time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001005316589726,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0001245464372914,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.198982297675684e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.0001245467719854,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0005907946615479,290.28680419921875,294.1499938964844,263.99334716796875,262.996337890625,265.2298583984375,264.0155029296875,288.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601789785549,3.629171274610599e-08,0.0012601426569744,-0.0937454178929328,0.0,0.0,0.0,-0.0228040032088756,60.0,-21.49311828613281,-0.0,-1.0827394447687769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0001005055892164,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.0001245141465915,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,9.196597238769756e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001245144812855,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.0005906414589844,290.28057861328125,294.1499938964844,263.9750061035156,262.98046875,265.21588134765625,263.9971923828125,288.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598522007465,3.625348554692209e-08,0.0012598159955814,-0.0936465337872505,0.0,0.0,0.0,-0.0227850526571273,60.0,-21.49744987487793,-0.0,-1.082177973898979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,0.0001004758378257,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,0.0001244772720383,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691467285156,0.0,0.0,9.193873847834766e-05,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0001244776212843,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,0.000590466603171,290.2743225097656,294.1499938964844,263.9566650390625,262.9646911621094,265.2018737792969,263.9788818359375,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594792060554,3.6209851117519065e-08,0.0012594430008903,-0.0935336425900459,0.0,0.0,0.0,-0.0227634198963642,60.0,-21.501035690307617,-0.0,-1.0815371354055969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,0.0001004040241241,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0001243883161805,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.187303658109158e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.0001243886508746,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0005900446558371,290.2618408203125,294.1499938964844,263.9200134277344,262.933349609375,265.1736755371094,263.9422607421875,288.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585789663717,3.61045522367931e-08,0.0012585428776219,-0.0932612195611,0.0,0.0,0.0,-0.0227112211287021,60.0,-21.505659103393555,-0.0,-1.0799916339010453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,0.0001004040241241,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0001243883161805,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.187303658109158e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.0001243886508746,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0005900446558371,290.2618408203125,294.1499938964844,263.9200134277344,262.933349609375,265.1736755371094,263.9422607421875,288.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585789663717,3.61045522367931e-08,0.0012585428776219,-0.0932612195611,0.0,0.0,0.0,-0.0227112211287021,60.0,-21.505659103393555,-0.0,-1.0799916339010453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,0.0001003179786494,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0001242817234015,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,9.179429616779088e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0001242820580955,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0005895390058867,290.249267578125,294.1499938964844,263.8833312988281,262.9022216796875,265.1453552246094,263.9056701660156,288.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575003784149,3.59783776104905e-08,0.0012574644060805,-0.0929347723722457,0.0,0.0,0.0,-0.0226486735045909,60.0,-21.50727272033692,-0.0,-1.0781411674543052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,0.0001003179786494,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0001242817234015,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,9.179429616779088e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0001242820580955,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0005895390058867,290.249267578125,294.1499938964844,263.8833312988281,262.9022216796875,265.1453552246094,263.9056701660156,288.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575003784149,3.59783776104905e-08,0.0012574644060805,-0.0929347723722457,0.0,0.0,0.0,-0.0226486735045909,60.0,-21.50727272033692,-0.0,-1.0781411674543052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0001002157951006,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.000124155121739,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,9.170079283649102e-05,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.000124155456433,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0005889384774491,290.2366943359375,294.1499938964844,263.8466796875,262.8713073730469,265.1168518066406,263.8690795898437,288.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562193442136,3.582853125294605e-08,0.0012561834882944,-0.0925470367074012,0.0,0.0,0.0,-0.0225743912160396,60.0,-21.505409240722656,-0.0,-1.0759455904008065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0001002157951006,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.000124155121739,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,9.170079283649102e-05,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.000124155456433,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0005889384774491,290.2366943359375,294.1499938964844,263.8466796875,262.8713073730469,265.1168518066406,263.8690795898437,288.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562193442136,3.582853125294605e-08,0.0012561834882944,-0.0925470367074012,0.0,0.0,0.0,-0.0225743912160396,60.0,-21.505409240722656,-0.0,-1.0759455904008065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001001014679786,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,0.0001240135025,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,9.159617911791428e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0001240138080902,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,0.0005882666446268,290.2240905761719,294.1499938964844,263.8099975585937,262.840576171875,265.0882263183594,263.83251953125,288.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547862716019,3.5660896458011855e-08,0.0012547505320981,-0.0921132192015647,0.0,0.0,0.0,-0.0224912893027067,60.0,-21.50077438354492,-0.0,-1.0734920152799533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001001014679786,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,0.0001240135025,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,9.159617911791428e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0001240138080902,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,0.0005882666446268,290.2240905761719,294.1499938964844,263.8099975585937,262.840576171875,265.0882263183594,263.83251953125,288.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547862716019,3.5660896458011855e-08,0.0012547505320981,-0.0921132192015647,0.0,0.0,0.0,-0.0224912893027067,60.0,-21.50077438354492,-0.0,-1.0734920152799533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,0.0001000399861368,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0001239373377757,290.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.153992141364142e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,0.0001239376433659,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0005879053496755,290.2177734375,294.1499938964844,263.7916564941406,262.8252868652344,265.0738525390625,263.8142395019531,288.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254015485756,3.5570746348412285e-08,0.0012539799790829,-0.0918798968195915,0.0,0.0,0.0,-0.0224465988576412,60.0,-21.49742889404297,-0.0,-1.072173674288024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,9.997594315791504e-05,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001238579861819,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,9.148131357505918e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0001238582917721,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.00058752897894,290.2114562988281,294.1499938964844,263.7733459472656,262.8100280761719,265.0594482421875,263.79595947265625,288.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532126856967,3.5476830362313194e-08,0.0012531771790236,-0.0916368290781974,0.0,0.0,0.0,-0.0224000420421361,60.0,-21.4934139251709,-0.0,-1.0708011899396297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.984309144783764e-05,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0001236934040207,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,9.1359754151199e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,0.0001236937096109,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0005867482977919,290.19879150390625,294.1499938964844,263.7366638183594,262.77960205078125,265.030517578125,263.7594299316406,288.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547364518,3.528203862401824e-08,0.0012515120906755,-0.0911325961351394,0.0,0.0,0.0,-0.0223034769296646,60.0,-21.48408889770508,-0.0,-1.0679571715854764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.984309144783764e-05,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0001236934040207,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,9.1359754151199e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,0.0001236937096109,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0005867482977919,290.19879150390625,294.1499938964844,263.7366638183594,262.77960205078125,265.030517578125,263.7594299316406,288.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547364518,3.528203862401824e-08,0.0012515120906755,-0.0911325961351394,0.0,0.0,0.0,-0.0223034769296646,60.0,-21.48408889770508,-0.0,-1.0679571715854764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,9.970555402105674e-05,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0001235230156453,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.123390191234648e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0001235233212355,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429260253906,0.0,0.0,0.0005859400262124,290.18609619140625,294.1499938964844,263.70001220703125,262.7492980957031,265.00146484375,263.7228698730469,288.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498232536017,3.508036883204113e-08,0.0012497882125899,-0.0906105041503906,0.0,0.0,0.0,-0.022203505039215,60.0,-21.47333335876465,-0.0,-1.0650168036363541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,9.970555402105674e-05,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0001235230156453,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.123390191234648e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0001235233212355,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429260253906,0.0,0.0,0.0005859400262124,290.18609619140625,294.1499938964844,263.70001220703125,262.7492980957031,265.00146484375,263.7228698730469,288.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498232536017,3.508036883204113e-08,0.0012497882125899,-0.0906105041503906,0.0,0.0,0.0,-0.022203505039215,60.0,-21.47333335876465,-0.0,-1.0650168036363541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,9.956295252777636e-05,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0001233463553944,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,9.110341488849372e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001233466464327,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0005851020105183,290.1733703613281,294.1499938964844,263.663330078125,262.7191162109375,264.9723205566406,263.68634033203125,288.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480355799198,3.487126676304797e-08,0.0012480006553232,-0.0900690928101539,0.0,0.0,0.0,-0.0220998469740152,60.0,-21.46145248413086,-0.0,-1.061972270122169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,9.956295252777636e-05,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0001233463553944,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,9.110341488849372e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001233466464327,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0005851020105183,290.1733703613281,294.1499938964844,263.663330078125,262.7191162109375,264.9723205566406,263.68634033203125,288.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480355799198,3.487126676304797e-08,0.0012480006553232,-0.0900690928101539,0.0,0.0,0.0,-0.0220998469740152,60.0,-21.46145248413086,-0.0,-1.061972270122169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.940988820744678e-05,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0001231567293871,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,9.09633599803783e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0001231570204254,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0005842025275342,290.16064453125,294.1499938964844,263.6266784667969,262.68896484375,264.9430236816406,263.6498107910156,288.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461169390007,3.464684183995814e-08,0.0012460822472348,-0.0894879177212715,0.0,0.0,0.0,-0.0219885930418968,60.0,-21.447725296020508,-0.0,-1.0587095289338325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.940988820744678e-05,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0001231567293871,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,9.09633599803783e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0001231570204254,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0005842025275342,290.16064453125,294.1499938964844,263.6266784667969,262.68896484375,264.9430236816406,263.6498107910156,288.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461169390007,3.464684183995814e-08,0.0012460822472348,-0.0894879177212715,0.0,0.0,0.0,-0.0219885930418968,60.0,-21.447725296020508,-0.0,-1.0587095289338325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45135498046875,0.0,0.0,9.933003457263112e-05,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001230578054673,290.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.089028753805906e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0001230580965057,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0005837332573719,290.1542663574219,294.1499938964844,263.6083374023437,262.6739196777344,264.9283447265625,263.6315612792969,288.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451158836483,3.4529751502532235e-08,0.0012450813082978,-0.0891846567392349,0.0,0.0,0.0,-0.0219305474311113,60.0,-21.44008445739746,-0.0,-1.0570092001671585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,9.92479472188279e-05,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0001229561021318,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495178222656,0.0,0.0,9.081517055165024e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001229563931701,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0005832508322782,290.1478576660156,294.1499938964844,263.5899963378906,262.65887451171875,264.9136047363281,263.6133117675781,288.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440868886187,3.440938911580815e-08,0.0012440524296835,-0.0888729020953178,0.0,0.0,0.0,-0.0218708794564008,60.0,-21.431928634643555,-0.0,-1.0552627571769337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,9.90788103081286e-05,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001227465836564,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,9.066041093319654e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001227468601427,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0005822569364681,290.1351013183594,294.1499938964844,263.5533447265625,262.6287841796875,264.88409423828125,263.5768127441406,288.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419667327776,3.416139904288684e-08,0.0012419326230883,-0.0882304981350898,0.0,0.0,0.0,-0.0217479430139064,60.0,-21.4144344329834,-0.0,-1.0516690451822797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,9.90788103081286e-05,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001227465836564,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,9.066041093319654e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001227468601427,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0005822569364681,290.1351013183594,294.1499938964844,263.5533447265625,262.6287841796875,264.88409423828125,263.5768127441406,288.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419667327776,3.416139904288684e-08,0.0012419326230883,-0.0882304981350898,0.0,0.0,0.0,-0.0217479430139064,60.0,-21.4144344329834,-0.0,-1.0516690451822797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.890447836369276e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001225306041305,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,9.050088556250556e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001225308806169,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0005812324234284,290.1222839355469,294.1499938964844,263.51666259765625,262.5987243652344,264.8544921875,263.5403137207031,288.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397813843563,3.3905781293697146e-08,0.0012397475074976,-0.0875682234764099,0.0,0.0,0.0,-0.0216212254017591,60.0,-21.395490646362305,-0.0,-1.047971238676837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.890447836369276e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001225306041305,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,9.050088556250556e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001225308806169,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0005812324234284,290.1222839355469,294.1499938964844,263.51666259765625,262.5987243652344,264.8544921875,263.5403137207031,288.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397813843563,3.3905781293697146e-08,0.0012397475074976,-0.0875682234764099,0.0,0.0,0.0,-0.0216212254017591,60.0,-21.395490646362305,-0.0,-1.047971238676837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,9.87273597274907e-05,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0001223111758008,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,9.033882088260724e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,0.0001223114522872,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0005801915540359,290.1094665527344,294.1499938964844,263.4800109863281,262.5686340332031,264.82476806640625,263.5038452148437,288.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-21.375598907470703,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,9.87273597274907e-05,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0001223111758008,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,9.033882088260724e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,0.0001223114522872,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0005801915540359,290.1094665527344,294.1499938964844,263.4800109863281,262.5686340332031,264.82476806640625,263.5038452148437,288.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-21.375598907470703,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,9.854989184532316e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0001220913109136,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,9.017642878461628e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0001220915874,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0005791486473754,290.0966491699219,294.1499938964844,263.4433288574219,262.5384826660156,264.7949523925781,263.46734619140625,288.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.33858736212278e-08,0.0012353030033409,-0.0862208604812622,0.0,0.0,0.0,-0.02136349119246,60.0,-21.35527229309082,-0.0,-1.0404702521782384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,9.854989184532316e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0001220913109136,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,9.017642878461628e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0001220915874,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0005791486473754,290.0966491699219,294.1499938964844,263.4433288574219,262.5384826660156,264.7949523925781,263.46734619140625,288.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.33858736212278e-08,0.0012353030033409,-0.0862208604812622,0.0,0.0,0.0,-0.02136349119246,60.0,-21.35527229309082,-0.0,-1.0404702521782384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,9.846159082371742e-05,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.0001219819314428,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,9.009562927531078e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0001219821933773,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.0005786297260783,290.0902404785156,294.1499938964844,263.42498779296875,262.5233764648437,264.7799987792969,263.4490966796875,288.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341962428763,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-21.3450984954834,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,9.837443940341473e-05,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001218739562318,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,9.001587750390172e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,0.0001218742181663,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0005781175568699,290.08380126953125,294.1499938964844,263.4066772460937,262.5082702636719,264.7650451660156,263.4308776855469,288.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.3128618071032185e-08,0.0012331039179116,-0.0855540037155151,0.0,0.0,0.0,-0.0212359614670276,60.0,-21.33504295349121,-0.0,-1.0367686087420225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,9.82046767603606e-05,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.000121663637401,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,8.98605358088389e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,0.0001216638993355,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0005771199357695,290.0709533691406,294.1499938964844,263.3699951171875,262.4779663085937,264.7350158691406,263.3943786621094,288.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123100890778,3.2879707845268065e-08,0.0012309759622439,-0.0849086642265319,0.0,0.0,0.0,-0.0211125686764717,60.0,-21.31557273864746,-0.0,-1.0331932287499512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,9.82046767603606e-05,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.000121663637401,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,8.98605358088389e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,0.0001216638993355,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0005771199357695,290.0709533691406,294.1499938964844,263.3699951171875,262.4779663085937,264.7350158691406,263.3943786621094,288.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123100890778,3.2879707845268065e-08,0.0012309759622439,-0.0849086642265319,0.0,0.0,0.0,-0.0211125686764717,60.0,-21.31557273864746,-0.0,-1.0331932287499512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,9.804232831811532e-05,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001214625153806,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,8.971198985818774e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,0.0001214627700392,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0005761659122072,290.0580749511719,294.1499938964844,263.3333435058594,262.4475402832031,264.7049255371094,263.35791015625,288.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289738515391,3.2641676028788424e-08,0.0012289411388337,-0.0842914432287216,0.0,0.0,0.0,-0.0209945682436227,60.0,-21.297422409057617,-0.0,-1.0297799946101804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,9.804232831811532e-05,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001214625153806,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,8.971198985818774e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,0.0001214627700392,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0005761659122072,290.0580749511719,294.1499938964844,263.3333435058594,262.4475402832031,264.7049255371094,263.35791015625,288.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289738515391,3.2641676028788424e-08,0.0012289411388337,-0.0842914432287216,0.0,0.0,0.0,-0.0209945682436227,60.0,-21.297422409057617,-0.0,-1.0297799946101804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,9.789228352019565e-05,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001212766292155,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,8.95746925380081e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.000121276883874,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.000575284124352,290.045166015625,294.1499938964844,263.2966613769531,262.4169921875,264.6747131347656,263.3214111328125,288.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270928127691,3.242167778694238e-08,0.0012270604493096,-0.0837209001183509,0.0,0.0,0.0,-0.0208855085074901,60.0,-21.281475067138672,-0.0,-1.026630300771103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,9.789228352019565e-05,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001212766292155,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,8.95746925380081e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.000121276883874,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.000575284124352,290.045166015625,294.1499938964844,263.2966613769531,262.4169921875,264.6747131347656,263.3214111328125,288.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270928127691,3.242167778694238e-08,0.0012270604493096,-0.0837209001183509,0.0,0.0,0.0,-0.0208855085074901,60.0,-21.281475067138672,-0.0,-1.026630300771103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
