time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,9.775481885299088e-05,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001211063354276,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,8.944890578277409e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0001211065828101,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0005744763184338,290.03228759765625,294.1499938964844,263.260009765625,262.38629150390625,264.6444091796875,263.284912109375,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253696331754,3.222012878723035e-08,0.0012253373861312,-0.0831981301307678,0.0,0.0,0.0,-0.0207855924963951,60.0,-21.267915725708008,-0.0,-1.0237490499775961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,9.775481885299088e-05,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001211063354276,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,8.944890578277409e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0001211065828101,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0005744763184338,290.03228759765625,294.1499938964844,263.260009765625,262.38629150390625,264.6444091796875,263.284912109375,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253696331754,3.222012878723035e-08,0.0012253373861312,-0.0831981301307678,0.0,0.0,0.0,-0.0207855924963951,60.0,-21.267915725708008,-0.0,-1.0237490499775961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,9.769400639925152e-05,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0001210310001624,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,8.939325925894082e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.000121031240269,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0005741189233958,290.0258178710937,294.1499938964844,263.2416687011719,262.3708801269531,264.62921142578125,263.26666259765625,288.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246073456481,3.2130962779319816e-08,0.0012245752150192,-0.0829668343067169,0.0,0.0,0.0,-0.0207413919270038,60.0,-21.262680053710938,-0.0,-1.0224756152865669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,9.763675916474313e-05,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0001209600741276,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,8.934087964007631e-05,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001209603142342,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0005737825413234,290.01934814453125,294.1499938964844,263.22332763671875,262.3554077148437,264.6139831542969,263.2483825683594,288.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238895287737,3.20470228132308e-08,0.0012238575145602,-0.0827490836381912,0.0,0.0,0.0,-0.02069978043437,60.0,-21.25816535949707,-0.0,-1.0212775691798016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,9.753570338943972e-05,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001208348767249,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,8.924840221880004e-05,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.0001208351168315,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0005731886485591,290.00640869140625,294.1499938964844,263.1866760253906,262.3243103027344,264.58349609375,263.2118530273437,288.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226226972416,3.189885333654274e-08,0.0012225907994434,-0.0823646783828735,0.0,0.0,0.0,-0.0206263270229101,60.0,-21.25174331665039,-0.0,-1.0191644861379245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,9.753570338943972e-05,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001208348767249,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,8.924840221880004e-05,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.0001208351168315,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0005731886485591,290.00640869140625,294.1499938964844,263.1866760253906,262.3243103027344,264.58349609375,263.2118530273437,288.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226226972416,3.189885333654274e-08,0.0012225907994434,-0.0823646783828735,0.0,0.0,0.0,-0.0206263270229101,60.0,-21.25174331665039,-0.0,-1.0191644861379245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,9.745962597662584e-05,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001207406385219,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,8.917879313230515e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0001207408713526,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0005727416137233,289.993408203125,294.1499938964844,263.1499938964844,262.29302978515625,264.5528564453125,263.17529296875,288.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216689065098,3.1787308785169444e-08,0.001221637125127,-0.0820752754807472,0.0,0.0,0.0,-0.0205710306763649,60.0,-21.250213623046875,-0.0,-1.01757521520085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,9.745962597662584e-05,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001207406385219,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,8.917879313230515e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0001207408713526,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0005727416137233,289.993408203125,294.1499938964844,263.1499938964844,262.29302978515625,264.5528564453125,263.17529296875,288.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216689065098,3.1787308785169444e-08,0.001221637125127,-0.0820752754807472,0.0,0.0,0.0,-0.0205710306763649,60.0,-21.250213623046875,-0.0,-1.01757521520085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,9.7407384600956e-05,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.000120675911603,290.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,8.913098281482235e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0001206761371577,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.000572434568312,289.9804382324219,294.1499938964844,263.11334228515625,262.2615966796875,264.52215576171875,263.1387023925781,288.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210138374939,3.1710701620113475e-08,0.0012209821725264,-0.0818765014410018,0.0,0.0,0.0,-0.0205330532044172,60.0,-21.25358009338379,-0.0,-1.016484389992911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,9.7407384600956e-05,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.000120675911603,290.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,8.913098281482235e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0001206761371577,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.000572434568312,289.9804382324219,294.1499938964844,263.11334228515625,262.2615966796875,264.52215576171875,263.1387023925781,288.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210138374939,3.1710701620113475e-08,0.0012209821725264,-0.0818765014410018,0.0,0.0,0.0,-0.0205330532044172,60.0,-21.25358009338379,-0.0,-1.016484389992911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,9.737971413414924e-05,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.0001206416345667,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,8.91056697582826e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.0001206418601213,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.000572271994315,289.9674072265625,294.1499938964844,263.07666015625,262.2301330566406,264.4913330078125,263.10211181640625,288.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206669198349,3.1670129629901567e-08,0.0012206352548673,-0.0817712247371673,0.0,0.0,0.0,-0.0205129384994506,60.0,-21.262104034423828,-0.0,-1.0159068608572853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,9.737971413414924e-05,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.0001206416345667,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,8.91056697582826e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.0001206418601213,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.000572271994315,289.9674072265625,294.1499938964844,263.07666015625,262.2301330566406,264.4913330078125,263.10211181640625,288.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206669198349,3.1670129629901567e-08,0.0012206352548673,-0.0817712247371673,0.0,0.0,0.0,-0.0205129384994506,60.0,-21.262104034423828,-0.0,-1.0159068608572853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,9.737453365232795e-05,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.000120635217172,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,8.910092583391815e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,0.0001206354354508,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0005722414935007,289.9608764648437,294.1499938964844,263.0583190917969,262.21441650390625,264.4758605957031,263.08380126953125,288.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122060184367,3.1662526822628934e-08,0.0012205701787024,-0.0817514955997467,0.0,0.0,0.0,-0.0205091703683137,60.0,-21.268463134765625,-0.0,-1.0157987162529025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.737483924254776e-05,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0001206356027978,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,8.910120959626511e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0001206358210765,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0005722433561459,289.954345703125,294.1499938964844,263.0400085449219,262.1986999511719,264.4603576660156,263.0654602050781,288.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206056853756,3.166297801726614e-08,0.001220574020408,-0.0817526653409004,0.0,0.0,0.0,-0.0205093938857316,60.0,-21.276058197021484,-0.0,-1.0158051111375245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,9.739144297782332e-05,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.00012065617193,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,8.911640179576352e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539611816406,0.0,0.0,0.0001206563902087,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0005723409121856,289.9412536621094,294.1499938964844,263.0033264160156,262.1672058105469,264.4292907714844,263.02880859375,288.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208136031404,3.1687314105965925e-08,0.0012207819381728,-0.0818158164620399,0.0,0.0,0.0,-0.0205214563757181,60.0,-21.29467964172364,-0.0,-1.0161514296669338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,9.739144297782332e-05,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.00012065617193,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,8.911640179576352e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539611816406,0.0,0.0,0.0001206563902087,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.0005723409121856,289.9412536621094,294.1499938964844,263.0033264160156,262.1672058105469,264.4292907714844,263.02880859375,288.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208136031404,3.1687314105965925e-08,0.0012207819381728,-0.0818158164620399,0.0,0.0,0.0,-0.0205214563757181,60.0,-21.29467964172364,-0.0,-1.0161514296669338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,9.742765541886912e-05,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0001207010354846,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,8.914953650673851e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0001207012537634,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0005725537776015,289.9281311035156,294.1499938964844,262.9666748046875,262.1357116699219,264.3981018066406,262.9920959472656,288.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212675064802,3.174040230646824e-08,0.0012212357250973,-0.0819535702466964,0.0,0.0,0.0,-0.0205477755516767,60.0,-21.31786155700684,-0.0,-1.0169072339749621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,9.742765541886912e-05,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0001207010354846,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,8.914953650673851e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0001207012537634,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0005725537776015,289.9281311035156,294.1499938964844,262.9666748046875,262.1357116699219,264.3981018066406,262.9920959472656,288.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212675064802,3.174040230646824e-08,0.0012212357250973,-0.0819535702466964,0.0,0.0,0.0,-0.0205477755516767,60.0,-21.31786155700684,-0.0,-1.0169072339749621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,9.748290904099122e-05,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0001207694949698,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,8.920009713619947e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0001207697059726,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0005728785181418,289.9149780273437,294.1499938964844,262.92999267578125,262.10418701171875,264.36676025390625,262.95538330078125,288.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219599448144,3.182141128377225e-08,0.0012219281634315,-0.0821637511253357,0.0,0.0,0.0,-0.020587932318449,60.0,-21.345348358154297,-0.0,-1.0180609422150157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,9.748290904099122e-05,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0001207694949698,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,8.920009713619947e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0001207697059726,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0005728785181418,289.9149780273437,294.1499938964844,262.92999267578125,262.10418701171875,264.36676025390625,262.95538330078125,288.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219599448144,3.182141128377225e-08,0.0012219281634315,-0.0821637511253357,0.0,0.0,0.0,-0.020587932318449,60.0,-21.345348358154297,-0.0,-1.0180609422150157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,9.755390783539042e-05,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0001208574540214,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,8.92650568857789e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0001208576650242,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0005732957506552,289.9017944335937,294.1499938964844,262.8933410644531,262.0726623535156,264.3352966308594,262.91864013671875,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228498235344,3.1925498689133747e-08,0.0012228179257363,-0.0824338048696518,0.0,0.0,0.0,-0.020639531314373,60.0,-21.376785278320312,-0.0,-1.019544342284462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,9.755390783539042e-05,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0001208574540214,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,8.92650568857789e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0001208576650242,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0005732957506552,289.9017944335937,294.1499938964844,262.8933410644531,262.0726623535156,264.3352966308594,262.91864013671875,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228498235344,3.1925498689133747e-08,0.0012228179257363,-0.0824338048696518,0.0,0.0,0.0,-0.020639531314373,60.0,-21.376785278320312,-0.0,-1.019544342284462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,9.759477688930927e-05,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001209080874104,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,8.93024553079158e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001209082911373,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0005735359154641,289.8951721191406,294.1499938964844,262.875,262.056884765625,264.3194885253906,262.9002685546875,288.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.1985411652613045e-08,0.001223330036737,-0.0825892463326454,0.0,0.0,0.0,-0.0206692330539226,60.0,-21.39375114440918,-0.0,-1.0203986278156665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,9.763982961885632e-05,292.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001209638940053,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,8.934367360780016e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0001209641050081,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0005738006439059,289.8885498046875,294.1499938964844,262.8566589355469,262.0411071777344,264.3036804199219,262.88189697265625,288.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239267816767,3.205145659990194e-08,0.0012238946510478,-0.0827605873346328,0.0,0.0,0.0,-0.0207019746303558,60.0,-21.41161155700684,-0.0,-1.0213408785375577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,9.77403251454234e-05,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.000121088400192,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,8.943563443608582e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001210886039189,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0005743912770412,289.875244140625,294.1499938964844,262.82000732421875,262.0095520019531,264.2719421386719,262.8451232910156,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251863954588,3.2198794741589154e-08,0.0012251541484147,-0.0831427946686744,0.0,0.0,0.0,-0.0207750145345926,60.0,-21.449602127075195,-0.0,-1.0234442981982285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,9.77403251454234e-05,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.000121088400192,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,8.943563443608582e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001210886039189,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0005743912770412,289.875244140625,294.1499938964844,262.82000732421875,262.0095520019531,264.2719421386719,262.8451232910156,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251863954588,3.2198794741589154e-08,0.0012251541484147,-0.0831427946686744,0.0,0.0,0.0,-0.0207750145345926,60.0,-21.449602127075195,-0.0,-1.0234442981982285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.78524622041732e-05,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001212273273267,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,8.953823999036103e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0001212275310535,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0005750502459704,289.8619079589844,294.1499938964844,262.7833251953125,261.9779357910156,264.24005126953125,262.8083190917969,288.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.2363200119789326e-08,0.0012265596305951,-0.08356923609972,0.0,0.0,0.0,-0.0208565145730972,60.0,-21.490673065185547,-0.0,-1.0257939919711134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.78524622041732e-05,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001212273273267,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,8.953823999036103e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0001212275310535,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0005750502459704,289.8619079589844,294.1499938964844,262.7833251953125,261.9779357910156,264.24005126953125,262.8083190917969,288.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.2363200119789326e-08,0.0012265596305951,-0.08356923609972,0.0,0.0,0.0,-0.0208565145730972,60.0,-21.490673065185547,-0.0,-1.0257939919711134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,9.797678649192676e-05,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001213813593494,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,8.965199958765879e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0001213815558003,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0005757808685302,289.8485412597656,294.1499938964844,262.7466735839844,261.94635009765625,264.2080078125,262.77154541015625,288.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281503295525,3.2545475647793864e-08,0.0012281177332624,-0.0840419754385948,0.0,0.0,0.0,-0.0209468752145767,60.0,-21.534576416015625,-0.0,-1.028402181191268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,9.797678649192676e-05,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001213813593494,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,8.965199958765879e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0001213815558003,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0005757808685302,289.8485412597656,294.1499938964844,262.7466735839844,261.94635009765625,264.2080078125,262.77154541015625,288.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281503295525,3.2545475647793864e-08,0.0012281177332624,-0.0840419754385948,0.0,0.0,0.0,-0.0209468752145767,60.0,-21.534576416015625,-0.0,-1.028402181191268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,9.810923802433535e-05,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,0.0001215454540215,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,8.977320248959586e-05,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0001215456431964,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,0.0005765592795796,289.8351135253906,294.1499938964844,262.7099914550781,261.91473388671875,264.1758117675781,262.7347106933594,288.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298105284571,3.2739670530190785e-08,0.0012297778157517,-0.0845455601811409,0.0,0.0,0.0,-0.0210431423038244,60.0,-21.580400466918945,-0.0,-1.0311845244359574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,9.810923802433535e-05,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,0.0001215454540215,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,8.977320248959586e-05,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0001215456431964,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,0.0005765592795796,289.8351135253906,294.1499938964844,262.7099914550781,261.91473388671875,264.1758117675781,262.7347106933594,288.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298105284571,3.2739670530190785e-08,0.0012297778157517,-0.0845455601811409,0.0,0.0,0.0,-0.0210431423038244,60.0,-21.580400466918945,-0.0,-1.0311845244359574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,9.8178417829331e-05,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001216311575262,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,8.983650332083926e-05,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001216313467011,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0005769658600911,289.828369140625,294.1499938964844,262.6916809082031,261.8988952636719,264.15966796875,262.71630859375,288.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841093400293175e-08,0.0012306447606533,-0.0848085507750511,0.0,0.0,0.0,-0.0210934206843376,60.0,-21.60407829284668,-0.0,-1.0326392185788793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,9.824973676586524e-05,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001217195094795,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,8.990176138468087e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,0.0001217197059304,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0005773849552497,289.8216247558594,294.1499938964844,262.67333984375,261.8830871582031,264.1434936523437,262.6979064941406,288.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565331657395e-08,0.0012315385974943,-0.0850796550512313,0.0,0.0,0.0,-0.0211452543735504,60.0,-21.62824249267578,-0.0,-1.034139955891078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.839727863436563e-05,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001219023033627,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,9.003676677821204e-05,290.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001219024925376,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0005782520165666,289.80810546875,294.1499938964844,262.6366577148437,261.8514404296875,264.11102294921875,262.6610717773437,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333878548815,-0.085640475153923,0.0,0.0,0.0,-0.0212524905800819,60.0,-21.677818298339844,-0.0,-1.037248154034387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.839727863436563e-05,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001219023033627,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,9.003676677821204e-05,290.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001219024925376,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0005782520165666,289.80810546875,294.1499938964844,262.6366577148437,261.8514404296875,264.11102294921875,262.6610717773437,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333878548815,-0.085640475153923,0.0,0.0,0.0,-0.0212524905800819,60.0,-21.677818298339844,-0.0,-1.037248154034387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.854984091361985e-05,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001220913109136,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,9.017636330099776e-05,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001220915000885,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0005791485891677,289.7945556640625,294.1499938964844,262.6000061035156,261.8197631835937,264.0784606933594,262.6242370605469,288.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353332713246,3.3385649800266044e-08,0.0012352999765425,-0.0862202867865562,0.0,0.0,0.0,-0.0213633738458156,60.0,-21.72868537902832,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.854984091361985e-05,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001220913109136,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,9.017636330099776e-05,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001220915000885,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0005791485891677,289.7945556640625,294.1499938964844,262.6000061035156,261.8197631835937,264.0784606933594,262.6242370605469,288.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353332713246,3.3385649800266044e-08,0.0012352999765425,-0.0862202867865562,0.0,0.0,0.0,-0.0213633738458156,60.0,-21.72868537902832,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,9.870592475635932e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0001222846767632,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.031918307300656e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0001222848659381,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.000580065883696,289.7809143066406,294.1499938964844,262.5633239746094,261.7880554199219,264.04571533203125,262.58740234375,288.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372562196105,-0.0868133977055549,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.7806396484375,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
