time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,9.870592475635932e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0001222846767632,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.031918307300656e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0001222848659381,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.000580065883696,289.7809143066406,294.1499938964844,262.5633239746094,261.7880554199219,264.04571533203125,262.58740234375,288.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372562196105,-0.0868133977055549,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.7806396484375,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.886408952297644e-05,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,0.0001224806328536,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,9.046390914591028e-05,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0001224808074766,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,0.0005809954018332,289.7672424316406,294.1499938964844,262.52667236328125,261.75634765625,264.0128479003906,262.5505676269531,288.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.833314895629883,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,9.886408952297644e-05,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,0.0001224806328536,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,9.046390914591028e-05,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0001224808074766,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,0.0005809954018332,289.7672424316406,294.1499938964844,262.52667236328125,261.75634765625,264.0128479003906,262.5505676269531,288.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.833314895629883,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,9.894355753203854e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001225790765602,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,9.053662506630644e-05,290.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,0.0001225792657351,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0005814624018967,289.7604064941406,294.1499938964844,262.5083312988281,261.740478515625,263.996337890625,262.5321655273437,288.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.859804153442383,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,9.90229455055669e-05,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0001226774329552,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.060926822712644e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0001226776075782,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0005819289362989,289.7535400390625,294.1499938964844,262.489990234375,261.724609375,263.9798278808594,262.5137634277344,288.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.88633728027344,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,9.918071009451523e-05,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0001228728797286,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,9.075362322619183e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,0.0001228730689035,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0005828560679219,289.7397766113281,294.1499938964844,262.4533386230469,261.69287109375,263.9466857910156,262.4769287109375,288.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.939348220825195,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,9.918071009451523e-05,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0001228728797286,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,9.075362322619183e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,0.0001228730689035,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0005828560679219,289.7397766113281,294.1499938964844,262.4533386230469,261.69287109375,263.9466857910156,262.4769287109375,288.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.939348220825195,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,9.933619730873032e-05,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,0.0001230655179824,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,9.08958973013796e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001230656926054,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,0.0005837698117829,289.7259521484375,294.1499938964844,262.4166564941406,261.6611022949219,263.9134216308594,262.4400939941406,288.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349116086959,60.0,-21.992094039916992,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,9.933619730873032e-05,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,0.0001230655179824,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,9.08958973013796e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001230656926054,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,0.0005837698117829,289.7259521484375,294.1499938964844,262.4166564941406,261.6611022949219,263.9134216308594,262.4400939941406,288.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349116086959,60.0,-21.992094039916992,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.948712977347896e-05,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.0001232525100931,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,9.103400952881202e-05,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.0001232526847161,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.0005846568383276,289.7120666503906,294.1499938964844,262.3800048828125,261.6293334960937,263.8800048828125,262.4032592773437,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470820220187,3.4759857214794465e-08,0.0012470472138375,-0.0897805914282798,0.0,0.0,0.0,-0.0220446102321147,60.0,-22.044055938720703,-0.0,-1.0603519484675417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.948712977347896e-05,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.0001232525100931,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,9.103400952881202e-05,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.0001232526847161,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.0005846568383276,289.7120666503906,294.1499938964844,262.3800048828125,261.6293334960937,263.8800048828125,262.4032592773437,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470820220187,3.4759857214794465e-08,0.0012470472138375,-0.0897805914282798,0.0,0.0,0.0,-0.0220446102321147,60.0,-22.044055938720703,-0.0,-1.0603519484675417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,9.957535803550854e-05,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0001233618095284,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,9.1114743554499e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,0.0001233619841514,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.000585175352171,289.7037353515625,294.1499938964844,262.3580017089844,261.6102600097656,263.8598937988281,262.38116455078125,288.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.4889222177980634e-08,0.0012481530429795,-0.0901155769824981,0.0,0.0,0.0,-0.0221087411046028,60.0,-22.07480812072754,-0.0,-1.062233536686108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.963272168533877e-05,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.0001234328810824,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,9.116723231272772e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0001234330557053,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.000585512490943,289.6981506347656,294.1499938964844,262.34332275390625,261.5975341796875,263.84649658203125,262.366455078125,288.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.095069885253903,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.970286919269712e-05,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,0.0001235197851201,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,9.123142081080005e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,0.0001235199597431,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,0.0005859247175976,289.6911926269531,294.1499938964844,262.32501220703125,261.5816345214844,263.8296813964844,262.3480529785156,288.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076173077186474e-08,0.0012497511925175,-0.0905996412038803,0.0,0.0,0.0,-0.0222014188766479,60.0,-22.120052337646484,-0.0,-1.0649556259068049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,9.977069566957653e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0001236038224305,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90966796875,0.0,0.0,9.129348472924904e-05,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0001236039825016,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0005863232654519,289.6842041015625,294.1499938964844,262.3066711425781,261.56573486328125,263.8128356933594,262.32965087890625,288.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517561708576977e-08,0.0012506013736128,-0.090857096016407,0.0,0.0,0.0,-0.0222507156431674,60.0,-22.14459609985352,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.989951649913564e-05,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001237634132849,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,9.141136251855642e-05,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001237635879078,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0005870803724974,289.6701965332031,294.1499938964844,262.2699890136719,261.53387451171875,263.7790832519531,262.2928466796875,288.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.192359924316406,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.989951649913564e-05,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001237634132849,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,9.141136251855642e-05,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001237635879078,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0005870803724974,289.6701965332031,294.1499938964844,262.2699890136719,261.53387451171875,263.7790832519531,262.2928466796875,288.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.192359924316406,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0001000174452201,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,0.0001239095145137,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.151926496997476e-05,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001239096745848,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,0.0005877733929082,289.6561584472656,294.1499938964844,262.2333374023437,261.5020446777344,263.7452392578125,262.2560729980469,288.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.5537397025109385e-08,0.0012536940630525,-0.0917935892939567,0.0,0.0,0.0,-0.0224300622940063,60.0,-22.237939834594727,-0.0,-1.0716862419712925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0001000174452201,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,0.0001239095145137,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.151926496997476e-05,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001239096745848,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,0.0005877733929082,289.6561584472656,294.1499938964844,262.2333374023437,261.5020446777344,263.7452392578125,262.2560729980469,288.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.5537397025109385e-08,0.0012536940630525,-0.0917935892939567,0.0,0.0,0.0,-0.0224300622940063,60.0,-22.237939834594727,-0.0,-1.0716862419712925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.000100123041193,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.0001240403362317,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,9.16158824111335e-05,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001240404963027,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0005883939447812,289.6420593261719,294.1499938964844,262.1966552734375,261.4701843261719,263.7112731933594,262.21929931640625,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550530955195,3.56922100763768e-08,0.001255017472431,-0.0921942591667175,0.0,0.0,0.0,-0.0225068088620901,60.0,-22.28103446960449,-0.0,-1.0739501732359713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.000100123041193,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.0001240403362317,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,9.16158824111335e-05,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001240404963027,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0005883939447812,289.6420593261719,294.1499938964844,262.1966552734375,261.4701843261719,263.7112731933594,262.21929931640625,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550530955195,3.56922100763768e-08,0.001255017472431,-0.0921942591667175,0.0,0.0,0.0,-0.0225068088620901,60.0,-22.28103446960449,-0.0,-1.0739501732359713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0001002136923489,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0001241526479134,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.16988356038928e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.0001241527934325,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0005889266612939,289.6279296875,294.1499938964844,262.1600036621094,261.43829345703125,263.6772155761719,262.1825256347656,288.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561895418912,3.58251206478144e-08,0.001256153685972,-0.0925382152199745,0.0,0.0,0.0,-0.0225726962089538,60.0,-22.32098960876465,-0.0,-1.075895710300756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0001002136923489,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0001241526479134,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.16988356038928e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,0.0001241527934325,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0005889266612939,289.6279296875,294.1499938964844,262.1600036621094,261.43829345703125,263.6772155761719,262.1825256347656,288.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561895418912,3.58251206478144e-08,0.001256153685972,-0.0925382152199745,0.0,0.0,0.0,-0.0225726962089538,60.0,-22.32098960876465,-0.0,-1.075895710300756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90106201171875,0.0,0.0,0.0001002533972496,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.0001242018333869,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.173516446026042e-05,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0001242019934579,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.0005891600158065,289.620849609375,294.1499938964844,262.14166259765625,261.4223327636719,263.6601867675781,262.1641540527344,288.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256687217392,3.5883331861441554e-08,0.0012566513614729,-0.0926888436079025,0.0,0.0,0.0,-0.0226015541702508,60.0,-22.339847564697266,-0.0,-1.0767482905293948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001002886419882,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0001242455036845,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,9.17674187803641e-05,290.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,0.0001242456492036,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,0.000589367118664,289.61376953125,294.1499938964844,262.1233215332031,261.4064025878906,263.6430969238281,262.1457824707031,288.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571290135383,3.5935009634613386e-08,0.0012570930412039,-0.0928225591778755,0.0,0.0,0.0,-0.0226271711289882,60.0,-22.357725143432617,-0.0,-1.0775055159228941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001003452707664,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0001243156584678,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,9.18192308745347e-05,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,0.0001243158039869,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0005896999500691,289.5995788574219,294.1499938964844,262.086669921875,261.3744812011719,263.60888671875,262.10906982421875,288.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018036553286954e-08,0.001257802825421,-0.0930373892188072,0.0,0.0,0.0,-0.0226683299988508,60.0,-22.39061164855957,-0.0,-1.0787226756292513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001003452707664,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0001243156584678,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,9.18192308745347e-05,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,0.0001243158039869,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0005896999500691,289.5995788574219,294.1499938964844,262.086669921875,261.3744812011719,263.60888671875,262.10906982421875,288.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578389141708,3.6018036553286954e-08,0.001257802825421,-0.0930373892188072,0.0,0.0,0.0,-0.0226683299988508,60.0,-22.39061164855957,-0.0,-1.0787226756292513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001003825454972,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0001243618316948,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,9.185334056383e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001243619917659,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0005899190437048,289.5853576660156,294.1499938964844,262.04998779296875,261.342529296875,263.5746154785156,262.0723876953125,288.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.6072684395094257e-08,0.0012582701165229,-0.093178778886795,0.0,0.0,0.0,-0.0226954221725463,60.0,-22.419376373291016,-0.0,-1.079524096780915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001003825454972,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0001243618316948,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,9.185334056383e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001243619917659,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0005899190437048,289.5853576660156,294.1499938964844,262.04998779296875,261.342529296875,263.5746154785156,262.0723876953125,288.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.6072684395094257e-08,0.0012582701165229,-0.093178778886795,0.0,0.0,0.0,-0.0226954221725463,60.0,-22.419376373291016,-0.0,-1.079524096780915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001004158548312,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,0.0001244031009264,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,9.18838195502758e-05,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0001244032609974,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,0.0005901147960685,289.57110595703125,294.1499938964844,262.0165100097656,261.31298828125,263.54034423828125,262.03717041015625,288.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587235542014,3.6121519997323055e-08,0.0012586874654516,-0.0933051258325576,0.0,0.0,0.0,-0.0227196309715509,60.0,-22.444324493408203,-0.0,-1.0802406080756557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001004158548312,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,0.0001244031009264,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,9.18838195502758e-05,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0001244032609974,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,0.0005901147960685,289.57110595703125,294.1499938964844,262.0165100097656,261.31298828125,263.54034423828125,262.03717041015625,288.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587235542014,3.6121519997323055e-08,0.0012586874654516,-0.0933051258325576,0.0,0.0,0.0,-0.0227196309715509,60.0,-22.444324493408203,-0.0,-1.0802406080756557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,0.0001004599180305,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0001244576997123,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,9.1924135631416e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0001244578452315,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0005903737037442,289.5568542480469,294.1499938964844,261.98907470703125,261.2880249023437,263.5061340332031,262.0063781738281,288.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.6186115437431e-08,0.001259239623323,-0.0934722423553466,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.466062545776367,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,0.0001004599180305,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0001244576997123,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,9.1924135631416e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0001244578452315,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0005903737037442,289.5568542480469,294.1499938964844,261.98907470703125,261.2880249023437,263.5061340332031,262.0063781738281,288.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.6186115437431e-08,0.001259239623323,-0.0934722423553466,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.466062545776367,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001004845325951,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0001244881859747,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,9.19466619961895e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0001244883314939,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0005905184079892,289.5496826171875,294.1499938964844,261.9775085449219,261.2771911621094,263.4891052246094,261.9932861328125,288.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.475584030151367,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,0.0001005099766189,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001245197054231,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.196994506055488e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.0001245198509423,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0005906678852625,289.54254150390625,294.1499938964844,261.9673156738281,261.2673645019531,263.4721374511719,261.9814758300781,288.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.4842472076416,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0001005605445243,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0001245823659701,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,9.20162201509811e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,0.0001245825114892,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0005909650935791,289.5281982421875,294.1499938964844,261.9508056640625,261.25067138671875,263.4385070800781,261.961669921875,288.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.4986572265625,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0001005605445243,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0001245823659701,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,9.20162201509811e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,0.0001245825114892,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0005909650935791,289.5281982421875,294.1499938964844,261.9508056640625,261.25067138671875,263.4385070800781,261.961669921875,288.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.4986572265625,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,0.0001006062157102,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001246389438165,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,9.205800597555935e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0001246390893356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0005912334891036,289.51385498046875,294.1499938964844,261.93914794921875,261.2377014160156,263.4052734375,261.94696044921875,288.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.50823783874512,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,0.0001006062157102,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001246389438165,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,9.205800597555935e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0001246390893356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0005912334891036,289.51385498046875,294.1499938964844,261.93914794921875,261.2377014160156,263.4052734375,261.94696044921875,288.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.50823783874512,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
