time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0001006417078315,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001246829197043,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,9.209048585034908e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001246830652235,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0005914421053603,289.4994506835937,294.1499938964844,261.9319763183594,261.2281188964844,263.3725891113281,261.93701171875,288.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.645264712304197e-08,0.0012615181040018,-0.0941617116332054,0.0,0.0,0.0,-0.0228837803006172,60.0,-22.51205444335937,-0.0,-1.0851049836446693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0001006417078315,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001246829197043,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,9.209048585034908e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001246830652235,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0005914421053603,289.4994506835937,294.1499938964844,261.9319763183594,261.2281188964844,263.3725891113281,261.93701171875,288.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.645264712304197e-08,0.0012615181040018,-0.0941617116332054,0.0,0.0,0.0,-0.0228837803006172,60.0,-22.51205444335937,-0.0,-1.0851049836446693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,0.0001006622987915,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0001247084292117,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,9.21093233046122e-05,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195739746094,0.0,0.0,0.0001247085747309,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0005915631190873,289.48504638671875,294.1499938964844,261.9288330078125,261.2215881347656,263.3404846191406,261.9312744140625,288.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618126347661,3.6482830978457066e-08,0.0012617761967703,-0.0942397862672805,0.0,0.0,0.0,-0.0228987447917461,60.0,-22.509721755981445,-0.0,-1.085548930745972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,0.0001006622987915,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0001247084292117,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,9.21093233046122e-05,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195739746094,0.0,0.0,0.0001247085747309,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0005915631190873,289.48504638671875,294.1499938964844,261.9288330078125,261.2215881347656,263.3404846191406,261.9312744140625,288.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618126347661,3.6482830978457066e-08,0.0012617761967703,-0.0942397862672805,0.0,0.0,0.0,-0.0228987447917461,60.0,-22.509721755981445,-0.0,-1.085548930745972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001006665552267,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.000124713697005,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,9.211321594193578e-05,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001247138425242,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0005915880901739,289.47784423828125,294.1499938964844,261.9286804199219,261.2193908691406,263.32470703125,261.9300231933594,288.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618659529834,3.648906599096336e-08,0.0012618295149877,-0.0942559093236923,0.0,0.0,0.0,-0.0229018349200487,60.0,-22.505699157714844,-0.0,-1.0856406618131589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,0.000100665311038,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.000124712154502,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,9.211207361659036e-05,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0001247123000212,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0005915808142162,289.4706115722656,294.1499938964844,261.92938232421875,261.21783447265625,263.3091125488281,261.9296569824219,288.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618503533303,3.648723634341877e-08,0.0012618139153346,-0.0942511707544326,0.0,0.0,0.0,-0.022900927811861,60.0,-22.49995994567871,-0.0,-1.0856137322434737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001006470993161,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0001246895990334,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,9.209541167365388e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0001246897300006,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0005914737703278,289.4561462402344,294.1499938964844,261.9331359863281,261.216552734375,263.2784729003906,261.9312744140625,287.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616221792995,3.646052704198156e-08,0.0012615856248885,-0.0941820964217186,0.0,0.0,0.0,-0.0228876881301403,60.0,-22.483339309692383,-0.0,-1.0852208731648717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001006470993161,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0001246895990334,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,9.209541167365388e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0001246897300006,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0005914737703278,289.4561462402344,294.1499938964844,261.9331359863281,261.216552734375,263.2784729003906,261.9312744140625,287.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616221792995,3.646052704198156e-08,0.0012615856248885,-0.0941820964217186,0.0,0.0,0.0,-0.0228876881301403,60.0,-22.483339309692383,-0.0,-1.0852208731648717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205810546875,0.0,0.0,0.0001006059246719,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0001246385945705,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.205773676512764e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001246387255378,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0005912318010814,289.4416809082031,294.1499938964844,261.93975830078125,261.2174377441406,263.2486572265625,261.9361572265625,287.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611059937626,3.6400152225724014e-08,0.0012610696721822,-0.0940259248018264,0.0,0.0,0.0,-0.0228577591478824,60.0,-22.45882606506348,-0.0,-1.0843331210708129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205810546875,0.0,0.0,0.0001006059246719,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0001246385945705,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.205773676512764e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001246387255378,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0005912318010814,289.4416809082031,294.1499938964844,261.93975830078125,261.2174377441406,263.2486572265625,261.9361572265625,287.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611059937626,3.6400152225724014e-08,0.0012610696721822,-0.0940259248018264,0.0,0.0,0.0,-0.0228577591478824,60.0,-22.45882606506348,-0.0,-1.0843331210708129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001005400263238,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0001245569583261,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,9.199744090437888e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.0001245570892933,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.000590844603721,289.4272155761719,294.1499938964844,261.9488220214844,261.2201843261719,263.2197570800781,261.9438171386719,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602800270542,3.6303529071801683e-08,0.0012602437054738,-0.093775987625122,0.0,0.0,0.0,-0.0228098593652248,60.0,-22.42651557922364,-0.0,-1.0829130303591229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001005400263238,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0001245569583261,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,9.199744090437888e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.0001245570892933,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.000590844603721,289.4272155761719,294.1499938964844,261.9488220214844,261.2201843261719,263.2197570800781,261.9438171386719,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602800270542,3.6303529071801683e-08,0.0012602437054738,-0.093775987625122,0.0,0.0,0.0,-0.0228098593652248,60.0,-22.42651557922364,-0.0,-1.0829130303591229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001004516961984,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0001244475279236,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,9.191661229124291e-05,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001244476588908,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.000590325507801,289.4127197265625,294.1499938964844,261.9599304199219,261.22442626953125,263.1917419433594,261.95361328125,287.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591729173436,3.6174011341927326e-08,0.0012591367121785,-0.0934409275650978,0.0,0.0,0.0,-0.0227456539869308,60.0,-22.38739776611328,-0.0,-1.0810109785097668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001004516961984,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0001244475279236,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,9.191661229124291e-05,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001244476588908,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.000590325507801,289.4127197265625,294.1499938964844,261.9599304199219,261.22442626953125,263.1917419433594,261.95361328125,287.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591729173436,3.6174011341927326e-08,0.0012591367121785,-0.0934409275650978,0.0,0.0,0.0,-0.0227456539869308,60.0,-22.38739776611328,-0.0,-1.0810109785097668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,0.0001004002915578,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,0.0001243838487425,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,9.186957322526725e-05,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64337158203125,0.0,0.0,0.0001243839651579,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,0.0005900234100408,289.40545654296875,294.1499938964844,261.96612548828125,261.22705078125,263.1780700683594,261.9591979980469,287.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585285585373,3.609863696851789e-08,0.0012584924697875,-0.0932459160685539,0.0,0.0,0.0,-0.0227082893252372,60.0,-22.3654842376709,-0.0,-1.0799048055787352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0001003469151328,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.0001243177248397,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,9.182073699776085e-05,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0001243178412551,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.0005897097289562,289.3982238769531,294.1499938964844,261.9726867675781,261.2299499511719,263.16461181640625,261.9652404785156,287.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578595196828,3.60203742388876e-08,0.001257823430933,-0.0930434316396713,0.0,0.0,0.0,-0.0226694922894239,60.0,-22.342288970947266,-0.0,-1.078756923789115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,0.0001002324788714,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001241759455297,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,9.17160214157775e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.000124176061945,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0005890372558496,289.3837280273437,294.1499938964844,261.9866638183594,261.2363586425781,263.13836669921875,261.9783020019531,287.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564249336719,3.585257957183785e-08,0.0012563890777528,-0.0926092565059661,0.0,0.0,0.0,-0.0225863102823495,60.0,-22.29336166381836,-0.0,-1.076297806434923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,0.0001002324788714,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001241759455297,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,9.17160214157775e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.000124176061945,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0005890372558496,289.3837280273437,294.1499938964844,261.9866638183594,261.2363586425781,263.13836669921875,261.9783020019531,287.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564249336719,3.585257957183785e-08,0.0012563890777528,-0.0926092565059661,0.0,0.0,0.0,-0.0225863102823495,60.0,-22.29336166381836,-0.0,-1.076297806434923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,0.0001001035343506,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001240161946043,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,9.159802721114828e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0001240163255715,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0005882794503122,289.3692321777344,294.1499938964844,262.00146484375,261.243408203125,263.113037109375,261.99249267578125,287.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548086233437,3.5663511255279445e-08,0.0012547730002552,-0.0921199843287468,0.0,0.0,0.0,-0.0224925857037305,60.0,-22.24051284790039,-0.0,-1.0735302424791377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,0.0001001035343506,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001240161946043,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,9.159802721114828e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0001240163255715,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0005882794503122,289.3692321777344,294.1499938964844,262.00146484375,261.243408203125,263.113037109375,261.99249267578125,287.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548086233437,3.5663511255279445e-08,0.0012547730002552,-0.0921199843287468,0.0,0.0,0.0,-0.0224925857037305,60.0,-22.24051284790039,-0.0,-1.0735302424791377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.99547992250882e-05,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0001238319382537,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,9.1461930423975e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,0.000123832054669,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0005874053458683,289.354736328125,294.1499938964844,262.0167236328125,261.2507629394531,263.0887145996094,262.00738525390625,287.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529442319646,3.54454243733926e-08,0.0012529088417068,-0.0915555283427238,0.0,0.0,0.0,-0.0223844721913337,60.0,-22.18313980102539,-0.0,-1.0703423924951497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.99547992250882e-05,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0001238319382537,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,9.1461930423975e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,0.000123832054669,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0005874053458683,289.354736328125,294.1499938964844,262.0167236328125,261.2507629394531,263.0887145996094,262.00738525390625,287.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529442319646,3.54454243733926e-08,0.0012529088417068,-0.0915555283427238,0.0,0.0,0.0,-0.0223844721913337,60.0,-22.18313980102539,-0.0,-1.0703423924951497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,9.978443995350972e-05,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001236208772752,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.130605030804873e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.0001236209936905,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0005864042323082,289.3402404785156,294.1499938964844,262.031982421875,261.2581481933594,263.06524658203125,262.02252197265625,287.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508088257163,3.519564018006349e-08,0.0012507736682891,-0.0909089297056198,0.0,0.0,0.0,-0.0222606472671031,60.0,-22.12147331237793,-0.0,-1.0666969529893325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,9.978443995350972e-05,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001236208772752,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.130605030804873e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.0001236209936905,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0005864042323082,289.3402404785156,294.1499938964844,262.031982421875,261.2581481933594,263.06524658203125,262.02252197265625,287.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508088257163,3.519564018006349e-08,0.0012507736682891,-0.0909089297056198,0.0,0.0,0.0,-0.0222606472671031,60.0,-22.12147331237793,-0.0,-1.0666969529893325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,9.969139500753954e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0001235056115547,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,9.122090705204756e-05,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.00012350572797,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0005858574295416,289.3329772949219,294.1499938964844,262.0395202636719,261.2617492675781,263.0538635253906,262.03009033203125,287.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496425770223,3.505921597479755e-08,0.0012496075360104,-0.0905557349324226,0.0,0.0,0.0,-0.0221930183470249,60.0,-22.088747024536133,-0.0,-1.0647085701975813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.959175804397093e-05,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0001233821822097,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,9.112973930314185e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,0.0001233822840731,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0005852719186805,289.32574462890625,294.1499938964844,262.0469055175781,261.2652282714844,263.042724609375,262.0375061035156,287.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483936734497,3.49131248356116e-08,0.0012483587488532,-0.0901774764060974,0.0,0.0,0.0,-0.0221205968409776,60.0,-22.054807662963867,-0.0,-1.062581347355263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.937572031049058e-05,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001231145288329,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,9.093205153476448e-05,290.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001231146452482,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0005840022931806,289.311279296875,294.1499938964844,262.0610046386719,261.271728515625,263.0210876464844,262.05194091796875,287.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456856202334,3.4596361331296066e-08,0.0012456509284675,-0.0893571749329567,0.0,0.0,0.0,-0.0219635684043169,60.0,-21.983806610107425,-0.0,-1.057976248830528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.937572031049058e-05,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001231145288329,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,9.093205153476448e-05,290.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001231146452482,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0005840022931806,289.311279296875,294.1499938964844,262.0610046386719,261.271728515625,263.0210876464844,262.05194091796875,287.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456856202334,3.4596361331296066e-08,0.0012456509284675,-0.0893571749329567,0.0,0.0,0.0,-0.0219635684043169,60.0,-21.983806610107425,-0.0,-1.057976248830528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,9.9139244412072e-05,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,0.0001228215696755,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,9.071567183127628e-05,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,0.0001228216715389,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,0.000582612643484,289.2968139648437,294.1499938964844,262.073974609375,261.2773132324219,263.000244140625,262.0654602050781,287.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721453309,3.4249641345240895e-08,0.0012426871107891,-0.0884590968489646,0.0,0.0,0.0,-0.0217916890978813,60.0,-21.90899085998535,-0.0,-1.0529470984010917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,9.9139244412072e-05,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,0.0001228215696755,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,9.071567183127628e-05,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,0.0001228216715389,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,0.000582612643484,289.2968139648437,294.1499938964844,262.073974609375,261.2773132324219,263.000244140625,262.0654602050781,287.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721453309,3.4249641345240895e-08,0.0012426871107891,-0.0884590968489646,0.0,0.0,0.0,-0.0217916890978813,60.0,-21.90899085998535,-0.0,-1.0529470984010917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610046386719,0.0,0.0,9.888791828416288e-05,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.0001225102023454,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,9.048570063896476e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001225103187607,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.000581135682296,289.2823791503906,294.1499938964844,262.0853271484375,261.28173828125,262.9801940917969,262.0776672363281,287.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,-0.0216090157628059,60.0,-21.831525802612305,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610046386719,0.0,0.0,9.888791828416288e-05,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.0001225102023454,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,9.048570063896476e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001225103187607,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.000581135682296,289.2823791503906,294.1499938964844,262.0853271484375,261.28173828125,262.9801940917969,262.0776672363281,287.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,-0.0216090157628059,60.0,-21.831525802612305,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.862868319032714e-05,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0001221890415763,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,9.024848986882716e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,0.0001221891434397,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0005796122131869,289.2679443359375,294.1499938964844,262.0946960449219,261.2846374511719,262.9607849121094,262.0882568359375,287.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-21.753070831298828,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.862868319032714e-05,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0001221890415763,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,9.024848986882716e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,0.0001221891434397,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0005796122131869,289.2679443359375,294.1499938964844,262.0946960449219,261.2846374511719,262.9607849121094,262.0882568359375,287.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-21.753070831298828,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,9.849871275946498e-05,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0001220280319103,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,9.012956434162334e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,0.0001220281337737,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0005788484122604,289.2607421875,294.1499938964844,262.0985412597656,261.28546142578125,262.95135498046875,262.0926818847656,287.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.331049569510469e-08,0.0012346589937806,-0.0860254764556884,0.0,0.0,0.0,-0.0213261246681213,60.0,-21.714168548583984,-0.0,-1.0393848981493649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,9.83694480964914e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001218678808072,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,9.001127909868956e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0001218679899466,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0005780887440778,289.2535705566406,294.1499938964844,262.1017150878906,261.2857666015625,262.94207763671875,262.0966186523437,287.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.312096552576804e-08,0.0012330387253314,-0.0855341628193855,0.0,0.0,0.0,-0.0212321691215038,60.0,-21.67567443847656,-0.0,-1.0366585456722532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.811684140004218e-05,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,0.0001215549418702,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,8.978013647720218e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0001215550437336,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,0.0005766043323092,289.2391662597656,294.1499938964844,262.1058959960937,261.2848205566406,262.92388916015625,262.1025695800781,287.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750605782894127e-08,0.001229872694239,-0.0845739096403122,0.0,0.0,0.0,-0.0210485700517892,60.0,-21.60111427307129,-0.0,-1.0313412701634661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.811684140004218e-05,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,0.0001215549418702,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,8.978013647720218e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0001215550437336,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,0.0005766043323092,289.2391662597656,294.1499938964844,262.1058959960937,261.2848205566406,262.92388916015625,262.1025695800781,287.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750605782894127e-08,0.001229872694239,-0.0845739096403122,0.0,0.0,0.0,-0.0210485700517892,60.0,-21.60111427307129,-0.0,-1.0313412701634661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,9.787709859665485e-05,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.0001212579300045,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,8.956076635513455e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,0.0001212580318679,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.0005751954158768,289.2248229980469,294.1499938964844,262.1069030761719,261.281494140625,262.9062194824219,262.1055603027344,287.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269001454114,3.2399100291513605e-08,0.001226867781952,-0.0836623385548591,0.0,0.0,0.0,-0.0208743158727884,60.0,-21.531333923339844,-0.0,-1.0263073590977001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
