time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,9.787709859665485e-05,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.0001212579300045,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,8.956076635513455e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,0.0001212580318679,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.0005751954158768,289.2248229980469,294.1499938964844,262.1069030761719,261.281494140625,262.9062194824219,262.1055603027344,287.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269001454114,3.2399100291513605e-08,0.001226867781952,-0.0836623385548591,0.0,0.0,0.0,-0.0208743158727884,60.0,-21.531333923339844,-0.0,-1.0263073590977001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.76551091298461e-05,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0001209829060826,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,8.935763617046177e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.00012098300067,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0005738908075727,289.2104797363281,294.1499938964844,262.1043395996094,261.27545166015625,262.8889465332031,262.1052551269531,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241173535585,3.20736184278303e-08,0.0012240852229297,-0.0828180685639381,0.0,0.0,0.0,-0.0207129642367362,60.0,-21.46774101257324,-0.0,-1.021657070054971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.76551091298461e-05,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0001209829060826,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,8.935763617046177e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,0.00012098300067,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0005738908075727,289.2104797363281,294.1499938964844,262.1043395996094,261.27545166015625,262.8889465332031,262.1052551269531,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241173535585,3.20736184278303e-08,0.0012240852229297,-0.0828180685639381,0.0,0.0,0.0,-0.0207129642367362,60.0,-21.46774101257324,-0.0,-1.021657070054971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,9.745585703058168e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0001207360619446,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,8.917531522456557e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.000120736156532,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0005727199022658,289.1961364746094,294.1499938964844,262.0977478027344,261.2664489746094,262.8719787597656,262.1012268066406,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216196628287,3.1781489440163575e-08,0.0012215878814458,-0.0820601731538772,0.0,0.0,0.0,-0.0205681473016738,60.0,-21.411853790283203,-0.0,-1.0174922948635869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,9.745585703058168e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0001207360619446,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,8.917531522456557e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.000120736156532,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0005727199022658,289.1961364746094,294.1499938964844,262.0977478027344,261.2664489746094,262.8719787597656,262.1012268066406,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216196628287,3.1781489440163575e-08,0.0012215878814458,-0.0820601731538772,0.0,0.0,0.0,-0.0205681473016738,60.0,-21.411853790283203,-0.0,-1.0174922948635869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,9.736539504956454e-05,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0001206239903694,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,8.9092536654789e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,0.0001206240849569,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0005721882916986,289.1889953613281,294.1499938964844,262.09283447265625,261.2607421875,262.8635559082031,262.0977478027344,287.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204855447635,3.164885598039292e-08,0.0012204539962112,-0.0817160159349441,0.0,0.0,0.0,-0.020502395927906,60.0,-21.387056350708008,-0.0,-1.0156041696518517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,9.728154691401868e-05,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.0001205201115226,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,8.901581895770505e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.00012052020611,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.000571695563849,289.18182373046875,294.1499938964844,262.0867614746094,261.2541809082031,262.8551940917969,262.0931701660156,287.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.36458396911621,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,9.713336476124824e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.000120336531836,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,8.888022421160713e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0001203366264235,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0005708247190341,289.1675109863281,294.1499938964844,262.07098388671875,261.2383117675781,262.8384704589844,262.0806884765625,287.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.326642990112305,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,9.713336476124824e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.000120336531836,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,8.888022421160713e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0001203366264235,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0005708247190341,289.1675109863281,294.1499938964844,262.07098388671875,261.2383117675781,262.8384704589844,262.0806884765625,287.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.326642990112305,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.700994996819644e-05,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0001201836421387,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,8.876729407347739e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.0001201837294502,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0005700994515791,289.1531982421875,294.1499938964844,262.04998779296875,261.21856689453125,262.8217468261719,262.0633239746094,287.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.29844856262207,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.700994996819644e-05,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0001201836421387,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,8.876729407347739e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.0001201837294502,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0005700994515791,289.1531982421875,294.1499938964844,262.04998779296875,261.21856689453125,262.8217468261719,262.0633239746094,287.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.29844856262207,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.68936801655218e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,0.0001200395927298,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,8.86609050212428e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,0.0001200396873173,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,0.0005694161518476,289.1388854980469,294.1499938964844,262.0256652832031,261.196533203125,262.80487060546875,262.0418701171875,287.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.27714729309082,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.68936801655218e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,0.0001200395927298,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,8.86609050212428e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,0.0001200396873173,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,0.0005694161518476,289.1388854980469,294.1499938964844,262.0256652832031,261.196533203125,262.80487060546875,262.0418701171875,287.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.27714729309082,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,9.676786430645734e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001198837271658,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,8.854577754391357e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37335205078125,0.0,0.0,0.0001198838144773,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0005686767981387,289.12457275390625,294.1499938964844,262.00018310546875,261.17401123046875,262.7878723144531,262.0178527832031,287.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.25767707824707,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,9.676786430645734e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001198837271658,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,8.854577754391357e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37335205078125,0.0,0.0,0.0001198838144773,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0005686767981387,289.12457275390625,294.1499938964844,262.00018310546875,261.17401123046875,262.7878723144531,262.0178527832031,287.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.25767707824707,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,9.670150029705836e-05,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0001198015088448,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,8.84850524016656e-05,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,0.0001198015961563,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0005682867486029,289.117431640625,294.1499938964844,261.9870300292969,261.1625671386719,262.779296875,262.0052185058594,287.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.247699737548828,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,9.66323641478084e-05,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,0.0001197158562717,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,8.842178795021027e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001197159435832,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,0.0005678805173374,289.1102905273437,294.1499938964844,261.9735717773437,261.1510009765625,262.7706604003906,261.99224853515625,287.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-21.237451553344727,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.64859500527382e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,0.0001195344666484,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,8.828781574266031e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001195345539599,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,0.0005670200334861,289.0959777832031,294.1499938964844,261.9458312988281,261.12744140625,262.7532653808594,261.9654846191406,287.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.21599197387696,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.64859500527382e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,0.0001195344666484,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,8.828781574266031e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001195345539599,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,0.0005670200334861,289.0959777832031,294.1499938964844,261.9458312988281,261.12744140625,262.7532653808594,261.9654846191406,287.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.21599197387696,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,9.632917499402538e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001193402495118,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,8.814436296233907e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,0.0001193403295474,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005660987808369,289.0816955566406,294.1499938964844,261.91705322265625,261.1033935546875,262.7356872558594,261.93768310546875,287.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492595762014,60.0,-21.193191528320312,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,9.632917499402538e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001193402495118,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,8.814436296233907e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,0.0001193403295474,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005660987808369,289.0816955566406,294.1499938964844,261.91705322265625,261.1033935546875,262.7356872558594,261.93768310546875,287.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492595762014,60.0,-21.193191528320312,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,9.616211900720371e-05,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0001191332776215,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,8.799149509286508e-05,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.000119133364933,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0005651169922202,289.0674133300781,294.1499938964844,261.8872375488281,261.0787658691406,262.7178649902344,261.9087829589844,287.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884681396197266e-08,0.0012053723912686,-0.0771357864141464,0.0,0.0,0.0,-0.0196278374642133,60.0,-21.16893196105957,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,9.616211900720371e-05,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0001191332776215,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,8.799149509286508e-05,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.000119133364933,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0005651169922202,289.0674133300781,294.1499938964844,261.8872375488281,261.0787658691406,262.7178649902344,261.9087829589844,287.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884681396197266e-08,0.0012053723912686,-0.0771357864141464,0.0,0.0,0.0,-0.0196278374642133,60.0,-21.16893196105957,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.598567703505978e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001189146933029,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,8.783004886936396e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,0.0001189147806144,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0005640801391564,289.0531311035156,294.1499938964844,261.8564147949219,261.0535888671875,262.6997985839844,261.8788452148437,287.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.14328956604004,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.598567703505978e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001189146933029,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,8.783004886936396e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,0.0001189147806144,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0005640801391564,289.0531311035156,294.1499938964844,261.8564147949219,261.0535888671875,262.6997985839844,261.8788452148437,287.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.14328956604004,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,9.58941745921038e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855834960937,0.0,0.0,0.0001188013338833,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,8.774631714913994e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29754638671875,0.0,0.0,0.0001188014139188,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855834960937,0.0,0.0,0.0005635423585772,289.0459899902344,294.1499938964844,261.84063720703125,261.040771484375,262.690673828125,261.863525390625,287.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491850739304937e-08,0.0012020141584798,-0.0761152431368827,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.130014419555664,-0.0,-9.85143699949731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,9.580062032910064e-05,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,0.0001186854351544,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,8.766071550780907e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.00011868551519,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,0.0005629925872199,289.03887939453125,294.1499938964844,261.8246459960937,261.02783203125,262.6814880371094,261.8479919433594,287.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.116464614868164,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.560748731018975e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001184461652883,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,8.748398977331817e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001184462453238,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0005618575960397,289.0246276855469,294.1499938964844,261.7919311523437,261.0014953613281,262.6628723144531,261.816162109375,287.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.088565826416016,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.560748731018975e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001184461652883,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,8.748398977331817e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001184462453238,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0005618575960397,289.0246276855469,294.1499938964844,261.7919311523437,261.0014953613281,262.6628723144531,261.816162109375,287.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.088565826416016,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,9.540827886667104e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.000118199372082,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,8.730171248316765e-05,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,0.0001181994521175,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0005606869235634,289.0103759765625,294.1499938964844,261.75830078125,260.9745178222656,262.6440124511719,261.78350830078125,287.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.05985450744629,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,9.540827886667104e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.000118199372082,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,8.730171248316765e-05,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,0.0001181994521175,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0005606869235634,289.0103759765625,294.1499938964844,261.75830078125,260.9745178222656,262.6440124511719,261.78350830078125,287.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.05985450744629,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,9.520386811345816e-05,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,0.0001179461323772,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,8.711466216482222e-05,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0001179462051368,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,0.0005594856338575,288.99615478515625,294.1499938964844,261.7238464355469,260.94696044921875,262.6249084472656,261.7499694824219,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.03054428100586,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,9.520386811345816e-05,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,0.0001179461323772,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,8.711466216482222e-05,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0001179462051368,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,0.0005594856338575,288.99615478515625,294.1499938964844,261.7238464355469,260.94696044921875,262.6249084472656,261.7499694824219,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.03054428100586,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,9.499584848526864e-05,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001176884179585,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,8.692432311363518e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,0.000117688497994,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0005582632147707,288.9819641113281,294.1499938964844,261.68853759765625,260.91876220703125,262.60546875,261.7156066894531,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.00089263916016,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,9.499584848526864e-05,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001176884179585,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,8.692432311363518e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,0.000117688497994,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0005582632147707,288.9819641113281,294.1499938964844,261.68853759765625,260.91876220703125,262.60546875,261.7156066894531,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.00089263916016,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,9.489108197158204e-05,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,0.0001175586294266,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,8.68284550961107e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001175587021862,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,0.0005576474941335,288.974853515625,294.1499938964844,261.67059326171875,260.9044189453125,262.5956420898437,261.6981201171875,287.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-20.98603248596192,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,9.478596621192992e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0001174284043372,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,8.673227421240881e-05,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,0.0001174284770968,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0005570297944359,288.9677734375,294.1499938964844,261.6524353027344,260.889892578125,262.5857238769531,261.680419921875,287.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-20.971216201782227,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.457601117901504e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0001171682961285,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,8.654015982756391e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.000117168368888,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0005557959666475,288.95361328125,294.1499938964844,261.6155700683594,260.8603820800781,262.5656433105469,261.6444396972656,287.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.94196128845215,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.457601117901504e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0001171682961285,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,8.654015982756391e-05,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.000117168368888,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0005557959666475,288.95361328125,294.1499938964844,261.6155700683594,260.8603820800781,262.5656433105469,261.6444396972656,287.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.94196128845215,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
