time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21954345703125,0.0,0.0,9.436698019271716e-05,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0001169093302451,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,8.634888217784464e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0005545674939639,288.939453125,294.1499938964844,261.5780029296875,260.8302001953125,262.5452880859375,261.6077880859375,287.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.91321182250977,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21954345703125,0.0,0.0,9.436698019271716e-05,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0001169093302451,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,8.634888217784464e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0005545674939639,288.939453125,294.1499938964844,261.5780029296875,260.8302001953125,262.5452880859375,261.6077880859375,287.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.91321182250977,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055053710937,0.0,0.0,9.415796375833452e-05,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,0.0001166503861895,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,8.615762635599822e-05,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001166504589491,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,0.0005533391959033,288.9253234863281,294.1499938964844,261.5397033691406,260.7993469238281,262.5245666503906,261.5704040527344,287.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-20.88511657714844,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055053710937,0.0,0.0,9.415796375833452e-05,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,0.0001166503861895,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,8.615762635599822e-05,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001166504589491,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,0.0005533391959033,288.9253234863281,294.1499938964844,261.5397033691406,260.7993469238281,262.5245666503906,261.5704040527344,287.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-20.88511657714844,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,9.394648805027828e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0001163883935078,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,8.596412226324901e-05,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,0.0001163884662673,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0005520964623428,288.9112243652344,294.1499938964844,261.5007629394531,260.7677917480469,262.5035705566406,261.5324401855469,287.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902031302452,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.85719108581543,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,9.394648805027828e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0001163883935078,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,8.596412226324901e-05,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,0.0001163884662673,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0005520964623428,288.9112243652344,294.1499938964844,261.5007629394531,260.7677917480469,262.5035705566406,261.5324401855469,287.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902031302452,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.85719108581543,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,9.383978613186628e-05,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0001162562039098,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,8.586648618802428e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,0.0001162562693934,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0005514693912118,288.9041748046875,294.1499938964844,261.4810791015625,260.7517395019531,262.492919921875,261.51318359375,287.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479963111114564e-08,0.0011762653011828,-0.0682831034064292,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.84320831298828,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,9.373251668876036e-05,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,0.00011612331582,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,8.576833351980895e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,0.0001161233813036,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,0.0005508390022441,288.8971252441406,294.1499938964844,261.4612121582031,260.73553466796875,262.4822082519531,261.4937744140625,287.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270579283613e-08,0.001174920820631,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.82921028137207,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,9.351634798804298e-05,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0001158555023721,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,8.557052933610976e-05,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400451660156,0.0,0.0,0.0001158555678557,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0005495686200447,288.8830261230469,294.1499938964844,261.4210510253906,260.7025451660156,262.4604797363281,261.4544677734375,287.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.600578952183241e-08,0.0011722114868462,-0.0670488998293876,0.0,0.0,0.0,-0.017704939469695,60.0,-20.80116081237793,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,9.351634798804298e-05,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0001158555023721,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,8.557052933610976e-05,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400451660156,0.0,0.0,0.0001158555678557,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0005495686200447,288.8830261230469,294.1499938964844,261.4210510253906,260.7025451660156,262.4604797363281,261.4544677734375,287.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.600578952183241e-08,0.0011722114868462,-0.0670488998293876,0.0,0.0,0.0,-0.017704939469695,60.0,-20.80116081237793,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,9.329852036898956e-05,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001155856371042,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,8.53712044772692e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,0.0001155857025878,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0005482885171659,288.8689880371094,294.1499938964844,261.3803405761719,260.6688537597656,262.4384765625,261.4147033691406,287.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686444971029232e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466276705265,60.0,-20.77306365966797,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,9.329852036898956e-05,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001155856371042,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,8.53712044772692e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,0.0001155857025878,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0005482885171659,288.8689880371094,294.1499938964844,261.3803405761719,260.6688537597656,262.4384765625,261.4147033691406,287.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686444971029232e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466276705265,60.0,-20.77306365966797,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,9.30789756239392e-05,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0001153136472566,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,8.51703152875416e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,0.0001153137127403,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0005469982861541,288.8549499511719,294.1499938964844,261.339111328125,260.6344299316406,262.41607666015625,261.37432861328125,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.53645868752983e-08,0.0011667296057567,-0.0653794705867767,0.0,0.0,0.0,-0.0173870716243982,60.0,-20.74493789672852,-0.0,-9.28150285517404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,9.30789756239392e-05,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0001153136472566,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,8.51703152875416e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,0.0001153137127403,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0005469982861541,288.8549499511719,294.1499938964844,261.339111328125,260.6344299316406,262.41607666015625,261.37432861328125,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.53645868752983e-08,0.0011667296057567,-0.0653794705867767,0.0,0.0,0.0,-0.0173870716243982,60.0,-20.74493789672852,-0.0,-9.28150285517404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,9.285820124205202e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.000115040136734,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,8.49682983243838e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0001150402022176,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0005457008956,288.8409118652344,294.1499938964844,261.2973937988281,260.5992431640625,262.39337158203125,261.3335266113281,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639875592663,2.5040929330089057e-08,0.0011639625299721,-0.0645365938544273,0.0,0.0,0.0,-0.0172266233712434,60.0,-20.71681022644043,-0.0,-9.237525944172377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,9.285820124205202e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.000115040136734,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,8.49682983243838e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0001150402022176,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0005457008956,288.8409118652344,294.1499938964844,261.2973937988281,260.5992431640625,262.39337158203125,261.3335266113281,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639875592663,2.5040929330089057e-08,0.0011639625299721,-0.0645365938544273,0.0,0.0,0.0,-0.0172266233712434,60.0,-20.71681022644043,-0.0,-9.237525944172377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,9.274740295950323e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,0.0001149028757936,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,8.486692240694538e-05,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0001149029412772,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,0.000545049784705,288.8339233398437,294.1499938964844,261.2763366699219,260.58135986328125,262.3818664550781,261.3129577636719,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878501037051137e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.70275115966797,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,9.263635001843797e-05,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.0001147652947111,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,8.476529910694808e-05,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,0.0001147653529187,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.0005443971604108,288.8269348144531,294.1499938964844,261.25518798828125,260.5633239746094,262.37030029296875,261.292236328125,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894628405571,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.688705444335938,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,9.24136329558678e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001144893758464,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,8.456150681013241e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,0.0001144894340541,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0005430883029475,288.8129577636719,294.1499938964844,261.21258544921875,260.5266418457031,262.34686279296875,261.25048828125,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389120101928,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.660659790039062,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,9.24136329558678e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001144893758464,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,8.456150681013241e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,0.0001144894340541,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0005430883029475,288.8129577636719,294.1499938964844,261.21258544921875,260.5266418457031,262.34686279296875,261.25048828125,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389120101928,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.660659790039062,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,9.219036292051896e-05,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0001142127730417,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,8.435720519628376e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001142128312494,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0005417761858552,288.7989807128906,294.1499938964844,261.16961669921875,260.4891967773437,262.3231201171875,261.2084045410156,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.63267517089844,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,9.219036292051896e-05,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0001142127730417,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,8.435720519628376e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001142128312494,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0005417761858552,288.7989807128906,294.1499938964844,261.16961669921875,260.4891967773437,262.3231201171875,261.2084045410156,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.63267517089844,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.196669998345897e-05,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,0.000113935675472,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,8.4152547060512e-05,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.0001139357409556,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,0.0005404617986641,288.7850646972656,294.1499938964844,261.1262512207031,260.4509582519531,262.29901123046875,261.1659240722656,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.60479164123535,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,9.196669998345897e-05,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,0.000113935675472,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,8.4152547060512e-05,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.0001139357409556,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,0.0005404617986641,288.7850646972656,294.1499938964844,261.1262512207031,260.4509582519531,262.29901123046875,261.1659240722656,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.60479164123535,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,9.174289152724668e-05,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0001136584032792,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,8.394775068154559e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001136584614869,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0005391465383581,288.7711486816406,294.1499938964844,261.08258056640625,260.4119873046875,262.2745361328125,261.12310791015625,287.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.577014923095703,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,9.174289152724668e-05,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0001136584032792,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,8.394775068154559e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001136584614869,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0005391465383581,288.7711486816406,294.1499938964844,261.08258056640625,260.4119873046875,262.2745361328125,261.12310791015625,287.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.577014923095703,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456848144531,0.0,0.0,9.16309654712677e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.000113519745355,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,8.384534157812595e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,0.0001135198035626,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.0005384887917898,288.7641906738281,294.1499938964844,261.0606384277344,260.3921813964844,262.26220703125,261.10162353515625,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.563167572021484,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,9.151909034699202e-05,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0001133811456384,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,8.374296885449439e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.000113381203846,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0005378313362598,288.7572326660156,294.1499938964844,261.03863525390625,260.3721923828125,262.2497863769531,261.0800476074219,287.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.54935646057129,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,9.129555110121146e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0001131042081397,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,8.353842713404447e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047302246094,0.0,0.0,0.0001131042663473,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0005365177057683,288.7433776855469,294.1499938964844,260.9944152832031,260.3316345214844,262.22467041015625,261.03668212890625,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.521867752075195,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,9.129555110121146e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0001131042081397,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,8.353842713404447e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047302246094,0.0,0.0,0.0001131042663473,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959716796875,0.0,0.0,0.0005365177057683,288.7433776855469,294.1499938964844,260.9944152832031,260.3316345214844,262.22467041015625,261.03668212890625,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.521867752075195,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,9.10717062652111e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001128268922911,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,8.333360165124759e-05,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001128269504988,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0005352022126317,288.7295227050781,294.1499938964844,260.95001220703125,260.290283203125,262.19921875,260.9928894042969,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421943413064586e-08,0.0011415714398026,-0.0577113665640354,0.0,0.0,0.0,-0.0159282963722944,60.0,-20.494613647460938,-0.0,-8.8855067303939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,9.10717062652111e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001128268922911,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,8.333360165124759e-05,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001128269504988,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0005352022126317,288.7295227050781,294.1499938964844,260.95001220703125,260.290283203125,262.19921875,260.9928894042969,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421943413064586e-08,0.0011415714398026,-0.0577113665640354,0.0,0.0,0.0,-0.0159282963722944,60.0,-20.494613647460938,-0.0,-8.8855067303939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.084650810109451e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0001125479029724,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,8.31275392556563e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,0.0001125479539041,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0005338788032531,288.7156982421875,294.1499938964844,260.9036865234375,260.24664306640625,262.1734313964844,260.9485168457031,287.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.46770668029785,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.084650810109451e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0001125479029724,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,8.31275392556563e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,0.0001125479539041,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0005338788032531,288.7156982421875,294.1499938964844,260.9036865234375,260.24664306640625,262.1734313964844,260.9485168457031,287.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.46770668029785,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98394775390625,0.0,0.0,9.061572927748784e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0001122619942179,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644470214844,0.0,0.0,8.291636913781986e-05,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001122620451496,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0005325225647538,288.701904296875,294.1499938964844,260.8539733886719,260.19940185546875,262.1473083496094,260.90203857421875,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.441877365112305,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98394775390625,0.0,0.0,9.061572927748784e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0001122619942179,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644470214844,0.0,0.0,8.291636913781986e-05,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001122620451496,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0005325225647538,288.701904296875,294.1499938964844,260.8539733886719,260.19940185546875,262.1473083496094,260.90203857421875,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.441877365112305,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771423339844,0.0,0.0,9.049876098288225e-05,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,0.0001121170862461,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,8.28093325253576e-05,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.0001121171371778,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,0.0005318351904861,288.69500732421875,294.1499938964844,260.82794189453125,260.17449951171875,262.1340637207031,260.8778076171875,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.429447174072266,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,9.038082498591392e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,0.0001119709704653,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,8.270141552202404e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0001119710286729,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,0.0005311421118676,288.6881103515625,294.1499938964844,260.8011474609375,260.1488342285156,262.1206970214844,260.8528747558594,287.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697520375251,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.417360305786133,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566955566406,0.0,0.0,9.014266106532888e-05,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0001116759158321,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,8.248348603956401e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0001116759667638,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0005297424504533,288.6743469238281,294.1499938964844,260.7455139160156,260.0953063964844,262.0935974121094,260.8009033203125,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.39423179626465,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
