time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566955566406,0.0,0.0,9.014266106532888e-05,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0001116759158321,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,8.248348603956401e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0001116759667638,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0005297424504533,288.6743469238281,294.1499938964844,260.7455139160156,260.0953063964844,262.0935974121094,260.8009033203125,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.39423179626465,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,8.99023943929933e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0001113782564061,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,8.226364298025146e-05,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,0.0001113783073378,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0005283305072225,288.6606140136719,294.1499938964844,260.6873779296875,260.0390625,262.06597900390625,260.7465515136719,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.37231636047364,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,8.99023943929933e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0001113782564061,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,8.226364298025146e-05,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,0.0001113783073378,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0005283305072225,288.6606140136719,294.1499938964844,260.6873779296875,260.0390625,262.06597900390625,260.7465515136719,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.37231636047364,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,8.966089808382094e-05,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.000111079076305,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,8.20426648715511e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111022949219,0.0,0.0,0.0001110791272367,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.0005269112880341,288.6469116210937,294.1499938964844,260.626953125,259.9804077148437,262.0378112792969,260.689697265625,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.35175132751465,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,8.966089808382094e-05,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.000111079076305,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,8.20426648715511e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111022949219,0.0,0.0,0.0001110791272367,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.0005269112880341,288.6469116210937,294.1499938964844,260.626953125,259.9804077148437,262.0378112792969,260.689697265625,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.35175132751465,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,8.941894338931888e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,0.0001107793214032,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,8.182126475730911e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,0.0001107793723349,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,0.0005254893912933,288.6332397460937,294.1499938964844,260.5645751953125,259.919677734375,262.0090026855469,260.6307067871094,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.33245658874512,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,8.941894338931888e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,0.0001107793214032,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,8.182126475730911e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,0.0001107793723349,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,0.0005254893912933,288.6332397460937,294.1499938964844,260.5645751953125,259.919677734375,262.0090026855469,260.6307067871094,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.33245658874512,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,8.929800969781354e-05,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,0.000110629494884,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,8.1710604717955e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,0.0001106295458157,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,0.0005247787339612,288.6264038085937,294.1499938964844,260.53277587890625,259.8886413574219,261.994384765625,260.6005554199219,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.323226928710938,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,8.917731611290947e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,0.000110479981231,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,8.160017023328692e-05,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,0.0001104800248867,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,0.000524069473613,288.6195678710937,294.1499938964844,260.50054931640625,259.857177734375,261.9796142578125,260.5699462890625,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.314302444458008,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,8.893707854440436e-05,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.0001101823509088,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87127685546875,0.0,0.0,8.138034900184721e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.0005226576467975,288.6059265136719,294.1499938964844,260.43511962890625,259.79315185546875,261.9495544433594,260.5075378417969,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.29739761352539,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,8.893707854440436e-05,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.0001101823509088,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87127685546875,0.0,0.0,8.138034900184721e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.0005226576467975,288.6059265136719,294.1499938964844,260.43511962890625,259.79315185546875,261.9495544433594,260.5075378417969,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.29739761352539,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,8.86984562384896e-05,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.000109886728751,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,8.116199751384556e-05,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,0.0001098867724067,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0005212553078308,288.59234619140625,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.281497955322266,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,8.86984562384896e-05,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.000109886728751,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,8.116199751384556e-05,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,0.0001098867724067,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0005212553078308,288.59234619140625,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.281497955322266,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.862060546875,0.0,0.0,8.84626861079596e-05,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0001095946354325,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,8.094625809462741e-05,290.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,0.0001095946790883,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0005198697326704,288.5787353515625,294.1499938964844,260.3013000488281,259.661865234375,261.8876037597656,260.3791809082031,287.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597280160292943e-08,0.0011088711908087,-0.0477301031351089,0.0,0.0,0.0,-0.0140322670340538,60.0,-20.266695022583008,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.862060546875,0.0,0.0,8.84626861079596e-05,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0001095946354325,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,8.094625809462741e-05,290.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,0.0001095946790883,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0005198697326704,288.5787353515625,294.1499938964844,260.3013000488281,259.661865234375,261.8876037597656,260.3791809082031,287.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597280160292943e-08,0.0011088711908087,-0.0477301031351089,0.0,0.0,0.0,-0.0140322670340538,60.0,-20.266695022583008,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,8.82299427757971e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.0001093062965082,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,8.073329081526026e-05,290.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.000109306340164,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.000518502027262,288.565185546875,294.1499938964844,260.2334289550781,259.5951843261719,261.8556823730469,260.313720703125,287.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-20.25284767150879,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,8.82299427757971e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.0001093062965082,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,8.073329081526026e-05,290.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.000109306340164,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.000518502027262,288.565185546875,294.1499938964844,260.2334289550781,259.5951843261719,261.8556823730469,260.313720703125,287.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-20.25284767150879,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,8.811501902528107e-05,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81787109375,0.0,0.0,0.0001091639205696,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,8.062813139986247e-05,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,0.0001091639642254,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.81787109375,0.0,0.0,0.0005178266437724,288.55841064453125,294.1499938964844,260.19940185546875,259.5617370605469,261.8395080566406,260.2807922363281,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087643383069008e-08,0.0011045137653127,-0.0463989786803722,0.0,0.0,0.0,-0.0137796206399798,60.0,-20.24627494812012,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,8.800116484053433e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81134033203125,0.0,0.0,0.0001090228688553,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8185119628906,0.0,0.0,8.052394696278498e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,0.0001090229125111,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81134033203125,0.0,0.0,0.0005171575467102,288.5516662597656,294.1499938964844,260.16534423828125,259.5282287597656,261.8231506347656,260.24774169921875,287.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.79207386707958e-08,0.0011030866298824,-0.0459629856050014,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.23992156982422,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,8.777740731602535e-05,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,0.0001087456621462,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.0,8.031920879147947e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.0,0.0001087457058019,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,0.0005158425774425,288.53814697265625,294.1499938964844,260.0973205566406,259.4612731933594,261.7899475097656,260.1815795898437,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.759273970947106e-08,0.0011002821847796,-0.0451061017811298,0.0,0.0,0.0,-0.013534277677536,60.0,-20.227903366088867,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,8.777740731602535e-05,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,0.0001087456621462,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.0,8.031920879147947e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.0,0.0001087457058019,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,0.0005158425774425,288.53814697265625,294.1499938964844,260.0973205566406,259.4612731933594,261.7899475097656,260.1815795898437,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.759273970947106e-08,0.0011002821847796,-0.0451061017811298,0.0,0.0,0.0,-0.013534277677536,60.0,-20.227903366088867,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085327148437,0.0,0.0,8.755773160373792e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,0.0001084735049516,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,8.011819591047242e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,0.0001084735486074,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,0.0005145515897311,288.524658203125,294.1499938964844,260.0296325683594,259.3946228027344,261.7562255859375,260.1153869628906,286.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.21653938293457,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085327148437,0.0,0.0,8.755773160373792e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,0.0001084735049516,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,8.011819591047242e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,0.0001084735486074,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,0.0005145515897311,288.524658203125,294.1499938964844,260.0296325683594,259.3946228027344,261.7562255859375,260.1153869628906,286.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.21653938293457,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,8.734386938158423e-05,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,0.0001082085582311,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,7.992250175448135e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0001082085946109,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,0.0005132947699166,288.5111999511719,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,286.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957216075752513e-08,0.001094848383218,-0.0434455499053001,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.205860137939453,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,8.734386938158423e-05,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,0.0001082085582311,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,7.992250175448135e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0001082085946109,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,0.0005132947699166,288.5111999511719,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,286.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957216075752513e-08,0.001094848383218,-0.0434455499053001,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.205860137939453,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78192138671875,0.0,0.0,8.713616261957213e-05,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,0.0001079512367141,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660827636719,0.0,0.0,7.973244646564126e-05,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76611328125,0.0,0.0,0.0001079512803698,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,0.0005120742134749,288.49774169921875,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652753842549828e-08,0.0010922451037913,-0.0426498912274837,0.0,0.0,0.0,-0.013068288564682,60.0,-20.19576072692871,-0.0,-8.134154683148155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78192138671875,0.0,0.0,8.713616261957213e-05,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,0.0001079512367141,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660827636719,0.0,0.0,7.973244646564126e-05,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76611328125,0.0,0.0,0.0001079512803698,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,0.0005120742134749,288.49774169921875,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652753842549828e-08,0.0010922451037913,-0.0426498912274837,0.0,0.0,0.0,-0.013068288564682,60.0,-20.19576072692871,-0.0,-8.134154683148155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752990722656,0.0,0.0,8.703453204361722e-05,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,0.0001078253335435,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,7.963945245137438e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75958251953125,0.0,0.0,0.0001078253699233,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,0.0005114769446663,288.49102783203125,294.1499938964844,259.86376953125,259.2312927246094,261.6695556640625,259.9517517089844,286.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503776123499847e-08,0.0010909712873399,-0.0422605387866497,0.0,0.0,0.0,-0.012994434684515,60.0,-20.19091415405273,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686462402344,0.0,0.0,8.693461859365925e-05,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.746337890625,0.0,0.0,0.0001077015404007,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,7.954802276799455e-05,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530517578125,0.0,0.0,0.0001077015840564,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.746337890625,0.0,0.0,0.000510889745783,288.4843139648437,294.1499938964844,259.8314514160156,259.1994934082031,261.6518249511719,259.91961669921875,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357308396663942e-08,0.001089719007723,-0.04187773168087,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.186168670654297,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,8.674030686961487e-05,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,0.000107460822619,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,7.937022746773437e-05,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,0.0001074608589988,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,0.0005097478860989,288.4709167480469,294.1499938964844,259.7679748535156,259.1370544433594,261.61602783203125,259.856201171875,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072480235607145e-08,0.0010872835991904,-0.041133239865303,0.0,0.0,0.0,-0.0127806244418025,60.0,-20.176958084106445,-0.0,-8.060416689659179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,8.674030686961487e-05,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,0.000107460822619,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,7.937022746773437e-05,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,0.0001074608589988,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,0.0005097478860989,288.4709167480469,294.1499938964844,259.7679748535156,259.1370544433594,261.61602783203125,259.856201171875,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072480235607145e-08,0.0010872835991904,-0.041133239865303,0.0,0.0,0.0,-0.0127806244418025,60.0,-20.176958084106445,-0.0,-8.060416689659179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421569824219,0.0,0.0,8.65528272697702e-05,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0001072285522241,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,7.919866766314954e-05,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,0.0001072285886039,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0005086460732854,288.45751953125,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940673828125,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797654739913014e-08,0.0010849337559193,-0.0404148362576961,0.0,0.0,0.0,-0.0126443821936845,60.0,-20.16802215576172,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421569824219,0.0,0.0,8.65528272697702e-05,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0001072285522241,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,7.919866766314954e-05,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,0.0001072285886039,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0005086460732854,288.45751953125,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940673828125,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797654739913014e-08,0.0010849337559193,-0.0404148362576961,0.0,0.0,0.0,-0.0126443821936845,60.0,-20.16802215576172,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289428710937,0.0,0.0,8.637308201286942e-05,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0001070058715413,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,7.903420191723853e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,0.000107005915197,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0005075897788628,288.44415283203125,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.73345947265625,286.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.5534183717136333e-08,0.0010826810030266,-0.0397260561585426,0.0,0.0,0.0,-0.0125137697905302,60.0,-20.15925025939941,-0.0,-7.99231330006478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289428710937,0.0,0.0,8.637308201286942e-05,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0001070058715413,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,7.903420191723853e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,0.000107005915197,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0005075897788628,288.44415283203125,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.73345947265625,286.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.5534183717136333e-08,0.0010826810030266,-0.0397260561585426,0.0,0.0,0.0,-0.0125137697905302,60.0,-20.15925025939941,-0.0,-7.99231330006478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,8.620115113444626e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.694580078125,0.0,0.0,0.0001067928751581,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.700927734375,0.0,0.0,7.887688116170466e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,0.0001067929115379,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.694580078125,0.0,0.0,0.0005065794102847,288.4308166503906,294.1499938964844,259.58935546875,258.9617004394531,261.50634765625,259.6747131347656,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805412894114,1.5282161314189583e-08,0.0010805260390043,-0.0390671528875827,0.0,0.0,0.0,-0.0123888310045003,60.0,-20.15053939819336,-0.0,-7.960527170780551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,8.620115113444626e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.694580078125,0.0,0.0,0.0001067928751581,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.700927734375,0.0,0.0,7.887688116170466e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,0.0001067929115379,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.694580078125,0.0,0.0,0.0005065794102847,288.4308166503906,294.1499938964844,259.58935546875,258.9617004394531,261.50634765625,259.6747131347656,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805412894114,1.5282161314189583e-08,0.0010805260390043,-0.0390671528875827,0.0,0.0,0.0,-0.0123888310045003,60.0,-20.15053939819336,-0.0,-7.960527170780551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091369628906,0.0,0.0,8.61182707012631e-05,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,0.0001066901895683,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,7.880103657953441e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,0.000106690233224,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,0.0005060923285782,288.42413330078125,294.1499938964844,259.5616760253906,258.93463134765625,261.48779296875,259.64617919921875,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795023990795,1.516066561180196e-08,0.0010794871486723,-0.0387494899332523,0.0,0.0,0.0,-0.0123286014422774,60.0,-20.146163940429688,-0.0,-7.945226343508693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025451660156,0.0,0.0,8.603748574387282e-05,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,0.0001065901014953,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,7.872711285017431e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,0.0001065901451511,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,0.0005056175868958,288.41748046875,294.1499938964844,259.5346984863281,258.9082336425781,261.4691467285156,259.6182556152344,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.14175605773925,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
