time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,8.588210039306432e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,0.0001063976014847,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,7.858493336243555e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,0.0001063976378645,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,0.0005047044251114,288.4041442871094,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.56396484375,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.132793426513672,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,8.588210039306432e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,0.0001063976014847,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,7.858493336243555e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,0.0001063976378645,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,0.0005047044251114,288.4041442871094,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.56396484375,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.132793426513672,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,8.573564264224842e-05,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0001062161682057,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,7.845092477509752e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,0.0001062162045855,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0005038437666371,288.3908386230469,294.1499938964844,259.4344482421875,258.810546875,261.3941345214844,259.5122985839844,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747060878202,1.4599799591508145e-08,0.001074691535905,-0.0372828915715217,0.0,0.0,0.0,-0.0120505569502711,60.0,-20.12350082397461,-0.0,-7.874782426142701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,8.573564264224842e-05,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0001062161682057,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,7.845092477509752e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,0.0001062162045855,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0005038437666371,288.3908386230469,294.1499938964844,259.4344482421875,258.810546875,261.3941345214844,259.5122985839844,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747060878202,1.4599799591508145e-08,0.001074691535905,-0.0372828915715217,0.0,0.0,0.0,-0.0120505569502711,60.0,-20.12350082397461,-0.0,-7.874782426142701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,8.559797424823046e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430358886719,0.0,0.0,0.0001060456052073,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,7.832494884496555e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,0.0001060456415871,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430358886719,0.0,0.0,0.0005030346801504,288.3775329589844,294.1499938964844,259.389404296875,258.76690673828125,261.3564453125,259.4636535644531,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729803470894,1.43979930200544e-08,0.0010729660280048,-0.0367551334202289,0.0,0.0,0.0,-0.0119505133479833,60.0,-20.11372756958008,-0.0,-7.849512684288129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,8.559797424823046e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430358886719,0.0,0.0,0.0001060456052073,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,7.832494884496555e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,0.0001060456415871,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430358886719,0.0,0.0,0.0005030346801504,288.3775329589844,294.1499938964844,259.389404296875,258.76690673828125,261.3564453125,259.4636535644531,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729803470894,1.43979930200544e-08,0.0010729660280048,-0.0367551334202289,0.0,0.0,0.0,-0.0119505133479833,60.0,-20.11372756958008,-0.0,-7.849512684288129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,8.546917524654418e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.0001058860434568,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,7.8207092883531e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.0005022778059355,288.3642272949219,294.1499938964844,259.3481750488281,258.7271423339844,261.3187255859375,259.4183959960937,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209200038806102e-08,0.0010713516967371,-0.0362613797187805,0.0,0.0,0.0,-0.0118569210171699,60.0,-20.10330390930176,-0.0,-7.825909165148914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,8.546917524654418e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.0001058860434568,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,7.8207092883531e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.0005022778059355,288.3642272949219,294.1499938964844,259.3481750488281,258.7271423339844,261.3187255859375,259.4183959960937,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209200038806102e-08,0.0010713516967371,-0.0362613797187805,0.0,0.0,0.0,-0.0118569210171699,60.0,-20.10330390930176,-0.0,-7.825909165148914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64337158203125,0.0,0.0,8.540817361790687e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.0001058104680851,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,7.81512790126726e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,0.0001058105044648,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.000501919304952,288.3575744628906,294.1499938964844,259.3290405273437,258.70880126953125,261.29986572265625,259.39697265625,286.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706011671572,1.4119785340938053e-08,0.0010705870809033,-0.0360275246202945,0.0,0.0,0.0,-0.0118125937879085,60.0,-20.09783172607422,-0.0,-7.81474227551371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368103027344,0.0,0.0,8.53496094350703e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173095703125,0.0,0.0,0.0001057379195117,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,7.809769158484414e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,0.0001057379558915,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173095703125,0.0,0.0,0.0005015751812607,288.3509521484375,294.1499938964844,259.3110046386719,258.6915283203125,261.2810363769531,259.37646484375,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698671685531,1.4033943784852454e-08,0.0010698530822992,-0.0358030088245868,0.0,0.0,0.0,-0.0117700388655066,60.0,-20.09212875366211,-0.0,-7.804029422686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236877441406,0.0,0.0,8.523908036295325e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,0.0001056009859894,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,7.799655577400699e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,0.0005009255837649,288.3376770019531,294.1499938964844,259.2781677246094,258.660400390625,261.2434387207031,259.3380432128906,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897197440266,60.0,-20.08005142211914,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236877441406,0.0,0.0,8.523908036295325e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,0.0001056009859894,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,7.799655577400699e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,0.0005009255837649,288.3376770019531,294.1499938964844,259.2781677246094,258.660400390625,261.2434387207031,259.3380432128906,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897197440266,60.0,-20.08005142211914,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,8.513762440998107e-05,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,0.0001054752938216,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,7.790371455485001e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,0.0001054753302014,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,0.0005003293626941,288.32440185546875,294.1499938964844,259.25,258.6340026855469,261.2060241699219,259.3037109375,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723211012006686e-08,0.0010671961354091,-0.0349902473390102,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.066791534423828,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,8.513762440998107e-05,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,0.0001054752938216,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,7.790371455485001e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,0.0001054753302014,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,0.0005003293626941,288.32440185546875,294.1499938964844,259.25,258.6340026855469,261.2060241699219,259.3037109375,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723211012006686e-08,0.0010671961354091,-0.0349902473390102,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.066791534423828,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,8.503319986630231e-05,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787353515625,0.0,0.0,0.0001053459200193,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,7.780816667946056e-05,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,0.0001053459563991,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787353515625,0.0,0.0,0.0004997156793251,288.3111267089844,294.1499938964844,259.2263488769531,258.6124267578125,261.1688842773437,259.2734680175781,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570143231333986e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,-0.0115401139482855,60.0,-20.05119132995605,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,8.503319986630231e-05,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787353515625,0.0,0.0,0.0001053459200193,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,7.780816667946056e-05,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,0.0001053459563991,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787353515625,0.0,0.0,0.0004997156793251,288.3111267089844,294.1499938964844,259.2263488769531,258.6124267578125,261.1688842773437,259.2734680175781,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570143231333986e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,-0.0115401139482855,60.0,-20.05119132995605,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,8.491249172948301e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0001051963772624,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,7.769771036691964e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0004990063025616,288.2978515625,294.1499938964844,259.20672607421875,258.5953063964844,261.132080078125,259.2476806640625,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114523991942405,60.0,-20.02971839904785,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,8.491249172948301e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0001051963772624,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,7.769771036691964e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0004990063025616,288.2978515625,294.1499938964844,259.20672607421875,258.5953063964844,261.132080078125,259.2476806640625,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114523991942405,60.0,-20.02971839904785,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,8.484623685944825e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,0.0001051142971846,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,7.763708708807826e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0001051143262884,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,0.0004986169515177,288.2912292480469,294.1499938964844,259.1983642578125,258.5883178710937,261.1138610839844,259.2364196777344,286.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296087786329736e-08,0.0010635441867634,-0.0338729433715343,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.01651954650879,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712890625,0.0,0.0,8.477718074573204e-05,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,0.000105028739199,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585021972656,0.0,0.0,7.757389539619908e-05,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585021972656,0.0,0.0,0.0001050287755788,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,0.0004982111277058,288.2846069335937,294.1499938964844,259.1908874511719,258.5823669433594,261.0957336425781,259.2259521484375,286.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.00209045410156,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,8.462846017209813e-05,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,0.0001048445046762,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,7.7437813160941e-05,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,0.0001048445337801,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,0.0004973371978849,288.2713623046875,294.1499938964844,259.1785583496094,258.5732727050781,261.0599060058594,259.2079162597656,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608277516439,1.2976877350467932e-08,0.0010608148295432,-0.0330378450453281,0.0,0.0,0.0,-0.01124600879848,60.0,-19.96859741210937,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,8.462846017209813e-05,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,0.0001048445046762,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,7.7437813160941e-05,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,0.0001048445337801,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,0.0004973371978849,288.2713623046875,294.1499938964844,259.1785583496094,258.5732727050781,261.0599060058594,259.2079162597656,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608277516439,1.2976877350467932e-08,0.0010608148295432,-0.0330378450453281,0.0,0.0,0.0,-0.01124600879848,60.0,-19.96859741210937,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,8.446799620287493e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273742675781,0.0,0.0,0.0001046457036864,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,7.729098433628678e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,0.0001046457327902,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273742675781,0.0,0.0,0.0004963941755704,288.2581481933594,294.1499938964844,259.16949462890625,258.5677490234375,261.0245666503906,259.1932373046875,286.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.92984962463379,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,8.446799620287493e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273742675781,0.0,0.0,0.0001046457036864,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,7.729098433628678e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,0.0001046457327902,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273742675781,0.0,0.0,0.0004963941755704,288.2581481933594,294.1499938964844,259.16949462890625,258.5677490234375,261.0245666503906,259.1932373046875,286.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.92984962463379,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,8.429662557318807e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0001044333985191,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,7.71341728977859e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,0.000104433427623,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0004953870666213,288.24493408203125,294.1499938964844,259.1634521484375,258.5655212402344,260.9898681640625,259.1820373535156,286.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490470879811257e-08,0.0010566558921709,-0.0317652113735675,0.0,0.0,0.0,-0.0110048772767186,60.0,-19.88586807250977,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,8.429662557318807e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0001044333985191,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,7.71341728977859e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,0.000104433427623,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0004953870666213,288.24493408203125,294.1499938964844,259.1634521484375,258.5655212402344,260.9898681640625,259.1820373535156,286.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490470879811257e-08,0.0010566558921709,-0.0317652113735675,0.0,0.0,0.0,-0.0110048772767186,60.0,-19.88586807250977,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,8.411641465499997e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,0.0001042101430357,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,7.696927787037566e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,0.0004943280364386,288.23175048828125,294.1499938964844,259.16015625,258.5663146972656,260.95574951171875,259.1736145019531,286.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226317736008241e-08,0.0010543972020968,-0.0310740154236555,0.0,0.0,0.0,-0.010873925872147,60.0,-19.83787727355957,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,8.411641465499997e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,0.0001042101430357,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,7.696927787037566e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,0.0004943280364386,288.23175048828125,294.1499938964844,259.16015625,258.5663146972656,260.95574951171875,259.1736145019531,286.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226317736008241e-08,0.0010543972020968,-0.0310740154236555,0.0,0.0,0.0,-0.010873925872147,60.0,-19.83787727355957,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,8.402335515711457e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,0.0001040948482113,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,7.688412733841687e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50054931640625,0.0,0.0,0.0001040948773152,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,0.0004937811754643,288.22515869140625,294.1499938964844,259.1594543457031,258.5677185058594,260.93896484375,259.1705322265625,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532429441809,1.2089909517953856e-08,0.0010532309534028,-0.0307170674204826,0.0,0.0,0.0,-0.0108063034713268,60.0,-19.812211990356445,-0.0,-7.563382808939424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060729980469,0.0,0.0,8.392858580918983e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,0.0001039774433593,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,7.679740519961342e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941101074219,0.0,0.0,0.0001039774724631,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,0.0004932241863571,288.21856689453125,294.1499938964844,259.1593322753906,258.5697631835937,260.92236328125,259.16815185546875,286.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950994860399078e-08,0.0010520430514588,-0.0303535442799329,0.0,0.0,0.0,-0.0107374368235468,60.0,-19.785688400268555,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,8.373457239940763e-05,291.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.0001037370748235,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.661987183382735e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.0001037371039274,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.0004920840146951,288.2054138183594,294.1499938964844,259.1607360839844,258.5756530761719,260.88970947265625,259.1651306152344,286.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666604571303196e-08,0.0010496113682165,-0.0296093001961708,0.0,0.0,0.0,-0.0105964532122015,60.0,-19.73036003112793,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,8.373457239940763e-05,291.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.0001037370748235,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.661987183382735e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.0001037371039274,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.0004920840146951,288.2054138183594,294.1499938964844,259.1607360839844,258.5756530761719,260.88970947265625,259.1651306152344,286.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666604571303196e-08,0.0010496113682165,-0.0296093001961708,0.0,0.0,0.0,-0.0105964532122015,60.0,-19.73036003112793,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,8.353601879207417e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,0.0001034910965245,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,7.64381984481588e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,0.0001034911256283,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,0.0004909172421321,288.1922912597656,294.1499938964844,259.1641540527344,258.58367919921875,260.8577575683594,259.1643371582031,286.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375574260341637e-08,0.0010471228742972,-0.0288476273417472,0.0,0.0,0.0,-0.010452177375555,60.0,-19.672332763671875,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,8.353601879207417e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,0.0001034910965245,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,7.64381984481588e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,0.0001034911256283,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,0.0004909172421321,288.1922912597656,294.1499938964844,259.1641540527344,258.58367919921875,260.8577575683594,259.1643371582031,286.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375574260341637e-08,0.0010471228742972,-0.0288476273417472,0.0,0.0,0.0,-0.010452177375555,60.0,-19.672332763671875,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,8.33343729027547e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,0.0001032412837957,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,7.625368016306311e-05,290.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,0.0001032413128996,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,0.0004897321923635,288.1791687011719,294.1499938964844,259.16925048828125,258.593505859375,260.8265991210937,259.16558837890625,286.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.108000180494173e-08,0.0010445956140756,-0.0280740167945623,0.0,0.0,0.0,-0.0103056505322456,60.0,-19.61206245422364,-0.0,-7.43985495432753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,8.33343729027547e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,0.0001032412837957,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,7.625368016306311e-05,290.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,0.0001032413128996,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,0.0004897321923635,288.1791687011719,294.1499938964844,259.16925048828125,258.593505859375,260.8265991210937,259.16558837890625,286.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.108000180494173e-08,0.0010445956140756,-0.0280740167945623,0.0,0.0,0.0,-0.0103056505322456,60.0,-19.61206245422364,-0.0,-7.43985495432753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,8.313122816616669e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,0.0001029896156978,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,7.606780127389356e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0001029896375257,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,0.0004885383532382,288.16607666015625,294.1499938964844,259.1758117675781,258.6048889160156,260.79620361328125,259.1685485839844,286.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782236437023585e-08,0.0010420494945719,-0.0272946152836084,0.0,0.0,0.0,-0.0101580349728465,60.0,-19.550233840942383,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,8.313122816616669e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,0.0001029896156978,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,7.606780127389356e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0001029896375257,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,0.0004885383532382,288.16607666015625,294.1499938964844,259.1758117675781,258.6048889160156,260.79620361328125,259.1685485839844,286.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782236437023585e-08,0.0010420494945719,-0.0272946152836084,0.0,0.0,0.0,-0.0101580349728465,60.0,-19.550233840942383,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,8.302947389893234e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0001028635451802,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.597468356834725e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,0.0001028635742841,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0004879403859376,288.1595458984375,294.1499938964844,259.1795654296875,258.6110534667969,260.78131103515625,259.17059326171875,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633080194111244e-08,0.001040774048306,-0.0269041806459426,0.0,0.0,0.0,-0.0100840926170349,60.0,-19.518882751464844,-0.0,-7.385514066982068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
