time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,8.292791608255357e-05,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253234863281,0.0,0.0,0.0001027377293212,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,7.58817550376989e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.000102737758425,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253234863281,0.0,0.0,0.0004873435536865,288.15301513671875,294.1499938964844,259.18359375,258.61749267578125,260.7665710449219,259.1730041503906,286.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484218826434244e-08,0.0010395011631771,-0.0265145041048526,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.487323760986328,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,8.27259209472686e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.000102487487311,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.569693116238341e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0004861565248575,288.13995361328125,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188146326584048e-08,0.0010369695955887,-0.0257394388318061,0.0,0.0,0.0,-0.0098635200411081,60.0,-19.42386245727539,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,8.27259209472686e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.000102487487311,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.569693116238341e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0004861565248575,288.13995361328125,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188146326584048e-08,0.0010369695955887,-0.0257394388318061,0.0,0.0,0.0,-0.0098635200411081,60.0,-19.42386245727539,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,8.252648694906384e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0001022404030663,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,7.551443559350446e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001022404321702,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0004849844553973,288.1269226074219,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895814834237626e-09,0.0010344699257984,-0.0249741226434707,0.0,0.0,0.0,-0.0097185987979173,60.0,-19.36031913757324,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,8.252648694906384e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0001022404030663,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,7.551443559350446e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001022404321702,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0004849844553973,288.1269226074219,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895814834237626e-09,0.0010344699257984,-0.0249741226434707,0.0,0.0,0.0,-0.0097185987979173,60.0,-19.36031913757324,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,8.233108383137733e-05,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873596191406,0.0,0.0,0.0001019983246806,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,7.533563621109352e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,0.0001019983537844,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873596191406,0.0,0.0,0.0004838361346628,288.1139221191406,294.1499938964844,259.2115478515625,258.65985107421875,260.6822204589844,259.19287109375,286.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609399498344828e-09,0.0010320207802578,-0.0242242515087127,0.0,0.0,0.0,-0.009576610289514,60.0,-19.297239303588867,-0.0,-7.261793655288784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,8.233108383137733e-05,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873596191406,0.0,0.0,0.0001019983246806,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,7.533563621109352e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,0.0001019983537844,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873596191406,0.0,0.0,0.0004838361346628,288.1139221191406,294.1499938964844,259.2115478515625,258.65985107421875,260.6822204589844,259.19287109375,286.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609399498344828e-09,0.0010320207802578,-0.0242242515087127,0.0,0.0,0.0,-0.009576610289514,60.0,-19.297239303588867,-0.0,-7.261793655288784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,8.214054105337709e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0001017622635117,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,7.516128243878484e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0001017622926156,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.000482716364786,288.1009521484375,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330107353378024e-09,0.0010296326363459,-0.0234929900616407,0.0,0.0,0.0,-0.0094381533563137,60.0,-19.234973907470703,-0.0,-7.228220511024119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,8.214054105337709e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0001017622635117,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,7.516128243878484e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0001017622926156,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.000482716364786,288.1009521484375,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330107353378024e-09,0.0010296326363459,-0.0234929900616407,0.0,0.0,0.0,-0.0094381533563137,60.0,-19.234973907470703,-0.0,-7.228220511024119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,8.20475397631526e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0001016470559989,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,7.507618283852935e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,0.0001016470778267,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0004821698530577,288.0944519042969,294.1499938964844,259.2265319824219,258.6817932128906,260.6425476074219,259.2051696777344,286.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193795058592968e-09,0.0010284669697284,-0.0231360774487257,0.0,0.0,0.0,-0.0093705775216221,60.0,-19.20438575744629,-0.0,-7.21186239616145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,8.19562264950946e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,0.0001015339221339,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,7.499262574128807e-05,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0001015339512377,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,0.0004816332075279,288.0879821777344,294.1499938964844,259.2314453125,258.68896484375,260.62969970703125,259.2094421386719,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059948347101e-09,0.0010273224906995,-0.022785609588027,0.0,0.0,0.0,-0.0093042245134711,60.0,-19.174177169799805,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,8.177918061846867e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0001013145811157,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,7.483062654500827e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,0.0001013146102195,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0004805927746929,288.0750427246094,294.1499938964844,259.24102783203125,258.702880859375,260.6044921875,259.21807861328125,286.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800441264611436e-09,0.0010251034982502,-0.0221060831099748,0.0,0.0,0.0,-0.009175575338304,60.0,-19.1151180267334,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,8.177918061846867e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0001013145811157,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,7.483062654500827e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,0.0001013146102195,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0004805927746929,288.0750427246094,294.1499938964844,259.24102783203125,258.702880859375,260.6044921875,259.21807861328125,286.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800441264611436e-09,0.0010251034982502,-0.0221060831099748,0.0,0.0,0.0,-0.009175575338304,60.0,-19.1151180267334,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,8.161004370776936e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0001011050408123,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,7.467585965059698e-05,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,0.0001011050699162,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0004795987915713,288.0621032714844,294.1499938964844,259.25,258.7159729003906,260.5800170898437,259.2266540527344,286.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.05823135375977,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,8.161004370776936e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0001011050408123,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,7.467585965059698e-05,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,0.0001011050699162,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0004795987915713,288.0621032714844,294.1499938964844,259.25,258.7159729003906,260.5800170898437,259.2266540527344,286.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.05823135375977,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388671875,0.0,0.0,8.144973253365606e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,0.0001009064435493,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,7.452917634509504e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,0.0001009064726531,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,0.0004786567296832,288.0491943359375,294.1499938964844,259.25811767578125,258.7279663085937,260.55615234375,259.2349548339844,286.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.00387191772461,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388671875,0.0,0.0,8.144973253365606e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,0.0001009064435493,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,7.452917634509504e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,0.0001009064726531,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,0.0004786567296832,288.0491943359375,294.1499938964844,259.25811767578125,258.7279663085937,260.55615234375,259.2349548339844,286.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.00387191772461,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261413574219,0.0,0.0,8.12989310361445e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0001007196115097,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,7.439118053298444e-05,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.000477770488942,288.0362854003906,294.1499938964844,259.2651062011719,258.7385559082031,260.53289794921875,259.2427673339844,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.95238876342773,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261413574219,0.0,0.0,8.12989310361445e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0001007196115097,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,7.439118053298444e-05,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.000477770488942,288.0362854003906,294.1499938964844,259.2651062011719,258.7385559082031,260.53289794921875,259.2427673339844,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.95238876342773,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,8.122720464598387e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,0.0001006307575153,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,7.43255513953045e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,0.0001006307866191,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,0.0004773490072693,288.02984619140625,294.1499938964844,259.2680969238281,258.74322509765625,260.521484375,259.2464599609375,286.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.927827835083008,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,8.115805394481868e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0001005450903903,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,7.426227966789156e-05,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,0.0001005451122182,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0004769426304847,288.0233764648437,294.1499938964844,259.2707214355469,258.7474365234375,260.5101928710937,259.2499694824219,286.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037956315155e-09,0.001017318572849,-0.0197219476103782,0.0,0.0,0.0,-0.0087242489680647,60.0,-18.904008865356445,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,8.102811261778697e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0001003841025521,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,7.414337596856058e-05,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.00010038412438,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0004761789459735,288.010498046875,294.1499938964844,259.27471923828125,258.7543334960937,260.4880065917969,259.2562561035156,286.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699568982388882e-09,0.0010156898060813,-0.0192231107503175,0.0,0.0,0.0,-0.0086298249661922,60.0,-18.85920143127441,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,8.102811261778697e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0001003841025521,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,7.414337596856058e-05,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.00010038412438,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0004761789459735,288.010498046875,294.1499938964844,259.27471923828125,258.7543334960937,260.4880065917969,259.2562561035156,286.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699568982388882e-09,0.0010156898060813,-0.0192231107503175,0.0,0.0,0.0,-0.0086298249661922,60.0,-18.85920143127441,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,8.09084958746098e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.0001002359203994,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,7.403392373817042e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.0004754760302603,287.9976501464844,294.1499938964844,259.2768249511719,258.7589111328125,260.46630859375,259.2615051269531,286.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524250555945855e-09,0.0010141906095668,-0.0187639370560646,0.0,0.0,0.0,-0.0085429120808839,60.0,-18.818134307861328,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,8.09084958746098e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.0001002359203994,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,7.403392373817042e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.0004754760302603,287.9976501464844,294.1499938964844,259.2768249511719,258.7589111328125,260.46630859375,259.2615051269531,286.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524250555945855e-09,0.0010141906095668,-0.0187639370560646,0.0,0.0,0.0,-0.0085429120808839,60.0,-18.818134307861328,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,8.080020052148029e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.000100101744465,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,7.393482519546524e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,0.0001001017662929,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.0004748395876958,287.9847717285156,294.1499938964844,259.2767944335937,258.76092529296875,260.4450378417969,259.2654724121094,286.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128406574949,7.365512644241788e-09,0.0010128332069143,-0.0183481834828853,0.0,0.0,0.0,-0.0084642181172966,60.0,-18.780990600585938,-0.0,-6.994253709535769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,8.080020052148029e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.000100101744465,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,7.393482519546524e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,0.0001001017662929,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.0004748395876958,287.9847717285156,294.1499938964844,259.2767944335937,258.76092529296875,260.4450378417969,259.2654724121094,286.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128406574949,7.365512644241788e-09,0.0010128332069143,-0.0183481834828853,0.0,0.0,0.0,-0.0084642181172966,60.0,-18.780990600585938,-0.0,-6.994253709535769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626647949219,0.0,0.0,8.07028409326449e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,9.998113819165157e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,7.384574564639479e-05,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.99811600195244e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,0.0004742674645967,287.971923828125,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.2679443359375,286.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116202756762,7.222818343421977e-09,0.0010116130579262,-0.0179744400084018,0.0,0.0,0.0,-0.0083934785798192,60.0,-18.74802017211914,-0.0,-6.977410293984576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626647949219,0.0,0.0,8.07028409326449e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,9.998113819165157e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,7.384574564639479e-05,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.99811600195244e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,0.0004742674645967,287.971923828125,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.2679443359375,286.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116202756762,7.222818343421977e-09,0.0010116130579262,-0.0179744400084018,0.0,0.0,0.0,-0.0083934785798192,60.0,-18.74802017211914,-0.0,-6.977410293984576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25634765625,0.0,0.0,8.065840665949509e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,9.992608102038504e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,7.380508031928912e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.992610284825788e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,0.000474006315926,287.9654846191406,294.1499938964844,259.2721252441406,258.7584228515625,260.413818359375,259.2684936523437,286.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110632283613,7.157685111280898e-09,0.0010110560106113,-0.0178038403391838,0.0,0.0,0.0,-0.0083611896261572,60.0,-18.73328971862793,-0.0,-6.969728616468275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,8.061667176662013e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367858886719,0.0,0.0,9.987438534153624e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,7.376689609372988e-05,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,9.98744071694091e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367858886719,0.0,0.0,0.0004737610870506,287.9590759277344,294.1499938964844,259.26922607421875,258.7559814453125,260.403564453125,259.26861572265625,286.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105401743203,7.0965215925866695e-09,0.0010105330729857,-0.0176436379551887,0.0,0.0,0.0,-0.0083308676257729,60.0,-18.7195987701416,-0.0,-6.962518739328516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,8.054167119553313e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,9.978146408684552e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,7.36982692615129e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22821044921875,0.0,0.0,9.978148591471836e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004733203095383,287.9462280273437,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.2674560546875,286.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986591305491174e-09,0.0010095930192619,-0.0173557009547948,0.0,0.0,0.0,-0.0082763703539967,60.0,-18.695470809936523,-0.0,-6.949569808512025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,8.054167119553313e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,9.978146408684552e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,7.36982692615129e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22821044921875,0.0,0.0,9.978148591471836e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004733203095383,287.9462280273437,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.2674560546875,286.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986591305491174e-09,0.0010095930192619,-0.0173557009547948,0.0,0.0,0.0,-0.0082763703539967,60.0,-18.695470809936523,-0.0,-6.949569808512025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,8.047621668083593e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,9.970037353923544e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,7.363837357843295e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,9.970039536710829e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,0.0004729356442112,287.9333801269531,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2641296386719,286.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008779508993,6.890652937130426e-09,0.0010087725240737,-0.0171044077724218,0.0,0.0,0.0,-0.0082288095727562,60.0,-18.67588996887207,-0.0,-6.938279284440797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,8.047621668083593e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,9.970037353923544e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,7.363837357843295e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,9.970039536710829e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,0.0004729356442112,287.9333801269531,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2641296386719,286.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008779508993,6.890652937130426e-09,0.0010087725240737,-0.0171044077724218,0.0,0.0,0.0,-0.0082288095727562,60.0,-18.67588996887207,-0.0,-6.938279284440797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21197509765625,0.0,0.0,8.042222907533869e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,9.963348566088824e-05,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,7.358896982623264e-05,290.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,9.96335074887611e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,0.0004726183833554,287.9205322265625,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2586364746094,286.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811521569005663e-09,0.0010080959182232,-0.0168971344828605,0.0,0.0,0.0,-0.0081895804032683,60.0,-18.66059684753418,-0.0,-6.928973306230547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21197509765625,0.0,0.0,8.042222907533869e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,9.963348566088824e-05,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,7.358896982623264e-05,290.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,9.96335074887611e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,0.0004726183833554,287.9205322265625,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2586364746094,286.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811521569005663e-09,0.0010080959182232,-0.0168971344828605,0.0,0.0,0.0,-0.0081895804032683,60.0,-18.66059684753418,-0.0,-6.928973306230547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,8.038023952394724e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,9.958146983990446e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,7.355054549407214e-05,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,9.95814916677773e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,0.0004723716119769,287.9076843261719,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.25103759765625,286.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.7499787981262224e-09,0.0010075696045532,-0.0167359318584203,0.0,0.0,0.0,-0.0081590702757239,60.0,-18.649375915527344,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,8.038023952394724e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,9.958146983990446e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,7.355054549407214e-05,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,9.95814916677773e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,0.0004723716119769,287.9076843261719,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.25103759765625,286.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.7499787981262224e-09,0.0010075696045532,-0.0167359318584203,0.0,0.0,0.0,-0.0081590702757239,60.0,-18.649375915527344,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
