time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,8.036241342779249e-05,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,9.95593873085454e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,7.353424007305875e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.955940913641824e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,0.000472266896395,287.9012451171875,294.1499938964844,259.21484375,258.7001647949219,260.3133850097656,259.24664306640625,286.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.7238605794273115e-09,0.0010073462035506,-0.0166675187647342,0.0,0.0,0.0,-0.0081461230292916,60.0,-18.644794464111328,-0.0,-6.918671857647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,8.034715574467555e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742248535156,0.0,0.0,9.954048437066376e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,7.352027751039714e-05,290.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,9.95405061985366e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742248535156,0.0,0.0,0.0004721771983895,287.8948059082031,294.1499938964844,259.2071533203125,258.69195556640625,260.3034973144531,259.2418518066406,286.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071616852656,6.701492250016372e-09,0.0010071549331769,-0.01660892739892,0.0,0.0,0.0,-0.0081350337713956,60.0,-18.640962600708008,-0.0,-6.916044270610655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,8.032290497794747e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.95104419416748e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,7.349808583967388e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,9.951045649359004e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,0.0004720346769317,287.8819580078125,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.231201171875,286.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665949570106022e-09,0.0010068509727716,-0.016515826806426,0.0,0.0,0.0,-0.0081174131482839,60.0,-18.635311126708984,-0.0,-6.9118705425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739501953125,0.0,0.0,8.032290497794747e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.95104419416748e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,7.349808583967388e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,9.951045649359004e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,0.0004720346769317,287.8819580078125,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.231201171875,286.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665949570106022e-09,0.0010068509727716,-0.016515826806426,0.0,0.0,0.0,-0.0081174131482839,60.0,-18.635311126708984,-0.0,-6.9118705425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,8.030610479181632e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.948962542694062e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,7.348271174123511e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,9.948964725481346e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,0.000471935927635,287.8690795898437,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.21929931640625,286.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066470131278,6.641327043865885e-09,0.0010066403774544,-0.0164513289928436,0.0,0.0,0.0,-0.008105207234621,60.0,-18.63200187683105,-0.0,-6.908980054731728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,8.030610479181632e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.948962542694062e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,7.348271174123511e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,9.948964725481346e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,0.000471935927635,287.8690795898437,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.21929931640625,286.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066470131278,6.641327043865885e-09,0.0010066403774544,-0.0164513289928436,0.0,0.0,0.0,-0.008105207234621,60.0,-18.63200187683105,-0.0,-6.908980054731728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,8.029519813135266e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.947611397365108e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,7.347273640334606e-05,290.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,9.947613580152392e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,0.0004718718410003,287.8562316894531,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.2062072753906,286.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625346493649431e-09,0.0010065037058666,-0.0164094697684049,0.0,0.0,0.0,-0.0080972844734787,60.0,-18.630878448486328,-0.0,-6.907103511366587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,8.029519813135266e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.947611397365108e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,7.347273640334606e-05,290.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,9.947613580152392e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,0.0004718718410003,287.8562316894531,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.2062072753906,286.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625346493649431e-09,0.0010065037058666,-0.0164094697684049,0.0,0.0,0.0,-0.0080972844734787,60.0,-18.630878448486328,-0.0,-6.907103511366587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,8.0290345067624e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,9.947009675670417e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.34682907932438e-05,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.9470118584577e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0004718433192465,287.84332275390625,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.1920166015625,286.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064495727419,6.6182339608644725e-09,0.0010064429370686,-0.0163908395916223,0.0,0.0,0.0,-0.0080937584862113,60.0,-18.63161277770996,-0.0,-6.906269334194803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,8.0290345067624e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,9.947009675670417e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.34682907932438e-05,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.9470118584577e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0004718433192465,287.84332275390625,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.1920166015625,286.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064495727419,6.6182339608644725e-09,0.0010064429370686,-0.0163908395916223,0.0,0.0,0.0,-0.0080937584862113,60.0,-18.63161277770996,-0.0,-6.906269334194803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,8.028955198824406e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,9.946911450242624e-05,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,7.346756319748238e-05,290.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,9.946913633029908e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,0.0004718386626336,287.8368835449219,294.1499938964844,259.1303405761719,258.6080017089844,260.21533203125,259.1845703125,286.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064395610243,6.617073111669924e-09,0.0010064329253509,-0.0163877978920936,0.0,0.0,0.0,-0.0080931829288601,60.0,-18.63253593444824,-0.0,-6.906132909989537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,8.029020682442933e-05,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.946993668563664e-05,290.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,7.346816710196435e-05,290.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,9.946995123755188e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.0004718425334431,287.8304443359375,294.1499938964844,259.1211242675781,258.5977478027344,260.20556640625,259.1769104003906,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618043002504237e-09,0.0010064413072541,-0.0163903385400772,0.0,0.0,0.0,-0.0080936634913086,60.0,-18.63388442993164,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,8.029452874325216e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.947529179044068e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,7.347212522290647e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.947530634235592e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,0.0004718679410871,287.8175354003906,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1610412597656,286.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624381931885637e-09,0.0010064954403787,-0.0164069421589374,0.0,0.0,0.0,-0.0080968057736754,60.0,-18.637535095214844,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,8.029452874325216e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.947529179044068e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,7.347212522290647e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.947530634235592e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,0.0004718679410871,287.8175354003906,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1610412597656,286.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624381931885637e-09,0.0010064954403787,-0.0164069421589374,0.0,0.0,0.0,-0.0080968057736754,60.0,-18.637535095214844,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,8.030305616557598e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.948585648089649e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,7.347992504946887e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.94858710328117e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0004719180578831,287.8046264648437,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1443786621094,286.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.6368839313213365e-09,0.0010066023096442,-0.0164396911859512,0.0,0.0,0.0,-0.0081030037254095,60.0,-18.64255714416504,-0.0,-6.908457805820944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,8.030305616557598e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.948585648089649e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,7.347992504946887e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.94858710328117e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0004719180578831,287.8046264648437,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1443786621094,286.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.6368839313213365e-09,0.0010066023096442,-0.0164396911859512,0.0,0.0,0.0,-0.0081030037254095,60.0,-18.64255714416504,-0.0,-6.908457805820944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,8.031479228520766e-05,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.95003938442096e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,7.349066436290741e-05,290.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.950041567208244e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.0004719870339613,287.7917175292969,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.12713623046875,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654090611846186e-09,0.001006749458611,-0.0164847616106271,0.0,0.0,0.0,-0.0081115337088704,60.0,-18.648521423339844,-0.0,-6.91047787881871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,8.031479228520766e-05,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.95003938442096e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,7.349066436290741e-05,290.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.950041567208244e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.0004719870339613,287.7917175292969,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.12713623046875,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654090611846186e-09,0.001006749458611,-0.0164847616106271,0.0,0.0,0.0,-0.0081115337088704,60.0,-18.648521423339844,-0.0,-6.91047787881871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,8.032983896555379e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,9.951902757165954e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,7.350443047471344e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,9.951904939953238e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0004720754222944,287.7787780761719,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093139648437,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676141861561291e-09,0.0010069380514323,-0.0165425240993499,0.0,0.0,0.0,-0.0081224655732512,60.0,-18.655555725097656,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,8.032983896555379e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,9.951902757165954e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,7.350443047471344e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,9.951904939953238e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,0.0004720754222944,287.7787780761719,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093139648437,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676141861561291e-09,0.0010069380514323,-0.0165425240993499,0.0,0.0,0.0,-0.0081224655732512,60.0,-18.655555725097656,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,8.033828635234386e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,9.952949039870872e-05,290.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,7.351215754169971e-05,290.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.952951222658156e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,0.0004721250734291,287.7723083496094,294.1499938964844,259.0347595214844,258.5003662109375,260.11785888671875,259.1002197265625,286.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688523068731911e-09,0.0010070438729599,-0.0165749546140432,0.0,0.0,0.0,-0.0081286029890179,60.0,-18.659347534179688,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,8.034742495510727e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.9540819064714e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,7.352052489295602e-05,290.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,0.0004721787991002,287.7658386230469,294.1499938964844,259.02496337890625,258.4891662597656,260.1081237792969,259.09100341796875,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701927013352815e-09,0.0010071585420519,-0.0166100654751062,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.66332626342773,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,8.036732469918206e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.956547728506848e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,7.353873661486432e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,9.956549183698372e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0004722957382909,287.7528686523437,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.07232666015625,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7311005658154954e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.67173194885254,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,8.036732469918206e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.956547728506848e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,7.353873661486432e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,9.956549183698372e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0004722957382909,287.7528686523437,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.07232666015625,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7311005658154954e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.67173194885254,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,8.038887608563527e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.959216549759732e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,7.355844718404114e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,0.0004724223690573,287.7398986816406,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684190420032e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.680587768554688,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,8.038887608563527e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.959216549759732e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,7.355844718404114e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,0.0004724223690573,287.7398986816406,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684190420032e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.680587768554688,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,8.041168621275574e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.96204325929284e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,7.357932918239385e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0004725564504042,287.7269287109375,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0341796875,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.689754486083984,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,8.041168621275574e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.96204325929284e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,7.357932918239385e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0004725564504042,287.7269287109375,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0341796875,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.689754486083984,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,8.043507114052773e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.964939818019047e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,7.360072049777955e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,0.0004726938495878,287.71392822265625,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.69902610778809,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,8.043507114052773e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.964939818019047e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,7.360072049777955e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,0.0004726938495878,287.71392822265625,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.69902610778809,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,8.044687274377793e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.966402285499498e-05,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,7.3611518018879e-05,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.96640374069102e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,0.0004727632040157,287.7074279785156,294.1499938964844,258.9376220703125,258.3878479003906,260.02032470703125,259.0052490234375,286.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.70366477966309,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954833984375,0.0,0.0,8.04585506557487e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.967848745873198e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,7.362220640061423e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,9.967850928660482e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.000472831830848,287.700927734375,294.1499938964844,258.9281921386719,258.3767395019531,260.01055908203125,258.99560546875,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.708255767822266,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,8.048118615988642e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.970652899937704e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,7.36429137759842e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,0.000472964864457,287.6878967285156,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.9763488769531,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.71714782714844,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,8.048118615988642e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.970652899937704e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,7.36429137759842e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,0.000472964864457,287.6878967285156,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.9763488769531,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.71714782714844,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,8.050270844250917e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,7.36626170692034e-05,290.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,0.000473091378808,287.67486572265625,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.9572448730469,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.72563362121582,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,8.050270844250917e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,7.36626170692034e-05,290.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,0.000473091378808,287.67486572265625,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.9572448730469,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.72563362121582,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,8.052177872741595e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,7.368006481556222e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.975684224627912e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,0.0004732034285552,287.6618347167969,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.733304977416992,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,8.052177872741595e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,7.368006481556222e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.975684224627912e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,0.0004732034285552,287.6618347167969,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.733304977416992,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,8.053830242715776e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.97772949631326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,7.369517697952688e-05,290.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,0.0004733005189336,287.6487731933594,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.740154266357425,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
