time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,8.053830242715776e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.97772949631326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,7.369517697952688e-05,290.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,0.0004733005189336,287.6487731933594,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.740154266357425,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,8.05448871687986e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,9.978545131161808e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,7.370120874838904e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,9.978547313949092e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,0.0004733392270281,287.6422424316406,294.1499938964844,258.8483581542969,258.2810363769531,259.9230041503906,258.9107971191406,286.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.74302101135254,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,8.055086072999984e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,9.979285096051171e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,7.370667299255729e-05,290.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.979286551242694e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,0.0004733743262477,287.6357116699219,294.1499938964844,258.8402404785156,258.2710876464844,259.913330078125,258.9017944335937,286.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000142243640539e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830870524048,60.0,-18.74570083618164,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,8.055877697188407e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.980265895137563e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.37139125703834e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.980267350329086e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0004734208341687,287.6226501464844,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011746294693921e-09,0.0010098078055307,-0.0174215901643037,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.749813079833984,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,8.055877697188407e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.980265895137563e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,7.37139125703834e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.980267350329086e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0004734208341687,287.6226501464844,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011746294693921e-09,0.0010098078055307,-0.0174215901643037,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.749813079833984,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,8.056162187131122e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.371652463916689e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,0.0004734375979751,287.60955810546875,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,285.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7523250579834,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,8.056162187131122e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.371652463916689e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,0.0004734375979751,287.60955810546875,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,285.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7523250579834,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,8.055867510847747e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,9.98025352600962e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,7.371382525889203e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.980254981201142e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0004734202520921,287.5964660644531,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,285.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011607738860448e-09,0.0010098066413775,-0.0174212250858545,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.7530460357666,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,8.055867510847747e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,9.98025352600962e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,7.371382525889203e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.980254981201142e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0004734202520921,287.5964660644531,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,285.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011607738860448e-09,0.0010098066413775,-0.0174212250858545,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.7530460357666,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,8.054915087996051e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,9.9790733656846e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,7.370510866167024e-05,290.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.979074820876122e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,0.0004733642854262,287.5833740234375,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,285.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997649126816441e-09,0.0010096873156726,-0.0173846650868654,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.75176239013672,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,8.054915087996051e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,9.9790733656846e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,7.370510866167024e-05,290.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.979074820876122e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,0.0004733642854262,287.5833740234375,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,285.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997649126816441e-09,0.0010096873156726,-0.0173846650868654,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.75176239013672,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,8.054157660808414e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.978134767152368e-05,290.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,7.369817467406392e-05,290.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0004733197565656,287.57684326171875,294.1499938964844,258.7764892578125,258.1903686523437,259.8271179199219,258.8278503417969,285.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.750185012817383,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,8.053235069382936e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,9.976992441806942e-05,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,7.368973456323147e-05,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,9.976993896998464e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0004732655652333,287.5702819824219,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,285.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973028821022353e-09,0.0010094768367707,-0.0173201765865087,0.0,0.0,0.0,-0.008269646205008,60.0,-18.748085021972656,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,8.050766336964443e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.97393362922594e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,7.366714271483943e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0004731204826384,287.55718994140625,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368439881145605e-09,0.0010091674048453,-0.0172253977507352,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.741912841796875,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,8.050766336964443e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.97393362922594e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,7.366714271483943e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0004731204826384,287.55718994140625,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368439881145605e-09,0.0010091674048453,-0.0172253977507352,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.741912841796875,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.050000000745058,8.047575829550624e-05,291.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.050000000745058,9.969981329049916e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.0,0.050000000745058,7.363795157289132e-05,290.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.0,0.050000000745058,9.969982784241438e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.050000000745058,0.0004729329957626,287.5440979003906,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.9208984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890083614763398e-09,0.0010087676346302,-0.0171029157936573,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.73335647583008,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.050000000745058,8.047575829550624e-05,291.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.050000000745058,9.969981329049916e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.0,0.050000000745058,7.363795157289132e-05,290.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.0,0.050000000745058,9.969982784241438e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.050000000745058,0.0004729329957626,287.5440979003906,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.9208984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890083614763398e-09,0.0010087676346302,-0.0171029157936573,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.73335647583008,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.6355144381523132,0.050000000745058,0.0347100161015987,291.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309143066406,0.6355144381523132,0.050000000745058,0.0430015511810779,290.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5314636230469,0.6355144381523132,0.050000000745058,0.0317608006298542,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5314636230469,0.6355144381523132,0.050000000745058,0.0430015511810779,291.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309143066406,0.6355144381523132,0.050000000745058,0.2039808481931686,286.3026428222656,291.1499938964844,258.7456359863281,258.1480407714844,279.67022705078125,284.5439758300781,285.72833251953125,1.0,0.1097079664468765,0.1637714207172393,0.1637714207172393,1.0,1.0,-0.4350603520870209,0.0067622759379446,0.4282980561256408,-0.1131008192896843,0.0,0.0,0.0,10.191219329833984,60.0,-536.6605834960938,-0.0,12.276456832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.6324416995048523,0.050000000745058,0.0384474098682403,290.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.6324416995048523,0.050000000745058,0.047631736844778,290.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.6324416995048523,0.050000000745058,0.0351806357502937,290.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.6324416995048523,0.050000000745058,0.047631736844778,291.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.6324416995048523,0.050000000745058,0.2259444445371627,285.4828491210937,291.1499938964844,258.7416381835937,258.1420593261719,282.3318176269531,290.9241027832031,285.20269775390625,1.0,0.1210822835564613,0.3275428414344787,0.3275428414344787,1.0,1.0,-0.4819565415382385,0.0581804029643535,0.4237761199474334,-0.073385015130043,0.0,0.0,0.0,12.52352809906006,60.0,-871.2591552734375,-0.0,16.677051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0388255082070827,290.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0481001548469066,290.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0355266109108924,290.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0481001548469066,291.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.2281664162874221,284.6668701171875,291.1499938964844,258.7347412109375,258.1310729980469,279.6212158203125,291.2231140136719,284.4471130371094,1.0,0.1405640840530395,0.5842751264572144,0.5842751264572144,1.0,1.0,-0.4866987466812134,0.1742085665464401,0.3124901950359344,0.0411645248532295,0.0,0.0,1.0,20.06645393371582,60.0,-1217.418212890625,-3529.598388671875,23.176176071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,302.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,4737.8671875,18000.0,0.0,0.0,0.0001841948396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0583113096654415,0.0583124570548534,-1.1498989351821365e-06,0.0,1.869343435600968e-07,0.0,0.0,0.6523451209068298,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0388255082070827,290.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0481001548469066,290.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0355266109108924,290.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.0481001548469066,291.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.5716102123260498,0.050000000745058,0.2281664162874221,284.6668701171875,291.1499938964844,258.7347412109375,258.1310729980469,279.6212158203125,291.2231140136719,284.4471130371094,1.0,0.1405640840530395,0.5842751264572144,0.5842751264572144,1.0,1.0,-0.4866987466812134,0.1742085665464401,0.3124901950359344,0.0411645248532295,0.0,0.0,1.0,20.06645393371582,60.0,-1217.418212890625,-3529.598388671875,23.176176071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,302.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,4737.8671875,18000.0,0.0,0.0,0.0001841948396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0583113096654415,0.0583124570548534,-1.1498989351821365e-06,0.0,1.869343435600968e-07,0.0,0.0,0.6523451209068298,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.5497794151306152,0.050000000745058,0.0389419682323932,290.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.5497794151306152,0.050000000745058,0.0482444316148757,290.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.5497794151306152,0.050000000745058,0.0356331728398799,290.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.5497794151306152,0.050000000745058,0.0482444316148757,291.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.5497794151306152,0.050000000745058,0.2288508117198944,284.4577941894531,291.1499938964844,258.7317810058594,258.1260070800781,279.50079345703125,291.2157592773437,284.80548095703125,1.0,0.1489613801240921,0.5930288434028625,0.5930288434028625,1.0,1.0,-0.4881587624549866,0.1765341758728027,0.3116245865821838,0.0432655736804008,0.0,0.0,1.0,23.72870635986328,60.0,1516.7529296875,-7377.92529296875,26.325239181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4390869140625,308.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,4427.90087890625,19080.0,0.0,0.0,0.0161902569234371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457855105400085,0.6457890868186951,-3.5338327961653704e-06,0.0,1.6431051335530356e-05,0.0,0.0,30.58504104614257,0.0,0.0,0.0,0.3999779224395752,4.0,0.0,1.0
453960,290.44305419921875,297.1499938964844,293.1499938964844,0.0011044337879866,-100.26741027832033,286.9509582519531,0.5329372882843018,0.050000000745058,0.0390532463788986,290.9458923339844,297.1499938964844,293.1499938964844,0.0008912613848224,-85.20664978027344,286.6429443359375,0.5329372882843018,0.050000000745058,0.0483822934329509,290.397216796875,297.1499938964844,293.1499938964844,0.0006297620129771,-44.46846389770508,286.0589599609375,0.5329372882843018,0.050000000745058,0.0357349961996078,290.1907043457031,297.1499938964844,293.1499938964844,0.0006769875180907,-64.72156524658203,286.2015075683594,0.5329372882843018,0.050000000745058,0.0483822934329509,291.2146301269531,297.1499938964844,293.1499938964844,0.0006972065893933,-316.1805114746094,286.35369873046875,0.5329372882843018,0.050000000745058,0.2295047640800476,285.5722961425781,291.1499938964844,258.7291259765625,258.1212463378906,279.40264892578125,291.213623046875,286.2799072265625,1.0,0.1565223634243011,0.5981438755989075,0.5981438755989075,1.0,1.0,-0.4895537793636322,0.1783864349126815,0.3111673593521118,0.0449376255273819,0.0,0.0,1.0,27.231332778930664,60.0,2622.709716796875,-7588.6650390625,29.35438346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0588073730469,308.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,9908.8759765625,19080.0,0.0,0.0,0.0348371639847755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110766887664795,1.0110851526260376,-8.448649168713018e-06,0.0,3.535528958309442e-05,0.0,0.0,114.99275970458984,0.0,0.0,0.0,0.569122850894928,4.0,0.0,1.0
454020,290.4815673828125,297.1499938964844,293.1499938964844,0.0020863686222583,-177.92318725585938,290.5810241699219,0.5099944472312927,0.050000000745058,0.0392561256885528,290.9637756347656,297.1499938964844,293.1499938964844,0.0017309935064986,-155.45530700683594,290.0676574707031,0.5099944472312927,0.050000000745058,0.0486336387693882,290.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632873535156,0.5099944472312927,0.050000000745058,0.0359206385910511,290.2281188964844,297.1499938964844,293.1499938964844,0.0018053225940093,-162.12991333007812,290.11163330078125,0.5099944472312927,0.050000000745058,0.0486336387693882,291.2410583496094,297.1499938964844,293.1499938964844,0.0014210685621947,-605.3865356445312,289.61944580078125,0.5099944472312927,0.050000000745058,0.2306970357894897,287.6857604980469,291.1499938964844,258.72479248046875,258.1125183105469,279.28790283203125,291.23583984375,288.03619384765625,1.0,0.1693552583456039,0.6055042147636414,0.6055042147636414,1.0,1.0,-0.4920971691608429,0.181134432554245,0.3109627366065979,0.0474625416100025,0.0,0.0,1.0,33.61834716796875,60.0,2320.723876953125,-7326.49365234375,34.92177200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9499206542969,306.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,16198.1044921875,19080.0,0.0,0.0,0.0727919489145279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294478178024292,1.29449200630188,-1.3838706763635855e-05,0.0,7.387457299046218e-05,0.0,0.0,241.1791381835937,0.0,0.0,0.0,0.7115288376808167,4.0,0.0,1.0
454080,290.4815673828125,297.1499938964844,293.1499938964844,0.0020863686222583,-177.92318725585938,290.5810241699219,0.5099944472312927,0.050000000745058,0.0392561256885528,290.9637756347656,297.1499938964844,293.1499938964844,0.0017309935064986,-155.45530700683594,290.0676574707031,0.5099944472312927,0.050000000745058,0.0486336387693882,290.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632873535156,0.5099944472312927,0.050000000745058,0.0359206385910511,290.2281188964844,297.1499938964844,293.1499938964844,0.0018053225940093,-162.12991333007812,290.11163330078125,0.5099944472312927,0.050000000745058,0.0486336387693882,291.2410583496094,297.1499938964844,293.1499938964844,0.0014210685621947,-605.3865356445312,289.61944580078125,0.5099944472312927,0.050000000745058,0.2306970357894897,287.6857604980469,291.1499938964844,258.72479248046875,258.1125183105469,279.28790283203125,291.23583984375,288.03619384765625,1.0,0.1693552583456039,0.6055042147636414,0.6055042147636414,1.0,1.0,-0.4920971691608429,0.181134432554245,0.3109627366065979,0.0474625416100025,0.0,0.0,1.0,33.61834716796875,60.0,2320.723876953125,-7326.49365234375,34.92177200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9499206542969,306.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,16198.1044921875,19080.0,0.0,0.0,0.0727919489145279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294478178024292,1.29449200630188,-1.3838706763635855e-05,0.0,7.387457299046218e-05,0.0,0.0,241.1791381835937,0.0,0.0,0.0,0.7115288376808167,4.0,0.0,1.0
454140,290.53570556640625,297.1499938964844,293.1499938964844,0.0029479288496077,-241.64068603515625,292.9691467285156,0.4958029389381408,0.050000000745058,0.0394293256103992,290.99468994140625,297.1499938964844,293.1499938964844,0.0024722227826714,-213.59246826171875,292.2989501953125,0.4958029389381408,0.050000000745058,0.048848208039999,290.48223876953125,297.1499938964844,293.1499938964844,0.0025500275660306,-162.70919799804688,292.37310791015625,0.4958029389381408,0.050000000745058,0.0360791198909282,290.27655029296875,297.1499938964844,293.1499938964844,0.0027979298029094,-241.60748291015625,292.7197570800781,0.4958029389381408,0.050000000745058,0.048848208039999,291.2811279296875,297.1499938964844,293.1499938964844,0.0020509252790361,-840.7279663085938,291.7052917480469,0.4958029389381408,0.050000000745058,0.2317148596048355,288.8783569335937,291.1499938964844,258.7215881347656,258.1047668457031,279.2320556640625,291.2745361328125,289.12701416015625,1.0,0.1795237362384796,0.6105867624282837,0.6105867624282837,1.0,1.0,-0.4942684769630432,0.1830792725086212,0.3111891746520996,0.04937195032835,0.0,0.0,1.0,39.07242584228516,60.0,1702.47900390625,-7078.9501953125,39.72057723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6616516113281,305.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.544921875,20160.0,0.0,0.0,0.1093126088380813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374308943748474,1.3743245601654053,-1.5598199752275832e-05,0.0,0.0001109384029405,0.0,0.0,288.6083374023437,0.0,0.0,0.0,0.7666022777557373,4.0,0.0,1.0
454200,290.53570556640625,297.1499938964844,293.1499938964844,0.0029479288496077,-241.64068603515625,292.9691467285156,0.4958029389381408,0.050000000745058,0.0394293256103992,290.99468994140625,297.1499938964844,293.1499938964844,0.0024722227826714,-213.59246826171875,292.2989501953125,0.4958029389381408,0.050000000745058,0.048848208039999,290.48223876953125,297.1499938964844,293.1499938964844,0.0025500275660306,-162.70919799804688,292.37310791015625,0.4958029389381408,0.050000000745058,0.0360791198909282,290.27655029296875,297.1499938964844,293.1499938964844,0.0027979298029094,-241.60748291015625,292.7197570800781,0.4958029389381408,0.050000000745058,0.048848208039999,291.2811279296875,297.1499938964844,293.1499938964844,0.0020509252790361,-840.7279663085938,291.7052917480469,0.4958029389381408,0.050000000745058,0.2317148596048355,288.8783569335937,291.1499938964844,258.7215881347656,258.1047668457031,279.2320556640625,291.2745361328125,289.12701416015625,1.0,0.1795237362384796,0.6105867624282837,0.6105867624282837,1.0,1.0,-0.4942684769630432,0.1830792725086212,0.3111891746520996,0.04937195032835,0.0,0.0,1.0,39.07242584228516,60.0,1702.47900390625,-7078.9501953125,39.72057723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6616516113281,305.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.544921875,20160.0,0.0,0.0,0.1093126088380813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374308943748474,1.3743245601654053,-1.5598199752275832e-05,0.0,0.0001109384029405,0.0,0.0,288.6083374023437,0.0,0.0,0.0,0.7666022777557373,4.0,0.0,1.0
454260,290.59234619140625,297.1499938964844,293.1499938964844,0.003696012776345,-292.5965270996094,294.8072204589844,0.4860935509204864,0.050000000745058,0.0395726822316646,291.0291748046875,297.1499938964844,293.1499938964844,0.003110826248303,-260.2812805175781,294.0170593261719,0.4860935509204864,0.050000000745058,0.0490258112549781,290.53369140625,297.1499938964844,293.1499938964844,0.0033413472119718,-206.25894165039065,294.306640625,0.4860935509204864,0.050000000745058,0.036210298538208,290.3274841308594,297.1499938964844,293.1499938964844,0.0036617268342524,-305.34930419921875,294.7347717285156,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3252868652344,297.1499938964844,293.1499938964844,0.002581468084827,-1025.948974609375,293.2942810058594,0.4860935509204864,0.050000000745058,0.2325573414564132,289.7811584472656,291.1499938964844,258.7194519042969,258.0979309082031,279.2045288085937,291.3183898925781,289.9782409667969,1.0,0.1874924153089523,0.6145039796829224,0.6145039796829224,1.0,1.0,-0.4960657060146332,0.1845413446426391,0.311524361371994,0.0509799420833587,0.0,0.0,1.0,43.58864974975586,63.0,1249.5439453125,-6984.90478515625,43.72523880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0858154296875,304.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19755.892578125,20160.0,0.0,0.0,0.1423910856246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429590106010437,1.4296069145202637,-1.6878302631084807e-05,0.0,0.0001445088564651,0.0,0.0,324.8558044433594,0.0,0.0,0.0,0.7810797691345215,4.0,0.0,1.0
454320,290.59234619140625,297.1499938964844,293.1499938964844,0.003696012776345,-292.5965270996094,294.8072204589844,0.4860935509204864,0.050000000745058,0.0395726822316646,291.0291748046875,297.1499938964844,293.1499938964844,0.003110826248303,-260.2812805175781,294.0170593261719,0.4860935509204864,0.050000000745058,0.0490258112549781,290.53369140625,297.1499938964844,293.1499938964844,0.0033413472119718,-206.25894165039065,294.306640625,0.4860935509204864,0.050000000745058,0.036210298538208,290.3274841308594,297.1499938964844,293.1499938964844,0.0036617268342524,-305.34930419921875,294.7347717285156,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3252868652344,297.1499938964844,293.1499938964844,0.002581468084827,-1025.948974609375,293.2942810058594,0.4860935509204864,0.050000000745058,0.2325573414564132,289.7811584472656,291.1499938964844,258.7194519042969,258.0979309082031,279.2045288085937,291.3183898925781,289.9782409667969,1.0,0.1874924153089523,0.6145039796829224,0.6145039796829224,1.0,1.0,-0.4960657060146332,0.1845413446426391,0.311524361371994,0.0509799420833587,0.0,0.0,1.0,43.58864974975586,63.0,1249.5439453125,-6984.90478515625,43.72523880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0858154296875,304.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19755.892578125,20160.0,0.0,0.0,0.1423910856246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429590106010437,1.4296069145202637,-1.6878302631084807e-05,0.0,0.0001445088564651,0.0,0.0,324.8558044433594,0.0,0.0,0.0,0.7810797691345215,4.0,0.0,1.0
454380,290.6468811035156,297.1499938964844,293.1499938964844,0.004371786955744,-334.71490478515625,296.2929077148437,0.4774329364299774,0.050000000745058,0.0397089421749115,291.0634155273437,297.1499938964844,293.1499938964844,0.0036780580412596,-298.97760009765625,295.4071655273437,0.4774329364299774,0.050000000745058,0.0491946190595626,290.58416748046875,297.1499938964844,293.1499938964844,0.0040479870513081,-242.1174468994141,295.8673095703125,0.4774329364299774,0.050000000745058,0.0363349802792072,290.37713623046875,297.1499938964844,293.1499938964844,0.0044467514380812,-358.0948486328125,296.3661193847656,0.4774329364299774,0.050000000745058,0.0491946190595626,291.3692626953125,297.1499938964844,293.1499938964844,0.0030395293142646,-1176.4007568359375,294.5677490234375,0.4774329364299774,0.050000000745058,0.2333581000566482,290.508056640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1908264160156,291.3625793457031,290.669189453125,1.0,0.1948640942573547,0.6178222894668579,0.6178222894668579,1.0,1.0,-0.4977738559246063,0.1857841163873672,0.3119897544384002,0.0524672530591487,0.0,0.0,1.0,47.88224411010742,66.0,953.5023803710938,-7014.28515625,47.558570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0896911621094,304.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,20050.5859375,20160.0,0.0,0.0,0.1707686632871627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440212965011597,1.440230131149292,-1.7130072592408396e-05,0.0,0.0001733084791339,0.0,0.0,332.1515808105469,0.0,0.0,0.0,0.7864015102386475,4.0,0.0,1.0
454440,290.6468811035156,297.1499938964844,293.1499938964844,0.004371786955744,-334.71490478515625,296.2929077148437,0.4774329364299774,0.050000000745058,0.0397089421749115,291.0634155273437,297.1499938964844,293.1499938964844,0.0036780580412596,-298.97760009765625,295.4071655273437,0.4774329364299774,0.050000000745058,0.0491946190595626,290.58416748046875,297.1499938964844,293.1499938964844,0.0040479870513081,-242.1174468994141,295.8673095703125,0.4774329364299774,0.050000000745058,0.0363349802792072,290.37713623046875,297.1499938964844,293.1499938964844,0.0044467514380812,-358.0948486328125,296.3661193847656,0.4774329364299774,0.050000000745058,0.0491946190595626,291.3692626953125,297.1499938964844,293.1499938964844,0.0030395293142646,-1176.4007568359375,294.5677490234375,0.4774329364299774,0.050000000745058,0.2333581000566482,290.508056640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1908264160156,291.3625793457031,290.669189453125,1.0,0.1948640942573547,0.6178222894668579,0.6178222894668579,1.0,1.0,-0.4977738559246063,0.1857841163873672,0.3119897544384002,0.0524672530591487,0.0,0.0,1.0,47.88224411010742,66.0,953.5023803710938,-7014.28515625,47.558570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0896911621094,304.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,20050.5859375,20160.0,0.0,0.0,0.1707686632871627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440212965011597,1.440230131149292,-1.7130072592408396e-05,0.0,0.0001733084791339,0.0,0.0,332.1515808105469,0.0,0.0,0.0,0.7864015102386475,4.0,0.0,1.0
454500,290.6727905273437,297.1499938964844,293.1499938964844,0.0046924720518291,-353.3231201171875,296.94000244140625,0.4731306731700897,0.050000000745058,0.0397753044962883,291.07989501953125,297.1499938964844,293.1499938964844,0.0039432132616639,-316.11627197265625,296.01318359375,0.4731306731700897,0.050000000745058,0.0492768362164497,290.6081848144531,297.1499938964844,293.1499938964844,0.0043816179968416,-257.95343017578125,296.546875,0.4731306731700897,0.050000000745058,0.0363957025110721,290.4009704589844,297.1499938964844,293.1499938964844,0.0048220995813608,-381.3983459472656,297.0770568847656,0.4731306731700897,0.050000000745058,0.0492768362164497,291.3905029296875,297.1499938964844,293.1499938964844,0.0032487141434103,-1242.122314453125,295.1192626953125,0.4731306731700897,0.050000000745058,0.2337480932474136,290.8241882324219,291.1499938964844,258.7180480957031,258.0892028808594,279.186767578125,291.384033203125,290.972900390625,1.0,0.1983339637517929,0.6193522214889526,0.6193522214889526,1.0,1.0,-0.4986058175563812,0.1863534152507782,0.312252402305603,0.0531911812722682,0.0,0.0,1.0,49.973731994628906,66.0,855.1466674804688,-7071.296875,49.43506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2638854980469,305.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,20103.125,21240.0,0.0,0.0,0.1829886436462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442098617553711,1.4421157836914062,-1.7174957974930294e-05,0.0,0.0001857102179201,0.0,0.0,333.4579467773437,0.0,0.0,0.0,0.8023461699485779,4.0,0.0,1.0
454560,290.6977844238281,297.1499938964844,293.1499938964844,0.0050045694224536,-370.51275634765625,297.5378723144531,0.4687294960021972,0.050000000745058,0.0398403406143188,291.0958251953125,297.1499938964844,293.1499938964844,0.0041987746953964,-331.9942626953125,296.5740051269531,0.4687294960021972,0.050000000745058,0.0493574067950248,290.63116455078125,297.1499938964844,293.1499938964844,0.0047061066143214,-272.615966796875,297.1752319335937,0.4687294960021972,0.050000000745058,0.03645521402359,290.4240417480469,297.1499938964844,293.1499938964844,0.0051903338171541,-402.9710693359375,297.734130859375,0.4687294960021972,0.050000000745058,0.0493574067950248,291.4110717773437,297.1499938964844,293.1499938964844,0.0034471419639885,-1302.5050048828125,295.62799072265625,0.4687294960021972,0.050000000745058,0.2341302931308746,291.1184387207031,291.1499938964844,258.7179870605469,258.086669921875,279.18389892578125,291.40484619140625,291.2586669921875,1.0,0.2016749233007431,0.6208265423774719,0.6208265423774719,1.0,1.0,-0.4994211196899414,0.1868955492973327,0.3125255703926086,0.0539087168872356,0.0,0.0,0.9949971437454224,52.023704528808594,69.0,787.8596801757812,-7163.15185546875,51.280155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5277404785156,305.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,20885.1015625,21240.0,0.0,0.0,0.1938719153404235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696474075317385,1.469665288925171,-1.7838907297118567e-05,0.0,0.0001967553398571,0.0,0.0,352.9556884765625,0.0,0.0,0.0,0.8028271794319153,4.0,0.0,1.0
454620,290.74468994140625,297.1499938964844,293.1499938964844,0.0056085945107042,-401.0212707519531,298.6189880371094,0.4595037400722503,0.050000000745058,0.0399666652083396,291.1259460449219,297.1499938964844,293.1499938964844,0.0046850517392158,-360.2330017089844,297.59136962890625,0.4595037400722503,0.050000000745058,0.0495139062404632,290.6739807128906,297.1499938964844,293.1499938964844,0.0053336140699684,-298.7173156738281,298.31231689453125,0.4595037400722503,0.050000000745058,0.0365708023309707,290.46710205078125,297.1499938964844,293.1499938964844,0.0059134541079401,-441.4447937011719,298.9228515625,0.4595037400722503,0.050000000745058,0.0495139062404632,291.4500427246094,297.1499938964844,293.1499938964844,0.0038155743386596,-1408.6043701171875,296.5486755371094,0.4595037400722503,0.050000000745058,0.2348726540803909,291.6663513183594,291.1499938964844,258.718505859375,258.08203125,279.18035888671875,291.4442749023437,291.7942199707031,1.0,0.2080071121454239,0.6236644387245178,0.6236644387245178,1.0,1.0,-0.5010047554969788,0.1879146695137024,0.3130901157855987,0.0553362593054771,0.0,0.0,0.8890622854232788,56.006141662597656,72.0,700.697021484375,-7350.22998046875,54.88111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.263671875,306.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22161.8359375,21240.0,0.0,0.0,0.211609348654747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172477722167969,1.4172650575637815,-1.7209040379384533e-05,0.0,0.0002147565828636,0.0,0.0,324.4910888671875,0.0,0.0,0.0,0.776408314704895,4.0,0.0,1.0
