time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.74468994140625,297.1499938964844,293.1499938964844,0.0056085945107042,-401.0212707519531,298.6189880371094,0.4595037400722503,0.050000000745058,0.0399666652083396,291.1259460449219,297.1499938964844,293.1499938964844,0.0046850517392158,-360.2330017089844,297.59136962890625,0.4595037400722503,0.050000000745058,0.0495139062404632,290.6739807128906,297.1499938964844,293.1499938964844,0.0053336140699684,-298.7173156738281,298.31231689453125,0.4595037400722503,0.050000000745058,0.0365708023309707,290.46710205078125,297.1499938964844,293.1499938964844,0.0059134541079401,-441.4447937011719,298.9228515625,0.4595037400722503,0.050000000745058,0.0495139062404632,291.4500427246094,297.1499938964844,293.1499938964844,0.0038155743386596,-1408.6043701171875,296.5486755371094,0.4595037400722503,0.050000000745058,0.2348726540803909,291.6663513183594,291.1499938964844,258.718505859375,258.08203125,279.18035888671875,291.4442749023437,291.7942199707031,1.0,0.2080071121454239,0.6236644387245178,0.6236644387245178,1.0,1.0,-0.5010047554969788,0.1879146695137024,0.3130901157855987,0.0553362593054771,0.0,0.0,0.8890622854232788,56.006141662597656,72.0,700.697021484375,-7350.22998046875,54.88111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.263671875,306.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22161.8359375,21240.0,0.0,0.0,0.211609348654747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172477722167969,1.4172650575637815,-1.7209040379384533e-05,0.0,0.0002147565828636,0.0,0.0,324.4910888671875,0.0,0.0,0.0,0.776408314704895,4.0,0.0,1.0
454740,290.7870788574219,297.1499938964844,293.1499938964844,0.0062018181197345,-427.8330078125,299.57470703125,0.4511941075325012,0.050000000745058,0.0400884374976158,291.1537170410156,297.1499938964844,293.1499938964844,0.0051507637836039,-385.0528564453125,298.4922790527344,0.4511941075325012,0.050000000745058,0.0496647730469703,290.7128295898437,297.1499938964844,293.1499938964844,0.0059490874409675,-321.6667785644531,299.3170166015625,0.4511941075325012,0.050000000745058,0.036682229489088,290.50592041015625,297.1499938964844,293.1499938964844,0.0066385832615196,-475.3894958496094,299.9741516113281,0.4511941075325012,0.050000000745058,0.0496647730469703,291.4859924316406,297.1499938964844,293.1499938964844,0.004156956449151,-1500.5103759765625,297.3612365722656,0.4511941075325012,0.050000000745058,0.2355882972478866,292.1624450683594,291.1499938964844,258.7196960449219,258.0779724121094,279.1784973144531,291.480712890625,292.2746887207031,1.0,0.2139303982257843,0.6264106035232544,0.6264106035232544,1.0,1.0,-0.5025314092636108,0.188865065574646,0.3136663436889648,0.0567633137106895,0.0,0.0,0.7203351855278015,59.846038818359375,75.0,618.5662841796875,-7463.35546875,58.37384796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19970703125,306.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,24546.68359375,20160.0,0.0,0.0,0.223976656794548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169942021369934,1.169955849647522,-1.3863029380445369e-05,0.0,0.0002273078280268,0.0,0.0,205.1900787353516,0.0,0.0,0.0,0.6447849869728088,4.0,0.0,1.0
454800,290.7870788574219,297.1499938964844,293.1499938964844,0.0062018181197345,-427.8330078125,299.57470703125,0.4511941075325012,0.050000000745058,0.0400884374976158,291.1537170410156,297.1499938964844,293.1499938964844,0.0051507637836039,-385.0528564453125,298.4922790527344,0.4511941075325012,0.050000000745058,0.0496647730469703,290.7128295898437,297.1499938964844,293.1499938964844,0.0059490874409675,-321.6667785644531,299.3170166015625,0.4511941075325012,0.050000000745058,0.036682229489088,290.50592041015625,297.1499938964844,293.1499938964844,0.0066385832615196,-475.3894958496094,299.9741516113281,0.4511941075325012,0.050000000745058,0.0496647730469703,291.4859924316406,297.1499938964844,293.1499938964844,0.004156956449151,-1500.5103759765625,297.3612365722656,0.4511941075325012,0.050000000745058,0.2355882972478866,292.1624450683594,291.1499938964844,258.7196960449219,258.0779724121094,279.1784973144531,291.480712890625,292.2746887207031,1.0,0.2139303982257843,0.6264106035232544,0.6264106035232544,1.0,1.0,-0.5025314092636108,0.188865065574646,0.3136663436889648,0.0567633137106895,0.0,0.0,0.7203351855278015,59.846038818359375,75.0,618.5662841796875,-7463.35546875,58.37384796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19970703125,306.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,24546.68359375,20160.0,0.0,0.0,0.223976656794548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169942021369934,1.169955849647522,-1.3863029380445369e-05,0.0,0.0002273078280268,0.0,0.0,205.1900787353516,0.0,0.0,0.0,0.6447849869728088,4.0,0.0,1.0
454860,290.8251647949219,297.1499938964844,293.1499938964844,0.0068203187547624,-454.32861328125,300.413330078125,0.4440397024154663,0.050000000745058,0.0402062311768531,291.1791687011719,297.1499938964844,293.1499938964844,0.0056220018304884,-409.4362487792969,299.2768859863281,0.4440397024154663,0.050000000745058,0.049810703843832,290.7478332519531,297.1499938964844,293.1499938964844,0.0065879966132342,-344.0768127441406,300.1982421875,0.4440397024154663,0.050000000745058,0.0367900133132934,290.5407409667969,297.1499938964844,293.1499938964844,0.0074094622395932,-508.6513671875,300.9012756347656,0.4440397024154663,0.050000000745058,0.049810703843832,291.518798828125,297.1499938964844,293.1499938964844,0.0044910432770848,-1589.9805908203125,298.0584716796875,0.4440397024154663,0.050000000745058,0.2362805306911468,292.55712890625,291.1499938964844,258.72149658203125,258.0743713378906,279.1773681640625,291.5140380859375,292.6244812011719,1.0,0.2195056080818176,0.6290862560272217,0.6290862560272217,0.9997225999832152,1.0,-0.5040081143379211,0.1897616982460022,0.3142463862895965,0.0581935010850429,0.0,0.0,0.5045293569564819,63.56114196777344,78.0,395.4673156738281,-7157.283203125,61.77238845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3056335449219,306.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,24938.322265625,20160.0,0.0,0.0,0.230569913983345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580122113227844,0.6580204963684082,-8.26905761641683e-06,0.0,0.0002339991478947,0.0,0.0,59.67063522338867,0.0,0.0,0.0,0.4472845196723938,4.0,0.0,1.0
454920,290.8251647949219,297.1499938964844,293.1499938964844,0.0068203187547624,-454.32861328125,300.413330078125,0.4440397024154663,0.050000000745058,0.0402062311768531,291.1791687011719,297.1499938964844,293.1499938964844,0.0056220018304884,-409.4362487792969,299.2768859863281,0.4440397024154663,0.050000000745058,0.049810703843832,290.7478332519531,297.1499938964844,293.1499938964844,0.0065879966132342,-344.0768127441406,300.1982421875,0.4440397024154663,0.050000000745058,0.0367900133132934,290.5407409667969,297.1499938964844,293.1499938964844,0.0074094622395932,-508.6513671875,300.9012756347656,0.4440397024154663,0.050000000745058,0.049810703843832,291.518798828125,297.1499938964844,293.1499938964844,0.0044910432770848,-1589.9805908203125,298.0584716796875,0.4440397024154663,0.050000000745058,0.2362805306911468,292.55712890625,291.1499938964844,258.72149658203125,258.0743713378906,279.1773681640625,291.5140380859375,292.6244812011719,1.0,0.2195056080818176,0.6290862560272217,0.6290862560272217,0.9997225999832152,1.0,-0.5040081143379211,0.1897616982460022,0.3142463862895965,0.0581935010850429,0.0,0.0,0.5045293569564819,63.56114196777344,78.0,395.4673156738281,-7157.283203125,61.77238845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3056335449219,306.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,24938.322265625,20160.0,0.0,0.0,0.230569913983345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580122113227844,0.6580204963684082,-8.26905761641683e-06,0.0,0.0002339991478947,0.0,0.0,59.67063522338867,0.0,0.0,0.0,0.4472845196723938,4.0,0.0,1.0
454980,290.85870361328125,297.1499938964844,293.1499938964844,0.0076099983416497,-491.5177307128906,301.11236572265625,0.4378324449062347,0.050000000745058,0.0403206013143062,291.20184326171875,297.1499938964844,293.1499938964844,0.0062012039124965,-443.3090515136719,299.8982849121094,0.4378324449062347,0.050000000745058,0.049952395260334,290.7788391113281,297.1499938964844,293.1499938964844,0.0073916120454669,-374.4410400390625,300.9316711425781,0.4378324449062347,0.050000000745058,0.0368946678936481,290.5716247558594,297.1499938964844,293.1499938964844,0.0084055364131927,-553.7548828125,301.6947326660156,0.4378324449062347,0.050000000745058,0.049952395260334,291.5479736328125,297.1499938964844,293.1499938964844,0.0048893229104578,-1715.3961181640625,298.56744384765625,0.4378324449062347,0.050000000745058,0.2369526475667953,292.6547546386719,291.1499938964844,258.72381591796875,258.0711364746094,279.176513671875,291.5438232421875,292.6100158691406,1.0,0.2247849851846695,0.6316947937011719,0.6316947937011719,0.9994451999664308,1.0,-0.5054419040679932,0.1906083077192306,0.3148336112499237,0.0596181564033031,0.0,0.0,0.2924512028694153,67.16899108886719,81.0,-166.7784423828125,-6117.8134765625,65.09099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6492614746094,305.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,22497.826171875,20160.0,0.0,0.0,0.229916974902153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816579341888428,0.281663566827774,-5.628041435556952e-06,0.0,0.000233336497331,0.0,0.0,15.180464744567873,0.0,0.0,0.0,0.3278715312480926,4.0,0.0,1.0
455040,290.85870361328125,297.1499938964844,293.1499938964844,0.0076099983416497,-491.5177307128906,301.11236572265625,0.4378324449062347,0.050000000745058,0.0403206013143062,291.20184326171875,297.1499938964844,293.1499938964844,0.0062012039124965,-443.3090515136719,299.8982849121094,0.4378324449062347,0.050000000745058,0.049952395260334,290.7788391113281,297.1499938964844,293.1499938964844,0.0073916120454669,-374.4410400390625,300.9316711425781,0.4378324449062347,0.050000000745058,0.0368946678936481,290.5716247558594,297.1499938964844,293.1499938964844,0.0084055364131927,-553.7548828125,301.6947326660156,0.4378324449062347,0.050000000745058,0.049952395260334,291.5479736328125,297.1499938964844,293.1499938964844,0.0048893229104578,-1715.3961181640625,298.56744384765625,0.4378324449062347,0.050000000745058,0.2369526475667953,292.6547546386719,291.1499938964844,258.72381591796875,258.0711364746094,279.176513671875,291.5438232421875,292.6100158691406,1.0,0.2247849851846695,0.6316947937011719,0.6316947937011719,0.9994451999664308,1.0,-0.5054419040679932,0.1906083077192306,0.3148336112499237,0.0596181564033031,0.0,0.0,0.2924512028694153,67.16899108886719,81.0,-166.7784423828125,-6117.8134765625,65.09099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6492614746094,305.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,22497.826171875,20160.0,0.0,0.0,0.229916974902153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816579341888428,0.281663566827774,-5.628041435556952e-06,0.0,0.000233336497331,0.0,0.0,15.180464744567873,0.0,0.0,0.0,0.3278715312480926,4.0,0.0,1.0
455100,290.8736572265625,297.1499938964844,293.1499938964844,0.0081490334123373,-518.8871459960938,301.4081726074219,0.435029923915863,0.050000000745058,0.0403766706585884,291.2119140625,297.1499938964844,293.1499938964844,0.0065837474539875,-468.1480102539063,300.13494873046875,0.435029923915863,0.050000000745058,0.0500218570232391,290.7926940917969,297.1499938964844,293.1499938964844,0.0079329134896397,-396.3030395507813,301.2412109375,0.435029923915863,0.050000000745058,0.0369459725916385,290.5843200683594,297.1499938964844,293.1499938964844,0.0090998727828264,-586.4733276367188,302.0497741699219,0.435029923915863,0.050000000745058,0.0500218570232391,291.5608825683594,297.1499938964844,293.1499938964844,0.0051469202153384,-1808.5435791015625,298.7255249023437,0.435029923915863,0.050000000745058,0.2372821569442749,292.5079650878906,291.1499938964844,258.7251281738281,258.06964111328125,279.1760559082031,291.55712890625,292.3945617675781,1.0,0.2273278534412384,0.6329621076583862,0.6329621076583862,0.9993064999580384,1.0,-0.5061448216438293,0.1910125017166137,0.3151323199272156,0.0603239499032497,0.0,0.0,0.2158150225877761,68.93789672851562,81.0,-526.8112182617188,-5523.953125,66.7246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42822265625,304.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,21426.015625,19080.0,0.0,0.0,0.2263606190681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951172947883606,0.1951224654912948,-5.160048203833867e-06,0.0,0.0002297272585565,0.0,0.0,9.39608383178711,0.0,0.0,0.0,0.2910729050636291,4.0,0.0,1.0
455160,290.88739013671875,297.1499938964844,293.1499938964844,0.0088153770193457,-552.5901489257812,301.68359375,0.4324035048484802,0.050000000745058,0.0404320806264877,291.2210388183594,297.1499938964844,293.1499938964844,0.0070442887954413,-498.7517700195313,300.3358459472656,0.4324035048484802,0.050000000745058,0.0500905029475688,290.8054504394531,297.1499938964844,293.1499938964844,0.0085984719917178,-423.03900146484375,301.52886962890625,0.4324035048484802,0.050000000745058,0.0369966737926006,290.5937805175781,297.1499938964844,293.1499938964844,0.0099806617945432,-626.7019653320312,302.3984069824219,0.4324035048484802,0.050000000745058,0.0500905029475688,291.5724792480469,297.1499938964844,293.1499938964844,0.0054515898227691,-1924.18798828125,298.8305969238281,0.4324035048484802,0.050000000745058,0.2376077771186828,292.2308654785156,291.1499938964844,258.7265625,258.0682373046875,279.1754455566406,291.569091796875,292.06573486328125,1.0,0.2298127859830856,0.6341912746429443,0.6341912746429443,0.9990800619125366,1.0,-0.5068394541740417,0.1914035975933075,0.3154358565807342,0.0610226914286613,0.0,0.0,0.1708361357450485,70.68603515625,84.0,-832.9415893554688,-5076.0791015625,68.34333038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2666320800781,304.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,19839.763671875,19080.0,0.0,0.0,0.2205937355756759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480322927236557,0.1480370014905929,-4.707154403149616e-06,0.0,0.0002238745946669,0.0,0.0,6.434919834136963,0.0,0.0,0.0,0.2887289226055145,4.0,0.0,1.0
455220,290.9117126464844,297.1499938964844,293.1499938964844,0.0104671623557806,-627.7275390625,302.25396728515625,0.4276158213615417,0.050000000745058,0.0405411347746849,291.23687744140625,297.1499938964844,293.1499938964844,0.008134301751852,-567.2509765625,300.7352294921875,0.4276158213615417,0.050000000745058,0.0502256080508232,290.8279724121094,297.1499938964844,293.1499938964844,0.0102478889748454,-482.5974731445313,302.1239929199219,0.4276158213615417,0.050000000745058,0.0370964631438255,290.60626220703125,297.1499938964844,293.1499938964844,0.0122855203226208,-716.7636108398438,303.1434020996094,0.4276158213615417,0.050000000745058,0.0502256080508232,291.5919189453125,297.1499938964844,293.1499938964844,0.0061468756757676,-2185.04150390625,299.012451171875,0.4276158213615417,0.050000000745058,0.238248661160469,291.531494140625,291.1499938964844,258.7296447753906,258.0655212402344,279.1741027832031,291.5892639160156,291.3835144042969,1.0,0.2346260398626327,0.6365348100662231,0.6365348100662231,0.9986271858215332,1.0,-0.5082066655158997,0.1921461522579193,0.3160604834556579,0.0623916424810886,0.0,0.0,0.1670733392238617,74.12702941894531,72.0,-915.7119750976562,-5067.8935546875,71.54182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462951660156,304.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19193.1328125,19080.0,0.0,0.0,0.2027714550495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293768286705017,0.1293813586235046,-4.527977580437437e-06,0.0,0.0002057872479781,0.0,0.0,5.390563011169434,0.0,0.0,0.0,0.2824207842350006,4.0,0.0,1.0
455280,290.9117126464844,297.1499938964844,293.1499938964844,0.0104671623557806,-627.7275390625,302.25396728515625,0.4276158213615417,0.050000000745058,0.0405411347746849,291.23687744140625,297.1499938964844,293.1499938964844,0.008134301751852,-567.2509765625,300.7352294921875,0.4276158213615417,0.050000000745058,0.0502256080508232,290.8279724121094,297.1499938964844,293.1499938964844,0.0102478889748454,-482.5974731445313,302.1239929199219,0.4276158213615417,0.050000000745058,0.0370964631438255,290.60626220703125,297.1499938964844,293.1499938964844,0.0122855203226208,-716.7636108398438,303.1434020996094,0.4276158213615417,0.050000000745058,0.0502256080508232,291.5919189453125,297.1499938964844,293.1499938964844,0.0061468756757676,-2185.04150390625,299.012451171875,0.4276158213615417,0.050000000745058,0.238248661160469,291.531494140625,291.1499938964844,258.7296447753906,258.0655212402344,279.1741027832031,291.5892639160156,291.3835144042969,1.0,0.2346260398626327,0.6365348100662231,0.6365348100662231,0.9986271858215332,1.0,-0.5082066655158997,0.1921461522579193,0.3160604834556579,0.0623916424810886,0.0,0.0,0.1670733392238617,74.12702941894531,72.0,-915.7119750976562,-5067.8935546875,71.54182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462951660156,304.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19193.1328125,19080.0,0.0,0.0,0.2027714550495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293768286705017,0.1293813586235046,-4.527977580437437e-06,0.0,0.0002057872479781,0.0,0.0,5.390563011169434,0.0,0.0,0.0,0.2824207842350006,4.0,0.0,1.0
455340,290.9334411621094,297.1499938964844,293.1499938964844,0.0122613655403256,-690.6404418945312,302.9170837402344,0.4281319975852966,0.050000000745058,0.040528830140829,291.25079345703125,297.1499938964844,293.1499938964844,0.009238394908607,-624.9064331054688,301.2503356933594,0.4281319975852966,0.050000000745058,0.0502103641629219,290.847900390625,297.1499938964844,293.1499938964844,0.0120582869276404,-532.9344482421875,302.8175048828125,0.4281319975852966,0.050000000745058,0.0370852015912532,290.6131286621094,297.1499938964844,293.1499938964844,0.0150516843423247,-793.916259765625,303.9873046875,0.4281319975852966,0.050000000745058,0.0502103641629219,291.6083679199219,297.1499938964844,293.1499938964844,0.0068064285442233,-2404.7412109375,299.33367919921875,0.4281319975852966,0.050000000745058,0.2381763458251953,291.07440185546875,291.1499938964844,258.7329406738281,258.0629272460937,279.1734313964844,291.6060485839844,291.0120544433594,1.0,0.2336018234491348,0.6388384699821472,0.6388384699821472,0.9981743693351746,1.0,-0.5080528259277344,0.1922740787267685,0.3157787322998047,0.06354870647192,0.0,0.0,0.2115935236215591,73.75006866455078,60.0,-525.2977905273438,-5592.15185546875,71.18966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5556640625,306.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,19011.775390625,18000.0,0.0,0.0,0.1808938235044479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491443365812301,0.1491488665342331,-4.521940354607068e-06,0.0,0.0001835842413129,0.0,0.0,6.234592914581299,0.0,0.0,0.0,0.2697591781616211,4.0,0.0,1.0
455400,290.9334411621094,297.1499938964844,293.1499938964844,0.0122613655403256,-690.6404418945312,302.9170837402344,0.4281319975852966,0.050000000745058,0.040528830140829,291.25079345703125,297.1499938964844,293.1499938964844,0.009238394908607,-624.9064331054688,301.2503356933594,0.4281319975852966,0.050000000745058,0.0502103641629219,290.847900390625,297.1499938964844,293.1499938964844,0.0120582869276404,-532.9344482421875,302.8175048828125,0.4281319975852966,0.050000000745058,0.0370852015912532,290.6131286621094,297.1499938964844,293.1499938964844,0.0150516843423247,-793.916259765625,303.9873046875,0.4281319975852966,0.050000000745058,0.0502103641629219,291.6083679199219,297.1499938964844,293.1499938964844,0.0068064285442233,-2404.7412109375,299.33367919921875,0.4281319975852966,0.050000000745058,0.2381763458251953,291.07440185546875,291.1499938964844,258.7329406738281,258.0629272460937,279.1734313964844,291.6060485839844,291.0120544433594,1.0,0.2336018234491348,0.6388384699821472,0.6388384699821472,0.9981743693351746,1.0,-0.5080528259277344,0.1922740787267685,0.3157787322998047,0.06354870647192,0.0,0.0,0.2115935236215591,73.75006866455078,60.0,-525.2977905273438,-5592.15185546875,71.18966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5556640625,306.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,19011.775390625,18000.0,0.0,0.0,0.1808938235044479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491443365812301,0.1491488665342331,-4.521940354607068e-06,0.0,0.0001835842413129,0.0,0.0,6.234592914581299,0.0,0.0,0.0,0.2697591781616211,4.0,0.0,1.0
455460,290.9540100097656,297.1499938964844,293.1499938964844,0.014079668559134,-736.8121948242188,303.6338806152344,0.4357917010784149,0.050000000745058,0.0403610244393348,291.26422119140625,297.1499938964844,293.1499938964844,0.0102771073579788,-667.388671875,301.8548583984375,0.4357917010784149,0.050000000745058,0.0500024743378162,290.8667907714844,297.1499938964844,293.1499938964844,0.0139215420931577,-570.4025268554688,303.56854248046875,0.4357917010784149,0.050000000745058,0.0369316563010215,290.645263671875,297.1499938964844,293.1499938964844,0.0422337874770164,-1337.024169921875,304.0774230957031,0.5442212820053101,0.0987679362297058,0.08366359770298,291.6244506835937,297.1499938964844,293.1499938964844,0.007377534173429,-2564.458251953125,299.78155517578125,0.4357917010784149,0.050000000745058,0.2371902018785476,290.9194641113281,291.1499938964844,258.7364196777344,258.06036376953125,279.158447265625,291.6220703125,290.89971923828125,1.0,0.2291055619716644,0.6391404867172241,0.6391404867172241,0.9977169632911682,1.0,-0.5463345050811768,0.2072286158800125,0.3391059041023254,0.0692064836621284,0.0,0.0,0.2547353208065033,68.7823715209961,80.0,-206.7740020751953,-6266.671875,73.19158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4295349121094,307.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.26171875,18000.0,0.0,0.0,0.1605610847473144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172134131193161,0.1721384525299072,-4.3229701987002045e-06,0.0,0.0001629490870982,0.0,0.0,6.930533409118652,0.0,0.0,0.0,0.2815183997154236,4.0,0.0,1.0
455520,290.9540100097656,297.1499938964844,293.1499938964844,0.014079668559134,-736.8121948242188,303.6338806152344,0.4357917010784149,0.050000000745058,0.0403610244393348,291.26422119140625,297.1499938964844,293.1499938964844,0.0102771073579788,-667.388671875,301.8548583984375,0.4357917010784149,0.050000000745058,0.0500024743378162,290.8667907714844,297.1499938964844,293.1499938964844,0.0139215420931577,-570.4025268554688,303.56854248046875,0.4357917010784149,0.050000000745058,0.0369316563010215,290.645263671875,297.1499938964844,293.1499938964844,0.0422337874770164,-1337.024169921875,304.0774230957031,0.5442212820053101,0.0987679362297058,0.08366359770298,291.6244506835937,297.1499938964844,293.1499938964844,0.007377534173429,-2564.458251953125,299.78155517578125,0.4357917010784149,0.050000000745058,0.2371902018785476,290.9194641113281,291.1499938964844,258.7364196777344,258.06036376953125,279.158447265625,291.6220703125,290.89971923828125,1.0,0.2291055619716644,0.6391404867172241,0.6391404867172241,0.9977169632911682,1.0,-0.5463345050811768,0.2072286158800125,0.3391059041023254,0.0692064836621284,0.0,0.0,0.2547353208065033,68.7823715209961,80.0,-206.7740020751953,-6266.671875,73.19158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4295349121094,307.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.26171875,18000.0,0.0,0.0,0.1605610847473144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172134131193161,0.1721384525299072,-4.3229701987002045e-06,0.0,0.0001629490870982,0.0,0.0,6.930533409118652,0.0,0.0,0.0,0.2815183997154236,4.0,0.0,1.0
455580,290.97637939453125,297.1499938964844,293.1499938964844,0.0183237344026565,-840.0254516601562,304.1266784667969,0.4602531194686889,0.0657292976975441,0.0444745309650898,291.2783508300781,297.1499938964844,293.1499938964844,0.0114811854436993,-709.1721801757812,302.4746398925781,0.4360512793064117,0.050000000745058,0.0499957613646984,290.88720703125,297.1499938964844,293.1499938964844,0.0173503253608942,-635.19140625,304.1274719238281,0.4528200030326843,0.0637231692671775,0.0395575128495693,290.7566223144531,297.1499938964844,293.1499938964844,0.0783783420920372,-2006.5645751953125,304.04248046875,0.6341297030448914,0.1397420763969421,0.1257253289222717,291.6462097167969,297.1499938964844,293.1499938964844,0.0079761063680052,-2715.84423828125,300.23980712890625,0.4360512793064117,0.050000000745058,0.2371583729982376,290.8415832519531,291.1499938964844,258.7399597167969,258.0577392578125,279.1429748535156,291.6430969238281,290.83355712890625,1.0,0.234662264585495,0.6377339363098145,0.6377339363098145,0.9972594976425172,1.0,-0.6057143211364746,0.2303362041711807,0.3753781020641327,0.0773415714502334,0.0,0.0,0.301510751247406,69.08265686035156,100.0,-65.51454162597656,-7083.35986328125,83.81059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61004638671875,308.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.166015625,18000.0,0.0,0.0,0.1450566351413726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044325172901153,0.2044368833303451,-4.372815510578221e-06,0.0,0.0001472140429541,0.0,0.0,8.413471221923828,0.0,0.0,0.0,0.2872050404548645,4.0,0.0,1.0
455640,290.97637939453125,297.1499938964844,293.1499938964844,0.0183237344026565,-840.0254516601562,304.1266784667969,0.4602531194686889,0.0657292976975441,0.0444745309650898,291.2783508300781,297.1499938964844,293.1499938964844,0.0114811854436993,-709.1721801757812,302.4746398925781,0.4360512793064117,0.050000000745058,0.0499957613646984,290.88720703125,297.1499938964844,293.1499938964844,0.0173503253608942,-635.19140625,304.1274719238281,0.4528200030326843,0.0637231692671775,0.0395575128495693,290.7566223144531,297.1499938964844,293.1499938964844,0.0783783420920372,-2006.5645751953125,304.04248046875,0.6341297030448914,0.1397420763969421,0.1257253289222717,291.6462097167969,297.1499938964844,293.1499938964844,0.0079761063680052,-2715.84423828125,300.23980712890625,0.4360512793064117,0.050000000745058,0.2371583729982376,290.8415832519531,291.1499938964844,258.7399597167969,258.0577392578125,279.1429748535156,291.6430969238281,290.83355712890625,1.0,0.234662264585495,0.6377339363098145,0.6377339363098145,0.9972594976425172,1.0,-0.6057143211364746,0.2303362041711807,0.3753781020641327,0.0773415714502334,0.0,0.0,0.301510751247406,69.08265686035156,100.0,-65.51454162597656,-7083.35986328125,83.81059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61004638671875,308.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.166015625,18000.0,0.0,0.0,0.1450566351413726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044325172901153,0.2044368833303451,-4.372815510578221e-06,0.0,0.0001472140429541,0.0,0.0,8.413471221923828,0.0,0.0,0.0,0.2872050404548645,4.0,0.0,1.0
455700,291.00885009765625,297.1499938964844,293.1499938964844,0.0345483571290969,-1146.1126708984375,304.1012268066406,0.5204549431800842,0.0869167447090148,0.0605830736458301,291.2864685058594,297.1499938964844,293.1499938964844,0.0121422363445162,-729.3916625976562,302.7835693359375,0.4355145394802093,0.050000000745058,0.05000901222229,290.9132080078125,297.1499938964844,293.1499938964844,0.0337581634521484,-881.5619506835938,304.1014709472656,0.5183179378509521,0.0873036906123161,0.0548557564616203,290.8216857910156,297.1499938964844,293.1499938964844,0.0924480557441711,-2284.759521484375,304.0364990234375,0.6608798503875732,0.1572812348604202,0.1429562717676162,291.6606750488281,297.1499938964844,293.1499938964844,0.0082733947783708,-2785.929931640625,300.4622497558594,0.4355145394802093,0.050000000745058,0.2372212260961532,290.8193359375,291.1499938964844,258.74169921875,258.0563659667969,279.1246337890625,291.6571655273437,290.8050231933594,1.0,0.2406975924968719,0.6350753903388977,0.6350753903388977,0.997030794620514,1.0,-0.6675804257392883,0.2544154226779938,0.4131650030612945,0.0852993205189704,0.0,0.0,0.3257175087928772,69.92440795898438,100.0,-83.43757629394531,-7654.21923828125,96.31378936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4520874023437,308.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.671875,18000.0,0.0,0.0,0.1398451030254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237792909145355,0.2237837016582489,-4.411797817738261e-06,0.0,0.0001419250038452,0.0,0.0,9.356101036071776,0.0,0.0,0.0,0.2909813821315765,4.0,0.0,1.0
455760,291.0605163574219,297.1499938964844,293.1499938964844,0.0511795431375503,-1423.0601806640625,304.0799865722656,0.5651398301124573,0.10390405356884,0.0750383138656616,291.2954406738281,297.1499938964844,293.1499938964844,0.0129274250939488,-752.94677734375,303.0858764648437,0.4328742027282715,0.050000000745058,0.0500771217048168,290.9569091796875,297.1499938964844,293.1499938964844,0.0526318587362766,-1126.04541015625,304.0761108398437,0.5692183971405029,0.1070671528577804,0.0698781982064247,290.88385009765625,297.1499938964844,293.1499938964844,0.1065229550004005,-2562.5234375,304.0315246582031,0.6836720705032349,0.1745617985725402,0.1595198214054107,291.6784362792969,297.1499938964844,293.1499938964844,0.0086024515330791,-2865.805908203125,300.6624450683594,0.4328742027282715,0.050000000745058,0.2375443130731582,290.75457763671875,291.1499938964844,258.74346923828125,258.05499267578125,279.113525390625,291.67449951171875,290.7242431640625,1.0,0.2484716773033142,0.6323822140693665,0.6323822140693665,0.9971619248390198,1.0,-0.7263681888580322,0.2772901058197021,0.4490781128406524,0.093068279325962,0.0,0.0,0.3582601547241211,72.15618896484375,103.0,-149.29998779296875,-8230.984375,110.93231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1252136230469,308.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.6015625,18000.0,0.0,0.0,0.136812075972557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483404129743576,0.2483448684215545,-4.460744548850926e-06,0.0,0.0001388468663208,0.0,0.0,10.597770690917969,0.0,0.0,0.0,0.2960750460624695,4.0,0.0,1.0
455820,291.1800537109375,297.1499938964844,293.1499938964844,0.0769006237387657,-1879.25390625,304.0611267089844,0.6203912496566772,0.1326284557580948,0.0982386767864227,291.3167724609375,297.1499938964844,293.1499938964844,0.0146954515948891,-799.049072265625,303.68377685546875,0.4286811947822571,0.050000000745058,0.0501930713653564,291.0626220703125,297.1499938964844,293.1499938964844,0.0824547111988067,-1542.605224609375,304.0517883300781,0.6311414837837219,0.1412259042263031,0.0949381813406944,291.0035400390625,297.1499938964844,293.1499938964844,0.1350732147693634,-3104.031982421875,304.0235900878906,0.7225925922393799,0.2077051997184753,0.1914278268814087,291.7226257324219,297.1499938964844,293.1499938964844,0.0092642856761813,-3016.853759765625,301.031005859375,0.4286811947822571,0.050000000745058,0.2380943149328231,290.61181640625,291.1499938964844,258.746826171875,258.052001953125,279.10821533203125,291.7182312011719,290.6053466796875,1.0,0.2616053819656372,0.6278114318847656,0.6278114318847656,0.9974241256713868,1.0,-0.8282959461212158,0.3170225322246551,0.5112733840942383,0.1074931845068931,0.0,0.0,0.4411211609840393,76.04197692871094,106.0,-97.96961975097656,-9526.5107421875,139.4263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0177001953125,308.1016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17471.58984375,18000.0,0.0,0.0,0.1380119025707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319450616836548,0.3319497406482696,-4.660783815779723e-06,0.0,0.0001400645414832,0.0,0.0,15.352429389953612,0.0,0.0,0.0,0.315758615732193,4.0,0.0,1.0
455880,291.1800537109375,297.1499938964844,293.1499938964844,0.0769006237387657,-1879.25390625,304.0611267089844,0.6203912496566772,0.1326284557580948,0.0982386767864227,291.3167724609375,297.1499938964844,293.1499938964844,0.0146954515948891,-799.049072265625,303.68377685546875,0.4286811947822571,0.050000000745058,0.0501930713653564,291.0626220703125,297.1499938964844,293.1499938964844,0.0824547111988067,-1542.605224609375,304.0517883300781,0.6311414837837219,0.1412259042263031,0.0949381813406944,291.0035400390625,297.1499938964844,293.1499938964844,0.1350732147693634,-3104.031982421875,304.0235900878906,0.7225925922393799,0.2077051997184753,0.1914278268814087,291.7226257324219,297.1499938964844,293.1499938964844,0.0092642856761813,-3016.853759765625,301.031005859375,0.4286811947822571,0.050000000745058,0.2380943149328231,290.61181640625,291.1499938964844,258.746826171875,258.052001953125,279.10821533203125,291.7182312011719,290.6053466796875,1.0,0.2616053819656372,0.6278114318847656,0.6278114318847656,0.9974241256713868,1.0,-0.8282959461212158,0.3170225322246551,0.5112733840942383,0.1074931845068931,0.0,0.0,0.4411211609840393,76.04197692871094,106.0,-97.96961975097656,-9526.5107421875,139.4263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0177001953125,308.1016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17471.58984375,18000.0,0.0,0.0,0.1380119025707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319450616836548,0.3319497406482696,-4.660783815779723e-06,0.0,0.0001400645414832,0.0,0.0,15.352429389953612,0.0,0.0,0.0,0.315758615732193,4.0,0.0,1.0
455940,291.3008117675781,297.1499938964844,293.1499938964844,0.0974138155579567,-2263.1787109375,304.0567626953125,0.6542536020278931,0.1580518037080764,0.1182740405201911,291.3427734375,297.1499938964844,293.1499938964844,0.0164138134568929,-844.2993774414062,304.1400756835937,0.4336539208889007,0.0592342093586921,0.0523674674332141,291.17236328125,297.1499938964844,293.1499938964844,0.1070247516036033,-1900.0872802734373,304.0437927246094,0.6719603538513184,0.1718618720769882,0.1169363707304,291.1191711425781,297.1499938964844,293.1499938964844,0.1619784235954284,-3589.384521484375,304.0209655761719,0.7513803839683533,0.2386381775140762,0.2212719917297363,291.7742004394531,297.1499938964844,293.1499938964844,0.0098494794219732,-3129.734375,301.39666748046875,0.424996018409729,0.050000000745058,0.2386202961206436,290.6012268066406,291.1499938964844,258.75,258.0487060546875,279.1103515625,291.7698059082031,290.5997619628906,1.0,0.2743496000766754,0.6239727735519409,0.6239727735519409,0.9976863265037536,1.0,-0.9220386147499084,0.3537755906581878,0.5682629942893982,0.1220433339476585,0.0,0.0,0.5153977274894714,79.81270599365234,109.0,-27.290332794189453,-10621.197265625,169.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831848144531,307.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17238.546875,18000.0,0.0,0.0,0.1488686800003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355663657188415,0.4355714321136474,-5.061460342403734e-06,0.0,0.0001510827860329,0.0,0.0,22.98523330688477,0.0,0.0,0.0,0.346138447523117,4.0,0.0,1.0
456000,291.3008117675781,297.1499938964844,293.1499938964844,0.0974138155579567,-2263.1787109375,304.0567626953125,0.6542536020278931,0.1580518037080764,0.1182740405201911,291.3427734375,297.1499938964844,293.1499938964844,0.0164138134568929,-844.2993774414062,304.1400756835937,0.4336539208889007,0.0592342093586921,0.0523674674332141,291.17236328125,297.1499938964844,293.1499938964844,0.1070247516036033,-1900.0872802734373,304.0437927246094,0.6719603538513184,0.1718618720769882,0.1169363707304,291.1191711425781,297.1499938964844,293.1499938964844,0.1619784235954284,-3589.384521484375,304.0209655761719,0.7513803839683533,0.2386381775140762,0.2212719917297363,291.7742004394531,297.1499938964844,293.1499938964844,0.0098494794219732,-3129.734375,301.39666748046875,0.424996018409729,0.050000000745058,0.2386202961206436,290.6012268066406,291.1499938964844,258.75,258.0487060546875,279.1103515625,291.7698059082031,290.5997619628906,1.0,0.2743496000766754,0.6239727735519409,0.6239727735519409,0.9976863265037536,1.0,-0.9220386147499084,0.3537755906581878,0.5682629942893982,0.1220433339476585,0.0,0.0,0.5153977274894714,79.81270599365234,109.0,-27.290332794189453,-10621.197265625,169.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831848144531,307.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17238.546875,18000.0,0.0,0.0,0.1488686800003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355663657188415,0.4355714321136474,-5.061460342403734e-06,0.0,0.0001510827860329,0.0,0.0,22.98523330688477,0.0,0.0,0.0,0.346138447523117,4.0,0.0,1.0
456060,291.4177551269531,297.1499938964844,293.1499938964844,0.1170681715011596,-2624.8798828125,304.0550537109375,0.6866409778594971,0.1811845600605011,0.1363529562950134,291.40380859375,297.1499938964844,293.1499938964844,0.0430966652929782,-1364.23046875,304.0991516113281,0.5307090282440186,0.0927655547857284,0.0835294499993324,291.2801818847656,297.1499938964844,293.1499938964844,0.131272554397583,-2239.914794921875,304.0387878417969,0.7098625302314758,0.2001033425331115,0.1370548456907272,291.23077392578125,297.1499938964844,293.1499938964844,0.1891411542892456,-4062.912353515625,304.0186462402344,0.7804198861122131,0.2674605548381805,0.248968094587326,291.82989501953125,297.1499938964844,293.1499938964844,0.0104564288631081,-3246.0966796875,301.7200622558594,0.4242860972881317,0.050000000745058,0.2387240529060363,290.5247497558594,291.1499938964844,258.7528686523437,258.04498291015625,279.1063537597656,291.8257751464844,290.50958251953125,1.0,0.2876558899879455,0.6193218231201172,0.6193218231201172,0.9986118078231812,1.0,-1.042474389076233,0.4012140929698944,0.6412603259086609,0.1426082551479339,0.0,0.0,0.6023038029670715,81.74971771240234,112.0,-114.65067291259766,-11772.3759765625,209.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7632141113281,306.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,16801.91796875,18000.0,0.0,0.0,0.1681325882673263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687702894210815,0.56877601146698,-5.7642000683699735e-06,0.0,0.0001706331968307,0.0,0.0,36.40175247192383,0.0,0.0,0.0,0.3912624418735504,4.0,0.0,1.0
456120,291.4177551269531,297.1499938964844,293.1499938964844,0.1170681715011596,-2624.8798828125,304.0550537109375,0.6866409778594971,0.1811845600605011,0.1363529562950134,291.40380859375,297.1499938964844,293.1499938964844,0.0430966652929782,-1364.23046875,304.0991516113281,0.5307090282440186,0.0927655547857284,0.0835294499993324,291.2801818847656,297.1499938964844,293.1499938964844,0.131272554397583,-2239.914794921875,304.0387878417969,0.7098625302314758,0.2001033425331115,0.1370548456907272,291.23077392578125,297.1499938964844,293.1499938964844,0.1891411542892456,-4062.912353515625,304.0186462402344,0.7804198861122131,0.2674605548381805,0.248968094587326,291.82989501953125,297.1499938964844,293.1499938964844,0.0104564288631081,-3246.0966796875,301.7200622558594,0.4242860972881317,0.050000000745058,0.2387240529060363,290.5247497558594,291.1499938964844,258.7528686523437,258.04498291015625,279.1063537597656,291.8257751464844,290.50958251953125,1.0,0.2876558899879455,0.6193218231201172,0.6193218231201172,0.9986118078231812,1.0,-1.042474389076233,0.4012140929698944,0.6412603259086609,0.1426082551479339,0.0,0.0,0.6023038029670715,81.74971771240234,112.0,-114.65067291259766,-11772.3759765625,209.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7632141113281,306.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,16801.91796875,18000.0,0.0,0.0,0.1681325882673263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687702894210815,0.56877601146698,-5.7642000683699735e-06,0.0,0.0001706331968307,0.0,0.0,36.40175247192383,0.0,0.0,0.0,0.3912624418735504,4.0,0.0,1.0
456180,291.5297241210937,297.1499938964844,293.1499938964844,0.1364503055810928,-2969.40966796875,304.0544738769531,0.7125948667526245,0.2023670375347137,0.1529195755720138,291.4986572265625,297.1499938964844,293.1499938964844,0.0674331709742546,-1799.1280517578125,304.076416015625,0.5889711976051331,0.1178093180060386,0.1088341921567916,291.3844909667969,297.1499938964844,293.1499938964844,0.155531108379364,-2566.83642578125,304.0354919433594,0.7369418740272522,0.2263262718915939,0.1557323038578033,291.33746337890625,297.1499938964844,293.1499938964844,0.2164699733257293,-4524.67138671875,304.0169372558594,0.8047648072242737,0.2944425642490387,0.2748886048793793,291.88885498046875,297.1499938964844,293.1499938964844,0.0111070219427347,-3366.666015625,302.01031494140625,0.4225980341434479,0.050000000745058,0.2389819025993347,290.4049072265625,291.1499938964844,258.7553405761719,258.0408020019531,279.1103515625,291.88494873046875,290.3933410644531,1.0,0.301087886095047,0.6155390739440918,0.6155390739440918,0.9995372891426086,1.0,-1.150080919265747,0.4437765181064605,0.7063043713569641,0.1633278578519821,0.0,0.0,0.7099501490592957,84.53031158447266,115.0,-142.48521423339844,-12851.8330078125,251.7776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9936828613281,305.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,16046.7236328125,18000.0,0.0,0.0,0.1949301958084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631645202636719,0.7631716728210449,-7.165699571487494e-06,0.0,0.0001978293730644,0.0,0.0,65.7165756225586,0.0,0.0,0.0,0.4675158560276031,4.0,0.0,1.0
456240,291.5297241210937,297.1499938964844,293.1499938964844,0.1364503055810928,-2969.40966796875,304.0544738769531,0.7125948667526245,0.2023670375347137,0.1529195755720138,291.4986572265625,297.1499938964844,293.1499938964844,0.0674331709742546,-1799.1280517578125,304.076416015625,0.5889711976051331,0.1178093180060386,0.1088341921567916,291.3844909667969,297.1499938964844,293.1499938964844,0.155531108379364,-2566.83642578125,304.0354919433594,0.7369418740272522,0.2263262718915939,0.1557323038578033,291.33746337890625,297.1499938964844,293.1499938964844,0.2164699733257293,-4524.67138671875,304.0169372558594,0.8047648072242737,0.2944425642490387,0.2748886048793793,291.88885498046875,297.1499938964844,293.1499938964844,0.0111070219427347,-3366.666015625,302.01031494140625,0.4225980341434479,0.050000000745058,0.2389819025993347,290.4049072265625,291.1499938964844,258.7553405761719,258.0408020019531,279.1103515625,291.88494873046875,290.3933410644531,1.0,0.301087886095047,0.6155390739440918,0.6155390739440918,0.9995372891426086,1.0,-1.150080919265747,0.4437765181064605,0.7063043713569641,0.1633278578519821,0.0,0.0,0.7099501490592957,84.53031158447266,115.0,-142.48521423339844,-12851.8330078125,251.7776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9936828613281,305.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,16046.7236328125,18000.0,0.0,0.0,0.1949301958084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631645202636719,0.7631716728210449,-7.165699571487494e-06,0.0,0.0001978293730644,0.0,0.0,65.7165756225586,0.0,0.0,0.0,0.4675158560276031,4.0,0.0,1.0
456300,291.58380126953125,297.1499938964844,293.1499938964844,0.1459160894155502,-3133.7158203125,304.0546264648437,0.7225365042686462,0.2122689336538314,0.1606707423925399,291.5497436523437,297.1499938964844,293.1499938964844,0.0771189406514167,-1985.7315673828125,304.0722045898437,0.608663022518158,0.1286983788013458,0.1196285560727119,291.4352111816406,297.1499938964844,293.1499938964844,0.1675251424312591,-2724.236572265625,304.0345153808594,0.748345673084259,0.2387254983186721,0.164567083120346,291.3890380859375,297.1499938964844,293.1499938964844,0.2300139516592025,-4748.48876953125,304.0165100097656,0.8148233294487,0.3072777092456817,0.2872257232666015,291.91912841796875,297.1499938964844,293.1499938964844,0.0114388382062315,-3425.424072265625,302.1469116210937,0.4214869439601898,0.050000000745058,0.2391578108072281,290.3453369140625,291.1499938964844,258.7563781738281,258.0385131835937,279.1123046875,291.9153747558594,290.3323974609375,1.0,0.3077409863471985,0.6138029098510742,0.6138029098510742,1.0,1.0,-1.1996073722839355,0.4635051488876343,0.7361022233963013,0.1731473058462143,0.0,0.0,0.7695092558860779,86.16492462158203,115.0,-157.68344116210938,-13306.328125,273.8849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.151611328125,305.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,15726.5107421875,18000.0,0.0,0.0,0.2105160802602768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756242990493774,0.8756325244903564,-8.212430657295045e-06,0.0,0.0002136470575351,0.0,0.0,89.57096099853516,0.0,0.0,0.0,0.5161074995994568,4.0,0.0,1.0
456360,291.6365966796875,297.1499938964844,293.1499938964844,0.1553610265254974,-3295.524658203125,304.0547790527344,0.7311158180236816,0.2217438817024231,0.1680890470743179,291.6015930175781,297.1499938964844,293.1499938964844,0.0860523730516433,-2162.072509765625,304.07012939453125,0.6236557364463806,0.1387893706560135,0.1295950561761856,291.4849548339844,297.1499938964844,293.1499938964844,0.1795746088027954,-2880.007080078125,304.0335998535156,0.7589493989944458,0.2506808042526245,0.1730851233005523,291.4393920898437,297.1499938964844,293.1499938964844,0.2436792552471161,-4971.4951171875,304.01593017578125,0.8235242962837219,0.3196969926357269,0.2991644740104675,291.94970703125,297.1499938964844,293.1499938964844,0.0117846177890896,-3485.9052734375,302.2768249511719,0.4202728867530823,0.050000000745058,0.2393555045127868,290.2748107910156,291.1499938964844,258.75732421875,258.0360412597656,279.1138916015625,291.9460754394531,290.2598876953125,1.0,0.3143195807933807,0.6121177077293396,0.6121177077293396,1.0,1.0,-1.2468390464782717,0.4824143350124359,0.764424741268158,0.1825789511203766,0.0,0.0,0.8348419666290283,87.91218566894531,118.0,-181.5277099609375,-13704.2080078125,296.5585632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3697509765625,305.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,15498.2080078125,18000.0,0.0,0.0,0.2271253615617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993358552455902,0.9933680295944214,-9.497010069026146e-06,0.0,0.0002305033704033,0.0,0.0,121.12178802490234,0.0,0.0,0.0,0.5692350268363953,4.0,0.0,1.0
