time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7380676269531,297.1499938964844,293.1499938964844,0.1743832230567932,-3615.697998046875,304.0548095703125,0.745859682559967,0.239505261182785,0.1819970905780792,291.705810546875,297.1499938964844,293.1499938964844,0.1026881486177444,-2492.66943359375,304.069091796875,0.6465696692466736,0.1568899303674698,0.1474598050117492,291.5812072753906,297.1499938964844,293.1499938964844,0.2040656358003616,-3190.19140625,304.03155517578125,0.7779313325881958,0.2733477056026459,0.1892321854829788,291.5364074707031,297.1499938964844,293.1499938964844,0.271653950214386,-5420.10302734375,304.01397705078125,0.8385125994682312,0.3433592021465301,0.3219096958637237,292.01123046875,297.1499938964844,293.1499938964844,0.012530998326838,-3614.354736328125,302.51788330078125,0.4176545441150665,0.050000000745058,0.2398021519184112,290.0932922363281,291.1499938964844,258.7587280273437,258.0306396484375,279.11688232421875,292.0078430175781,290.0741882324219,1.0,0.3271774053573608,0.6089538335800171,0.6089538335800171,1.0,1.0,-1.3351467847824097,0.5179982781410217,0.8171485066413879,0.2003413587808609,0.0,0.0,0.987220585346222,91.6667709350586,121.0,-246.14942932128903,-14339.095703125,343.3858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05963134765625,304.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15573.57421875,18000.0,0.0,0.0,0.2620950043201446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165499925613403,1.2165625095367432,-1.2509205589594783e-05,0.0,0.0002659931196831,0.0,0.0,203.35096740722656,0.0,0.0,0.0,0.6737512946128845,4.0,0.0,1.0
456480,291.7380676269531,297.1499938964844,293.1499938964844,0.1743832230567932,-3615.697998046875,304.0548095703125,0.745859682559967,0.239505261182785,0.1819970905780792,291.705810546875,297.1499938964844,293.1499938964844,0.1026881486177444,-2492.66943359375,304.069091796875,0.6465696692466736,0.1568899303674698,0.1474598050117492,291.5812072753906,297.1499938964844,293.1499938964844,0.2040656358003616,-3190.19140625,304.03155517578125,0.7779313325881958,0.2733477056026459,0.1892321854829788,291.5364074707031,297.1499938964844,293.1499938964844,0.271653950214386,-5420.10302734375,304.01397705078125,0.8385125994682312,0.3433592021465301,0.3219096958637237,292.01123046875,297.1499938964844,293.1499938964844,0.012530998326838,-3614.354736328125,302.51788330078125,0.4176545441150665,0.050000000745058,0.2398021519184112,290.0932922363281,291.1499938964844,258.7587280273437,258.0306396484375,279.11688232421875,292.0078430175781,290.0741882324219,1.0,0.3271774053573608,0.6089538335800171,0.6089538335800171,1.0,1.0,-1.3351467847824097,0.5179982781410217,0.8171485066413879,0.2003413587808609,0.0,0.0,0.987220585346222,91.6667709350586,121.0,-246.14942932128903,-14339.095703125,343.3858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05963134765625,304.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15573.57421875,18000.0,0.0,0.0,0.2620950043201446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165499925613403,1.2165625095367432,-1.2509205589594783e-05,0.0,0.0002659931196831,0.0,0.0,203.35096740722656,0.0,0.0,0.0,0.6737512946128845,4.0,0.0,1.0
456540,291.83404541015625,297.1499938964844,293.1499938964844,0.1939947456121444,-3938.947509765625,304.0538024902344,0.758245050907135,0.2558095455169678,0.1947704553604126,291.809814453125,297.1499938964844,293.1499938964844,0.1186021640896797,-2801.630615234375,304.0695495605469,0.6647824645042419,0.1723913252353668,0.1627988815307617,291.6729736328125,297.1499938964844,293.1499938964844,0.2295729219913482,-3505.381591796875,304.0284729003906,0.7940264344215393,0.2944768369197845,0.2042843401432037,291.6285095214844,297.1499938964844,293.1499938964844,0.3011033535003662,-5882.32080078125,304.0101318359375,0.851288378238678,0.3655594289302826,0.3432494401931762,292.07275390625,297.1499938964844,293.1499938964844,0.01337705925107,-3757.237060546875,302.7355651855469,0.4149014949798584,0.050000000745058,0.240303099155426,289.8445129394531,291.1499938964844,258.75946044921875,258.02447509765625,279.1199645996094,292.069580078125,289.81866455078125,1.0,0.3395349383354187,0.606103777885437,0.606103777885437,1.0,1.0,-1.415887713432312,0.5508034825325012,0.865084171295166,0.2167105227708816,0.0,0.0,1.0,95.68416595458984,124.0,-341.55352783203125,-14705.244140625,391.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1820678710937,303.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17031.572265625,19080.0,0.0,0.0,0.2971519529819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272466659545898,1.327261209487915,-1.454888206353644e-05,0.0,0.0003015714464709,0.0,0.0,259.9706115722656,0.0,0.0,0.0,0.741195023059845,4.0,0.0,1.0
456600,291.83404541015625,297.1499938964844,293.1499938964844,0.1939947456121444,-3938.947509765625,304.0538024902344,0.758245050907135,0.2558095455169678,0.1947704553604126,291.809814453125,297.1499938964844,293.1499938964844,0.1186021640896797,-2801.630615234375,304.0695495605469,0.6647824645042419,0.1723913252353668,0.1627988815307617,291.6729736328125,297.1499938964844,293.1499938964844,0.2295729219913482,-3505.381591796875,304.0284729003906,0.7940264344215393,0.2944768369197845,0.2042843401432037,291.6285095214844,297.1499938964844,293.1499938964844,0.3011033535003662,-5882.32080078125,304.0101318359375,0.851288378238678,0.3655594289302826,0.3432494401931762,292.07275390625,297.1499938964844,293.1499938964844,0.01337705925107,-3757.237060546875,302.7355651855469,0.4149014949798584,0.050000000745058,0.240303099155426,289.8445129394531,291.1499938964844,258.75946044921875,258.02447509765625,279.1199645996094,292.069580078125,289.81866455078125,1.0,0.3395349383354187,0.606103777885437,0.606103777885437,1.0,1.0,-1.415887713432312,0.5508034825325012,0.865084171295166,0.2167105227708816,0.0,0.0,1.0,95.68416595458984,124.0,-341.55352783203125,-14705.244140625,391.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1820678710937,303.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17031.572265625,19080.0,0.0,0.0,0.2971519529819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272466659545898,1.327261209487915,-1.454888206353644e-05,0.0,0.0003015714464709,0.0,0.0,259.9706115722656,0.0,0.0,0.0,0.741195023059845,4.0,0.0,1.0
456660,291.9246520996094,297.1499938964844,293.1499938964844,0.2137488573789596,-4257.3974609375,304.052978515625,0.7687537670135498,0.2707706689834595,0.2065026611089706,291.9081420898437,297.1499938964844,293.1499938964844,0.1341588199138641,-3095.611572265625,304.0704650878906,0.6797828078269958,0.1864029765129089,0.1764349341392517,291.7604064941406,297.1499938964844,293.1499938964844,0.2555785477161407,-3818.645263671875,304.02569580078125,0.8075793385505676,0.3141674399375915,0.2183190435171127,291.7158508300781,297.1499938964844,293.1499938964844,0.3313314020633697,-6345.7197265625,304.0064392089844,0.8624275922775269,0.3863905668258667,0.3632800281047821,292.1343688964844,297.1499938964844,293.1499938964844,0.0142901521176099,-3903.652587890625,302.9352111816406,0.4121852815151214,0.050000000745058,0.2408302575349807,289.565673828125,291.1499938964844,258.75946044921875,258.0174865722656,279.1231689453125,292.1313171386719,289.5437927246094,1.0,0.3513339459896087,0.6035794615745544,0.6035794615745544,1.0,1.0,-1.490355134010315,0.5813090205192566,0.9090460538864136,0.2319168299436569,0.0,0.0,1.0,99.81568908691406,127.0,-364.8138732910156,-15112.1123046875,441.1094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7659606933594,303.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18621.0078125,19080.0,0.0,0.0,0.3301632106304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879209756851196,1.3879369497299194,-1.5908719433355145e-05,0.0,0.0003350737097207,0.0,0.0,297.2693176269531,0.0,0.0,0.0,0.7584327459335327,4.0,0.0,1.0
456720,291.9246520996094,297.1499938964844,293.1499938964844,0.2137488573789596,-4257.3974609375,304.052978515625,0.7687537670135498,0.2707706689834595,0.2065026611089706,291.9081420898437,297.1499938964844,293.1499938964844,0.1341588199138641,-3095.611572265625,304.0704650878906,0.6797828078269958,0.1864029765129089,0.1764349341392517,291.7604064941406,297.1499938964844,293.1499938964844,0.2555785477161407,-3818.645263671875,304.02569580078125,0.8075793385505676,0.3141674399375915,0.2183190435171127,291.7158508300781,297.1499938964844,293.1499938964844,0.3313314020633697,-6345.7197265625,304.0064392089844,0.8624275922775269,0.3863905668258667,0.3632800281047821,292.1343688964844,297.1499938964844,293.1499938964844,0.0142901521176099,-3903.652587890625,302.9352111816406,0.4121852815151214,0.050000000745058,0.2408302575349807,289.565673828125,291.1499938964844,258.75946044921875,258.0174865722656,279.1231689453125,292.1313171386719,289.5437927246094,1.0,0.3513339459896087,0.6035794615745544,0.6035794615745544,1.0,1.0,-1.490355134010315,0.5813090205192566,0.9090460538864136,0.2319168299436569,0.0,0.0,1.0,99.81568908691406,127.0,-364.8138732910156,-15112.1123046875,441.1094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7659606933594,303.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18621.0078125,19080.0,0.0,0.0,0.3301632106304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879209756851196,1.3879369497299194,-1.5908719433355145e-05,0.0,0.0003350737097207,0.0,0.0,297.2693176269531,0.0,0.0,0.0,0.7584327459335327,4.0,0.0,1.0
456780,292.0102844238281,297.1499938964844,293.1499938964844,0.2324615269899368,-4551.77587890625,304.05419921875,0.7776280045509338,0.2844478487968445,0.2172441631555557,291.99932861328125,297.1499938964844,293.1499938964844,0.1491225063800811,-3370.7802734375,304.0720520019531,0.6925554871559143,0.1993659436702728,0.1890393942594528,291.8438415527344,297.1499938964844,293.1499938964844,0.2806408703327179,-4112.45947265625,304.02545166015625,0.8184457421302795,0.3324517905712127,0.2313660383224487,291.7989196777344,297.1499938964844,293.1499938964844,0.3605089485645294,-6781.48193359375,304.0057983398437,0.8721670508384705,0.405878871679306,0.3820358514785766,292.19647216796875,297.1499938964844,293.1499938964844,0.0151806725189089,-4034.349365234375,303.1204528808594,0.4095780551433563,0.050000000745058,0.2413675189018249,289.3280334472656,291.1499938964844,258.75860595703125,258.0095520019531,279.12646484375,292.1935729980469,289.312744140625,1.0,0.3625655472278595,0.6013920903205872,0.6013920903205872,1.0,1.0,-1.5594840049743652,0.6098689436912537,0.9496150016784668,0.2461558580398559,0.0,0.0,1.0,103.97618865966795,130.0,-319.08355712890625,-15573.7275390625,491.3002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7459716796875,303.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18953.166015625,19080.0,0.0,0.0,0.3600515127182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400245189666748,1.4002612829208374,-1.6192499970202334e-05,0.0,0.0003654065076261,0.0,0.0,305.2587585449219,0.0,0.0,0.0,0.7646152377128601,4.0,0.0,1.0
456840,292.0102844238281,297.1499938964844,293.1499938964844,0.2324615269899368,-4551.77587890625,304.05419921875,0.7776280045509338,0.2844478487968445,0.2172441631555557,291.99932861328125,297.1499938964844,293.1499938964844,0.1491225063800811,-3370.7802734375,304.0720520019531,0.6925554871559143,0.1993659436702728,0.1890393942594528,291.8438415527344,297.1499938964844,293.1499938964844,0.2806408703327179,-4112.45947265625,304.02545166015625,0.8184457421302795,0.3324517905712127,0.2313660383224487,291.7989196777344,297.1499938964844,293.1499938964844,0.3605089485645294,-6781.48193359375,304.0057983398437,0.8721670508384705,0.405878871679306,0.3820358514785766,292.19647216796875,297.1499938964844,293.1499938964844,0.0151806725189089,-4034.349365234375,303.1204528808594,0.4095780551433563,0.050000000745058,0.2413675189018249,289.3280334472656,291.1499938964844,258.75860595703125,258.0095520019531,279.12646484375,292.1935729980469,289.312744140625,1.0,0.3625655472278595,0.6013920903205872,0.6013920903205872,1.0,1.0,-1.5594840049743652,0.6098689436912537,0.9496150016784668,0.2461558580398559,0.0,0.0,1.0,103.97618865966795,130.0,-319.08355712890625,-15573.7275390625,491.3002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7459716796875,303.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18953.166015625,19080.0,0.0,0.0,0.3600515127182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400245189666748,1.4002612829208374,-1.6192499970202334e-05,0.0,0.0003654065076261,0.0,0.0,305.2587585449219,0.0,0.0,0.0,0.7646152377128601,4.0,0.0,1.0
456900,292.0512390136719,297.1499938964844,293.1499938964844,0.2410900145769119,-4684.90673828125,304.0559387207031,0.7815026044845581,0.2908384501934051,0.2222629636526107,292.04248046875,297.1499938964844,293.1499938964844,0.1561531871557235,-3497.39990234375,304.0734558105469,0.6981609463691711,0.2054623812437057,0.1949752867221832,291.8840637207031,297.1499938964844,293.1499938964844,0.2923925817012787,-4247.3623046875,304.0267333984375,0.8230851888656616,0.3410978019237518,0.2375330924987793,291.8388977050781,297.1499938964844,293.1499938964844,0.3741717338562011,-6981.34912109375,304.0071716308594,0.8765429854393005,0.4151394367218017,0.3909481465816498,292.2269592285156,297.1499938964844,293.1499938964844,0.0155981080606579,-4090.182861328125,303.2098999023437,0.4083124101161957,0.050000000745058,0.2416392117738723,289.2396545410156,291.1499938964844,258.7578125,258.0052490234375,279.12799072265625,292.22418212890625,289.22808837890625,1.0,0.3679666817188263,0.6004067063331604,0.6004067063331604,1.0,1.0,-1.592129468917847,0.6234316229820251,0.9686978459358216,0.2529161870479584,0.0,0.0,1.0,106.0605926513672,130.0,-273.681884765625,-15847.0078125,516.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8514709472656,303.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19013.30078125,20160.0,0.0,0.0,0.3737081885337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402464747428894,1.402480959892273,-1.6243875506916083e-05,0.0,0.0003792663046624,0.0,0.0,306.7127380371094,0.0,0.0,0.0,0.7807287573814392,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2488919049501419,-4803.4296875,304.05889892578125,0.7850457429885864,0.2969540953636169,0.2270670086145401,292.0841979980469,297.1499938964844,293.1499938964844,0.1626369059085846,-3612.3427734375,304.0755920410156,0.7032828330993652,0.2113040536642074,0.2006711512804031,291.9232482910156,297.1499938964844,293.1499938964844,0.3031979501247406,-4369.4326171875,304.029541015625,0.8273409605026245,0.3494391441345215,0.243482232093811,291.8778686523437,297.1499938964844,293.1499938964844,0.3866735398769378,-7161.27099609375,304.0104675292969,0.8806197643280029,0.4240953922271728,0.3995683491230011,292.2569274902344,297.1499938964844,293.1499938964844,0.015971602872014,-4135.267578125,303.29815673828125,0.4070720076560974,0.050000000745058,0.2419121265411377,289.186279296875,291.1499938964844,258.7567749023437,258.00067138671875,279.1294250488281,292.2542419433594,289.1810607910156,1.0,0.3732266724109649,0.5994853973388672,0.5994853973388672,1.0,1.0,-1.6235731840133667,0.6365385055541992,0.9870347380638124,0.2594479322433471,0.0,0.0,1.0,108.14273834228516,133.0,-197.9266662597656,-16210.447265625,541.8331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0060119628906,303.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,19787.236328125,20160.0,0.0,0.0,0.3866125047206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307236671447754,1.4307405948638916,-1.6905079974094406e-05,0.0,0.0003923625336028,0.0,0.0,325.62921142578125,0.0,0.0,0.0,0.7816463708877563,4.0,0.0,1.0
457020,292.1667175292969,297.1499938964844,293.1499938964844,0.2628865540027618,-5012.5380859375,304.0659484863281,0.7912310361862183,0.3084208071231842,0.236071303486824,292.1636657714844,297.1499938964844,293.1499938964844,0.1744289100170135,-3817.6953125,304.0807800292969,0.7120732069015503,0.2221840769052505,0.2113182842731475,291.9983825683594,297.1499938964844,293.1499938964844,0.3229877054691314,-4589.1044921875,304.0367431640625,0.8349212408065796,0.3652771711349487,0.2547684907913208,291.95269775390625,297.1499938964844,293.1499938964844,0.4094836115837097,-7483.87890625,304.0190124511719,0.8879397511482239,0.4411446750164032,0.4159701764583587,292.3141174316406,297.1499938964844,293.1499938964844,0.0166542399674654,-4208.84423828125,303.4697570800781,0.404657632112503,0.050000000745058,0.2424609214067459,289.1361389160156,291.1499938964844,258.75396728515625,257.9906616210937,279.1318359375,292.3117370605469,289.13494873046875,1.0,0.3833261132240295,0.5977936387062073,0.5977936387062073,1.0,1.0,-1.6829776763916016,0.6613956689834595,1.021582007408142,0.2718235850334167,0.0,0.0,1.0,112.29279327392578,136.0,-91.1517562866211,-16871.697265625,592.3425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4361877441406,303.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20059.025390625,20160.0,0.0,0.0,0.4100706875324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405161142349243,1.44053316116333,-1.7137283066404052e-05,0.0,0.0004161696124356,0.0,0.0,332.361328125,0.0,0.0,0.0,0.7865533828735352,4.0,0.0,1.0
457080,292.1667175292969,297.1499938964844,293.1499938964844,0.2628865540027618,-5012.5380859375,304.0659484863281,0.7912310361862183,0.3084208071231842,0.236071303486824,292.1636657714844,297.1499938964844,293.1499938964844,0.1744289100170135,-3817.6953125,304.0807800292969,0.7120732069015503,0.2221840769052505,0.2113182842731475,291.9983825683594,297.1499938964844,293.1499938964844,0.3229877054691314,-4589.1044921875,304.0367431640625,0.8349212408065796,0.3652771711349487,0.2547684907913208,291.95269775390625,297.1499938964844,293.1499938964844,0.4094836115837097,-7483.87890625,304.0190124511719,0.8879397511482239,0.4411446750164032,0.4159701764583587,292.3141174316406,297.1499938964844,293.1499938964844,0.0166542399674654,-4208.84423828125,303.4697570800781,0.404657632112503,0.050000000745058,0.2424609214067459,289.1361389160156,291.1499938964844,258.75396728515625,257.9906616210937,279.1318359375,292.3117370605469,289.13494873046875,1.0,0.3833261132240295,0.5977936387062073,0.5977936387062073,1.0,1.0,-1.6829776763916016,0.6613956689834595,1.021582007408142,0.2718235850334167,0.0,0.0,1.0,112.29279327392578,136.0,-91.1517562866211,-16871.697265625,592.3425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4361877441406,303.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20059.025390625,20160.0,0.0,0.0,0.4100706875324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405161142349243,1.44053316116333,-1.7137283066404052e-05,0.0,0.0004161696124356,0.0,0.0,332.361328125,0.0,0.0,0.0,0.7865533828735352,4.0,0.0,1.0
457140,292.2374572753906,297.1499938964844,293.1499938964844,0.2748902440071106,-5188.22607421875,304.073974609375,0.7964231371879578,0.318985104560852,0.2443630099296569,292.2377624511719,297.1499938964844,293.1499938964844,0.1846626102924347,-3992.00732421875,304.0867919921875,0.7189182043075562,0.2321407198905944,0.2210122346878051,292.0689697265625,297.1499938964844,293.1499938964844,0.3405011594295501,-4779.384765625,304.0453186035156,0.8415529131889343,0.3801332712173462,0.2653410136699676,292.02325439453125,297.1499938964844,293.1499938964844,0.4295393526554107,-7761.54736328125,304.0292663574219,0.894324541091919,0.4571666121482849,0.4313691258430481,292.3666076660156,297.1499938964844,293.1499938964844,0.0172659642994403,-4264.48779296875,303.6366271972656,0.4023318588733673,0.050000000745058,0.2430085837841034,289.1435852050781,291.1499938964844,258.75,257.9794921875,279.1335144042969,292.364501953125,289.1461181640625,1.0,0.3928849995136261,0.5962375998497009,0.5962375998497009,1.0,1.0,-1.7381706237792969,0.6845645904541016,1.053606033325195,0.2833282649517059,0.0,0.0,1.0,116.39695739746094,139.0,-5.298757076263428,-17559.70703125,642.5762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9732971191406,304.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.923828125,21240.0,0.0,0.0,0.4305012822151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431670904159546,1.44318425655365,-1.720041655062232e-05,0.0,0.0004369040834717,0.0,0.0,334.1996765136719,0.0,0.0,0.0,0.8028813600540161,4.0,0.0,1.0
457200,292.2374572753906,297.1499938964844,293.1499938964844,0.2748902440071106,-5188.22607421875,304.073974609375,0.7964231371879578,0.318985104560852,0.2443630099296569,292.2377624511719,297.1499938964844,293.1499938964844,0.1846626102924347,-3992.00732421875,304.0867919921875,0.7189182043075562,0.2321407198905944,0.2210122346878051,292.0689697265625,297.1499938964844,293.1499938964844,0.3405011594295501,-4779.384765625,304.0453186035156,0.8415529131889343,0.3801332712173462,0.2653410136699676,292.02325439453125,297.1499938964844,293.1499938964844,0.4295393526554107,-7761.54736328125,304.0292663574219,0.894324541091919,0.4571666121482849,0.4313691258430481,292.3666076660156,297.1499938964844,293.1499938964844,0.0172659642994403,-4264.48779296875,303.6366271972656,0.4023318588733673,0.050000000745058,0.2430085837841034,289.1435852050781,291.1499938964844,258.75,257.9794921875,279.1335144042969,292.364501953125,289.1461181640625,1.0,0.3928849995136261,0.5962375998497009,0.5962375998497009,1.0,1.0,-1.7381706237792969,0.6845645904541016,1.053606033325195,0.2833282649517059,0.0,0.0,1.0,116.39695739746094,139.0,-5.298757076263428,-17559.70703125,642.5762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9732971191406,304.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.923828125,21240.0,0.0,0.0,0.4305012822151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431670904159546,1.44318425655365,-1.720041655062232e-05,0.0,0.0004369040834717,0.0,0.0,334.1996765136719,0.0,0.0,0.0,0.8028813600540161,4.0,0.0,1.0
457260,292.30340576171875,297.1499938964844,293.1499938964844,0.2845082581043243,-5325.54052734375,304.0832824707031,0.800833523273468,0.328723669052124,0.2520119249820709,292.3052673339844,297.1499938964844,293.1499938964844,0.193340316414833,-4136.41455078125,304.0933837890625,0.7247275114059448,0.2415549308061599,0.2301270514726638,292.1351013183594,297.1499938964844,293.1499938964844,0.3552099168300628,-4935.50244140625,304.0556945800781,0.8474777936935425,0.3941067457199096,0.275281548500061,292.0896301269531,297.1499938964844,293.1499938964844,0.4461697340011596,-7986.3056640625,304.0417785644531,0.8999723792076111,0.4722476303577423,0.445860743522644,292.4142150878906,297.1499938964844,293.1499938964844,0.017772315070033,-4298.35888671875,303.7997131347656,0.400106132030487,0.050000000745058,0.2435459047555923,289.2213439941406,291.1499938964844,258.7434387207031,257.9647216796875,279.1344299316406,292.4123840332031,289.2272644042969,1.0,0.4019480347633362,0.5947315692901611,0.5947315692901611,1.0,1.0,-1.789901614189148,0.7062873840332031,1.0836142301559448,0.2940756678581238,0.0,0.0,1.0,120.4133758544922,142.0,82.48033142089844,-18339.365234375,692.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5322265625,304.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.48828125,21240.0,0.0,0.0,0.4485023617744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761075973510742,1.4761255979537964,-1.7994583686231636e-05,0.0,0.0004551728779915,0.0,0.0,357.61065673828125,0.0,0.0,0.0,0.8061023354530334,4.0,0.0,1.0
457320,292.30340576171875,297.1499938964844,293.1499938964844,0.2845082581043243,-5325.54052734375,304.0832824707031,0.800833523273468,0.328723669052124,0.2520119249820709,292.3052673339844,297.1499938964844,293.1499938964844,0.193340316414833,-4136.41455078125,304.0933837890625,0.7247275114059448,0.2415549308061599,0.2301270514726638,292.1351013183594,297.1499938964844,293.1499938964844,0.3552099168300628,-4935.50244140625,304.0556945800781,0.8474777936935425,0.3941067457199096,0.275281548500061,292.0896301269531,297.1499938964844,293.1499938964844,0.4461697340011596,-7986.3056640625,304.0417785644531,0.8999723792076111,0.4722476303577423,0.445860743522644,292.4142150878906,297.1499938964844,293.1499938964844,0.017772315070033,-4298.35888671875,303.7997131347656,0.400106132030487,0.050000000745058,0.2435459047555923,289.2213439941406,291.1499938964844,258.7434387207031,257.9647216796875,279.1344299316406,292.4123840332031,289.2272644042969,1.0,0.4019480347633362,0.5947315692901611,0.5947315692901611,1.0,1.0,-1.789901614189148,0.7062873840332031,1.0836142301559448,0.2940756678581238,0.0,0.0,1.0,120.4133758544922,142.0,82.48033142089844,-18339.365234375,692.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5322265625,304.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.48828125,21240.0,0.0,0.0,0.4485023617744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761075973510742,1.4761255979537964,-1.7994583686231636e-05,0.0,0.0004551728779915,0.0,0.0,357.61065673828125,0.0,0.0,0.0,0.8061023354530334,4.0,0.0,1.0
457380,292.36492919921875,297.1499938964844,293.1499938964844,0.2929877042770386,-5445.35400390625,304.0913391113281,0.8045567870140076,0.3376930356025696,0.2590616643428802,292.3667907714844,297.1499938964844,293.1499938964844,0.2013478875160217,-4268.1396484375,304.098876953125,0.729852020740509,0.2504731714725494,0.2387679815292358,292.19696044921875,297.1499938964844,293.1499938964844,0.3686295449733734,-5076.42138671875,304.0647277832031,0.8527905941009521,0.4072706699371338,0.2846421003341675,292.1520080566406,297.1499938964844,293.1499938964844,0.4612666964530945,-8188.439453125,304.0526428222656,0.9050021171569824,0.4864636361598968,0.4595135450363159,292.4571838378906,297.1499938964844,293.1499938964844,0.0182655807584524,-4328.0888671875,303.9570617675781,0.397952675819397,0.050000000745058,0.2440734356641769,289.3084411621094,291.1499938964844,258.73309326171875,257.9441833496094,279.1347045898437,292.4555358886719,289.3146667480469,1.0,0.4105561971664428,0.5932191014289856,0.5932191014289856,1.0,1.0,-1.83850359916687,0.7266438007354736,1.1118597984313965,0.3041010499000549,0.0,0.0,1.0,124.3455047607422,145.0,112.28433990478516,-19025.484375,742.0750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0904846191406,305.02056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.115234375,21240.0,0.0,0.0,0.4642674922943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806959629058838,-1.8106184143107384e-05,0.0,0.0004711724759545,0.0,0.0,360.942626953125,0.0,0.0,0.0,0.8083879947662354,4.0,0.0,1.0
457440,292.36492919921875,297.1499938964844,293.1499938964844,0.2929877042770386,-5445.35400390625,304.0913391113281,0.8045567870140076,0.3376930356025696,0.2590616643428802,292.3667907714844,297.1499938964844,293.1499938964844,0.2013478875160217,-4268.1396484375,304.098876953125,0.729852020740509,0.2504731714725494,0.2387679815292358,292.19696044921875,297.1499938964844,293.1499938964844,0.3686295449733734,-5076.42138671875,304.0647277832031,0.8527905941009521,0.4072706699371338,0.2846421003341675,292.1520080566406,297.1499938964844,293.1499938964844,0.4612666964530945,-8188.439453125,304.0526428222656,0.9050021171569824,0.4864636361598968,0.4595135450363159,292.4571838378906,297.1499938964844,293.1499938964844,0.0182655807584524,-4328.0888671875,303.9570617675781,0.397952675819397,0.050000000745058,0.2440734356641769,289.3084411621094,291.1499938964844,258.73309326171875,257.9441833496094,279.1347045898437,292.4555358886719,289.3146667480469,1.0,0.4105561971664428,0.5932191014289856,0.5932191014289856,1.0,1.0,-1.83850359916687,0.7266438007354736,1.1118597984313965,0.3041010499000549,0.0,0.0,1.0,124.3455047607422,145.0,112.28433990478516,-19025.484375,742.0750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0904846191406,305.02056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.115234375,21240.0,0.0,0.0,0.4642674922943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806959629058838,-1.8106184143107384e-05,0.0,0.0004711724759545,0.0,0.0,360.942626953125,0.0,0.0,0.0,0.8083879947662354,4.0,0.0,1.0
457500,292.3941345214844,297.1499938964844,293.1499938964844,0.2968349456787109,-5499.31982421875,304.0950012207031,0.8061771988868713,0.3418995440006256,0.2623728811740875,292.39556884765625,297.1499938964844,293.1499938964844,0.2051083296537399,-4329.49853515625,304.1013488769531,0.732191264629364,0.2547404766082763,0.2429086565971374,292.22637939453125,297.1499938964844,293.1499938964844,0.374898612499237,-5141.775390625,304.0688171386719,0.8552334904670715,0.4135661423206329,0.289119154214859,292.18170166015625,297.1499938964844,293.1499938964844,0.4682964384555816,-8281.9716796875,304.0575561523437,0.9073716402053832,0.4932672083377838,0.4660475254058838,292.4770202636719,297.1499938964844,293.1499938964844,0.0185091607272624,-4341.7744140625,304.0337219238281,0.3968918323516845,0.050000000745058,0.2443345785140991,289.35400390625,291.1499938964844,258.7265625,257.9319152832031,279.1347045898437,292.4754943847656,289.3602294921875,1.0,0.4147007465362549,0.5924564003944397,0.5924564003944397,1.0,1.0,-1.861689209938049,0.7363261580467224,1.125362992286682,0.3088511228561401,0.0,0.0,1.0,126.28492736816406,145.0,119.47492980957033,-19355.1875,766.6676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36285400390625,305.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4713875353336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814739227294922,1.481492042541504,-1.8125656424672343e-05,0.0,0.0004783984331879,0.0,0.0,361.5250549316406,0.0,0.0,0.0,0.823786199092865,4.0,0.0,1.0
457560,292.42242431640625,297.1499938964844,293.1499938964844,0.3000536561012268,-5543.5810546875,304.09918212890625,0.8076258897781372,0.3459193110466003,0.2655434608459472,292.4231872558594,297.1499938964844,293.1499938964844,0.2084440290927887,-4383.14599609375,304.1041259765625,0.7343879342079163,0.2588743269443512,0.2469256818294525,292.2548522949219,297.1499938964844,293.1499938964844,0.3804138004779815,-5198.43310546875,304.0735778808594,0.857536792755127,0.4196735918521881,0.2934654653072357,292.2105407714844,297.1499938964844,293.1499938964844,0.4744148254394531,-8362.07421875,304.0632629394531,0.9096395969390868,0.4998710453510284,0.4723938703536987,292.495849609375,297.1499938964844,293.1499938964844,0.0187203381210565,-4349.96875,304.1091613769531,0.3958349823951721,0.050000000745058,0.2445948123931884,289.4158630371094,291.1499938964844,258.7192077636719,257.9183959960937,279.1347045898437,292.49444580078125,289.42437744140625,1.0,0.4187436699867248,0.5916897058486938,0.5916897058486938,1.0,1.0,-1.88414466381073,0.7456814050674438,1.138463258743286,0.3134285509586334,0.0,0.0,1.0,128.2103271484375,148.0,148.76211547851562,-19753.119140625,791.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6159973144531,305.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4781736135482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004852854181081,0.0,0.0,381.3525085449219,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
457620,292.4766845703125,297.1499938964844,293.1499938964844,0.3064578175544739,-5632.5546875,304.1053161621094,0.8133168816566467,0.3533461987972259,0.2713426947593689,292.4755554199219,297.1499938964844,293.1499938964844,0.2150727063417434,-4490.09521484375,304.1083068847656,0.7411969304084778,0.2666617631912231,0.2544258534908294,292.3095397949219,297.1499938964844,293.1499938964844,0.3915455043315887,-5313.45654296875,304.0803527832031,0.8653122782707214,0.4312604665756225,0.3016581535339355,292.2660217285156,297.1499938964844,293.1499938964844,0.4868631362915039,-8526.5771484375,304.0712585449219,0.9182162284851074,0.512422502040863,0.4843778908252716,292.533203125,297.1499938964844,293.1499938964844,0.0218614246696233,-4679.8291015625,304.1425170898437,0.409867525100708,0.0565577447414398,0.2646171152591705,289.5079040527344,291.1499938964844,258.7021484375,257.8878173828125,279.12799072265625,292.5316772460937,289.5106201171875,1.0,0.4273871183395386,0.5892709493637085,0.5892709493637085,1.0,1.0,-1.9495866298675537,0.7728913426399231,1.1766952276229858,0.3263095319271087,0.0,0.0,1.0,129.8328094482422,151.0,113.35216522216795,-20513.130859375,851.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.07012939453125,305.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.60546875,22320.0,0.0,0.0,0.490826278924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165557861328125,1.516574740409851,-1.899426570162177e-05,0.0,0.0004981262609362,0.0,0.0,387.8213806152344,0.0,0.0,0.0,0.828035295009613,4.0,0.0,1.0
457680,292.4766845703125,297.1499938964844,293.1499938964844,0.3064578175544739,-5632.5546875,304.1053161621094,0.8133168816566467,0.3533461987972259,0.2713426947593689,292.4755554199219,297.1499938964844,293.1499938964844,0.2150727063417434,-4490.09521484375,304.1083068847656,0.7411969304084778,0.2666617631912231,0.2544258534908294,292.3095397949219,297.1499938964844,293.1499938964844,0.3915455043315887,-5313.45654296875,304.0803527832031,0.8653122782707214,0.4312604665756225,0.3016581535339355,292.2660217285156,297.1499938964844,293.1499938964844,0.4868631362915039,-8526.5771484375,304.0712585449219,0.9182162284851074,0.512422502040863,0.4843778908252716,292.533203125,297.1499938964844,293.1499938964844,0.0218614246696233,-4679.8291015625,304.1425170898437,0.409867525100708,0.0565577447414398,0.2646171152591705,289.5079040527344,291.1499938964844,258.7021484375,257.8878173828125,279.12799072265625,292.5316772460937,289.5106201171875,1.0,0.4273871183395386,0.5892709493637085,0.5892709493637085,1.0,1.0,-1.9495866298675537,0.7728913426399231,1.1766952276229858,0.3263095319271087,0.0,0.0,1.0,129.8328094482422,151.0,113.35216522216795,-20513.130859375,851.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.07012939453125,305.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.60546875,22320.0,0.0,0.0,0.490826278924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165557861328125,1.516574740409851,-1.899426570162177e-05,0.0,0.0004981262609362,0.0,0.0,387.8213806152344,0.0,0.0,0.0,0.828035295009613,4.0,0.0,1.0
457740,292.5277404785156,297.1499938964844,293.1499938964844,0.3138021528720855,-5736.79638671875,304.1079406738281,0.8188638687133789,0.3600485026836395,0.2765448689460754,292.52423095703125,297.1499938964844,293.1499938964844,0.2223426103591919,-4608.61865234375,304.11004638671875,0.7480477094650269,0.2738753855228424,0.2613276243209839,292.3619079589844,297.1499938964844,293.1499938964844,0.4039311408996582,-5442.8779296875,304.0828857421875,0.873212456703186,0.4419333338737488,0.3092093169689178,292.3187255859375,297.1499938964844,293.1499938964844,0.5010554194450378,-8717.060546875,304.07379150390625,0.9272192120552064,0.5241265296936035,0.4955253005027771,292.5780639648437,297.1499938964844,293.1499938964844,0.0278069134801626,-5238.19189453125,304.1352233886719,0.432899922132492,0.0630980283021926,0.2964792251586914,289.5213317871094,291.1499938964844,258.68218994140625,257.85284423828125,279.12457275390625,292.576416015625,289.5214233398437,1.0,0.4370995759963989,0.5864840745925903,0.5864840745925903,1.0,1.0,-2.025952339172364,0.8045014142990112,1.221450924873352,0.3415974974632263,0.0,0.0,1.0,131.27084350585938,154.0,38.91183853149414,-21246.384765625,925.1541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4132995605469,306.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,22297.42578125,23400.0,0.0,0.0,0.5029966831207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187649726867676,1.5187840461730957,-1.9049644834012724e-05,0.0,0.0005104776937514,0.0,0.0,389.5187072753906,0.0,0.0,0.0,0.8441389799118042,4.0,0.0,1.0
457800,292.5277404785156,297.1499938964844,293.1499938964844,0.3138021528720855,-5736.79638671875,304.1079406738281,0.8188638687133789,0.3600485026836395,0.2765448689460754,292.52423095703125,297.1499938964844,293.1499938964844,0.2223426103591919,-4608.61865234375,304.11004638671875,0.7480477094650269,0.2738753855228424,0.2613276243209839,292.3619079589844,297.1499938964844,293.1499938964844,0.4039311408996582,-5442.8779296875,304.0828857421875,0.873212456703186,0.4419333338737488,0.3092093169689178,292.3187255859375,297.1499938964844,293.1499938964844,0.5010554194450378,-8717.060546875,304.07379150390625,0.9272192120552064,0.5241265296936035,0.4955253005027771,292.5780639648437,297.1499938964844,293.1499938964844,0.0278069134801626,-5238.19189453125,304.1352233886719,0.432899922132492,0.0630980283021926,0.2964792251586914,289.5213317871094,291.1499938964844,258.68218994140625,257.85284423828125,279.12457275390625,292.576416015625,289.5214233398437,1.0,0.4370995759963989,0.5864840745925903,0.5864840745925903,1.0,1.0,-2.025952339172364,0.8045014142990112,1.221450924873352,0.3415974974632263,0.0,0.0,1.0,131.27084350585938,154.0,38.91183853149414,-21246.384765625,925.1541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4132995605469,306.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,22297.42578125,23400.0,0.0,0.0,0.5029966831207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187649726867676,1.5187840461730957,-1.9049644834012724e-05,0.0,0.0005104776937514,0.0,0.0,389.5187072753906,0.0,0.0,0.0,0.8441389799118042,4.0,0.0,1.0
457860,292.5758361816406,297.1499938964844,293.1499938964844,0.320360392332077,-5828.96826171875,304.1109924316406,0.8215698599815369,0.3660600781440735,0.2812821567058563,292.5696105957031,297.1499938964844,293.1499938964844,0.2290703207254409,-4717.21337890625,304.11212158203125,0.7523619532585144,0.2805255055427551,0.2677831649780273,292.4125671386719,297.1499938964844,293.1499938964844,0.415199339389801,-5559.2099609375,304.08642578125,0.8778656125068665,0.4516263604164123,0.3161382377147674,292.3692626953125,297.1499938964844,293.1499938964844,0.5141621828079224,-8890.96484375,304.0773010253906,0.9324008226394652,0.5349410176277161,0.505925178527832,292.625,297.1499938964844,293.1499938964844,0.0326912775635719,-5654.048828125,304.132080078125,0.4499590098857879,0.0680777058005333,0.3205325603485107,289.5397033691406,291.1499938964844,258.65966796875,257.81402587890625,279.1263427734375,292.6233825683594,289.539794921875,1.0,0.4467393755912781,0.5841866135597229,0.5841866135597229,1.0,1.0,-2.0901033878326416,0.8310521841049194,1.2590512037277222,0.3543897867202759,0.0,0.0,1.0,134.32568359375,157.0,23.33893585205078,-21938.255859375,996.7410888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65850830078125,306.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5149790644645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005226383218541,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457920,292.5758361816406,297.1499938964844,293.1499938964844,0.320360392332077,-5828.96826171875,304.1109924316406,0.8215698599815369,0.3660600781440735,0.2812821567058563,292.5696105957031,297.1499938964844,293.1499938964844,0.2290703207254409,-4717.21337890625,304.11212158203125,0.7523619532585144,0.2805255055427551,0.2677831649780273,292.4125671386719,297.1499938964844,293.1499938964844,0.415199339389801,-5559.2099609375,304.08642578125,0.8778656125068665,0.4516263604164123,0.3161382377147674,292.3692626953125,297.1499938964844,293.1499938964844,0.5141621828079224,-8890.96484375,304.0773010253906,0.9324008226394652,0.5349410176277161,0.505925178527832,292.625,297.1499938964844,293.1499938964844,0.0326912775635719,-5654.048828125,304.132080078125,0.4499590098857879,0.0680777058005333,0.3205325603485107,289.5397033691406,291.1499938964844,258.65966796875,257.81402587890625,279.1263427734375,292.6233825683594,289.539794921875,1.0,0.4467393755912781,0.5841866135597229,0.5841866135597229,1.0,1.0,-2.0901033878326416,0.8310521841049194,1.2590512037277222,0.3543897867202759,0.0,0.0,1.0,134.32568359375,157.0,23.33893585205078,-21938.255859375,996.7410888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.65850830078125,306.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5149790644645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005226383218541,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457980,292.6210021972656,297.1499938964844,293.1499938964844,0.3270310163497925,-5923.0849609375,304.11285400390625,0.8227871060371399,0.3714431822299957,0.2855528593063354,292.6120300292969,297.1499938964844,293.1499938964844,0.235850378870964,-4826.59033203125,304.1134338378906,0.7552132606506348,0.2866251468658447,0.2737428545951843,292.4609069824219,297.1499938964844,293.1499938964844,0.4265624284744262,-5676.40869140625,304.08868408203125,0.8807246088981628,0.4605027735233307,0.3224884867668152,292.4173889160156,297.1499938964844,293.1499938964844,0.5275915861129761,-9069.13671875,304.0791320800781,0.93550306558609,0.5449562668800354,0.5155746340751648,292.67022705078125,297.1499938964844,293.1499938964844,0.0369945801794528,-6007.146484375,304.13092041015625,0.4629139602184295,0.0722034275531768,0.3402937352657318,289.5282287597656,291.1499938964844,258.6348876953125,257.7717590332031,279.1290588378906,292.6687316894531,289.52740478515625,1.0,0.455987811088562,0.5822295546531677,0.5822295546531677,1.0,1.0,-2.1462490558624268,0.8543001413345337,1.2919490337371826,0.3655669391155243,0.0,0.0,1.0,138.0705108642578,160.0,-7.510830402374268,-22455.767578125,1066.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8679504394531,306.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.056640625,23400.0,0.0,0.0,0.5264240503311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544672012329102,1.5544871091842651,-1.995578531932552e-05,0.0,0.0005342534859664,0.0,0.0,417.6394348144531,0.0,0.0,0.0,0.8486571311950684,4.0,0.0,1.0
458040,292.6210021972656,297.1499938964844,293.1499938964844,0.3270310163497925,-5923.0849609375,304.11285400390625,0.8227871060371399,0.3714431822299957,0.2855528593063354,292.6120300292969,297.1499938964844,293.1499938964844,0.235850378870964,-4826.59033203125,304.1134338378906,0.7552132606506348,0.2866251468658447,0.2737428545951843,292.4609069824219,297.1499938964844,293.1499938964844,0.4265624284744262,-5676.40869140625,304.08868408203125,0.8807246088981628,0.4605027735233307,0.3224884867668152,292.4173889160156,297.1499938964844,293.1499938964844,0.5275915861129761,-9069.13671875,304.0791320800781,0.93550306558609,0.5449562668800354,0.5155746340751648,292.67022705078125,297.1499938964844,293.1499938964844,0.0369945801794528,-6007.146484375,304.13092041015625,0.4629139602184295,0.0722034275531768,0.3402937352657318,289.5282287597656,291.1499938964844,258.6348876953125,257.7717590332031,279.1290588378906,292.6687316894531,289.52740478515625,1.0,0.455987811088562,0.5822295546531677,0.5822295546531677,1.0,1.0,-2.1462490558624268,0.8543001413345337,1.2919490337371826,0.3655669391155243,0.0,0.0,1.0,138.0705108642578,160.0,-7.510830402374268,-22455.767578125,1066.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8679504394531,306.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.056640625,23400.0,0.0,0.0,0.5264240503311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544672012329102,1.5544871091842651,-1.995578531932552e-05,0.0,0.0005342534859664,0.0,0.0,417.6394348144531,0.0,0.0,0.0,0.8486571311950684,4.0,0.0,1.0
458100,292.6425170898437,297.1499938964844,293.1499938964844,0.3302505314350128,-5968.3837890625,304.11376953125,0.8230692148208618,0.3739195764064789,0.2875257730484009,292.6321716308594,297.1499938964844,293.1499938964844,0.2391429394483566,-4879.48828125,304.1141052246094,0.7562946677207947,0.2894845604896545,0.2765446305274963,292.48406982421875,297.1499938964844,293.1499938964844,0.432110071182251,-5733.3642578125,304.0897216796875,0.8817611932754517,0.4646851718425751,0.3254813849925995,292.44049072265625,297.1499938964844,293.1499938964844,0.534194827079773,-9156.326171875,304.0800170898437,0.9366052746772766,0.549700915813446,0.5201494693756104,292.6917419433594,297.1499938964844,293.1499938964844,0.038964707404375,-6167.072265625,304.1307983398437,0.4679462015628814,0.0740508660674095,0.3491201996803283,289.5185241699219,291.1499938964844,258.6217346191406,257.7494812011719,279.1303405761719,292.6903381347656,289.5175476074219,1.0,0.4604288637638092,0.5813418030738831,0.5813418030738831,1.0,1.0,-2.172094345092773,0.8649994730949402,1.3070948123931885,0.3707050383090973,0.0,0.0,1.0,140.05162048339844,160.0,-16.98478889465332,-22691.673828125,1100.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9677124023437,306.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.865234375,24480.0,0.0,0.0,0.5318894982337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551594495773315,1.5551793575286863,-1.9973562302766368e-05,0.0,0.0005398002685979,0.0,0.0,418.1976318359375,0.0,0.0,0.0,0.8640025854110718,4.0,0.0,1.0
