time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6633605957031,297.1499938964844,293.1499938964844,0.3328506052494049,-6004.20263671875,304.1156311035156,0.8231980800628662,0.3762558102607727,0.2893946766853332,292.651611328125,297.1499938964844,293.1499938964844,0.2419764250516891,-4924.32666015625,304.115478515625,0.7572082281112671,0.292223185300827,0.2792335748672485,292.50653076171875,297.1499938964844,293.1499938964844,0.4368749260902405,-5781.45654296875,304.092041015625,0.8826165199279785,0.4687090516090393,0.328364610671997,292.46295166015625,297.1499938964844,293.1499938964844,0.5398700833320618,-9229.888671875,304.0824279785156,0.9375023245811462,0.5542770624160767,0.5245686769485474,292.7124938964844,297.1499938964844,293.1499938964844,0.0407404266297817,-6309.6240234375,304.1310729980469,0.4719360768795013,0.0757849887013435,0.3574054837226867,289.5267944335937,291.1499938964844,258.6081237792969,257.7265319824219,279.1314697265625,292.7111511230469,289.52764892578125,1.0,0.4647414088249206,0.5805009603500366,0.5805009603500366,1.0,1.0,-2.196688652038574,0.8751750588417053,1.3215137720108032,0.375587910413742,0.0,0.0,1.0,142.06414794921875,163.0,4.251445770263672,-23005.357421875,1133.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05230712890625,306.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.390625,24480.0,0.0,0.0,0.5373212695121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809065103530884,1.5809271335601809,-2.0640398361138068e-05,0.0,0.000545312766917,0.0,0.0,439.3144836425781,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
458220,292.7030639648437,297.1499938964844,293.1499938964844,0.3382473289966583,-6079.24609375,304.1180725097656,0.8230871558189392,0.3805291950702667,0.2928230762481689,292.6885681152344,297.1499938964844,293.1499938964844,0.2477717995643615,-5016.37841796875,304.1173095703125,0.7586239576339722,0.2973557412624359,0.2842820584774017,292.54937744140625,297.1499938964844,293.1499938964844,0.4467286765575409,-5881.41748046875,304.09490966796875,0.8839004039764404,0.4763197004795074,0.3338170051574707,292.5059814453125,297.1499938964844,293.1499938964844,0.5516651272773743,-9383.6552734375,304.08526611328125,0.9388152956962584,0.5629564523696899,0.5329496264457703,292.75146484375,297.1499938964844,293.1499938964844,0.0441006645560264,-6581.41552734375,304.1317749023437,0.4779787957668304,0.0789612084627151,0.3726038336753845,289.5205383300781,291.1499938964844,258.5797424316406,257.6788024902344,279.13336181640625,292.750244140625,289.5199279785156,1.0,0.4729734063148498,0.5789345502853394,0.5789345502853394,1.0,1.0,-2.242470979690552,0.8940874934196472,1.348383545875549,0.384649246931076,0.0,0.0,1.0,146.12338256835938,166.0,-8.790322303771973,-23438.537109375,1198.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2115173339844,306.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.263671875,24480.0,0.0,0.0,0.5478001832962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887678861618042,1.5887887477874756,-2.0846187908318825e-05,0.0,0.0005559475393965,0.0,0.0,445.9009399414063,0.0,0.0,0.0,0.8674381971359253,4.0,0.0,1.0
458280,292.7030639648437,297.1499938964844,293.1499938964844,0.3382473289966583,-6079.24609375,304.1180725097656,0.8230871558189392,0.3805291950702667,0.2928230762481689,292.6885681152344,297.1499938964844,293.1499938964844,0.2477717995643615,-5016.37841796875,304.1173095703125,0.7586239576339722,0.2973557412624359,0.2842820584774017,292.54937744140625,297.1499938964844,293.1499938964844,0.4467286765575409,-5881.41748046875,304.09490966796875,0.8839004039764404,0.4763197004795074,0.3338170051574707,292.5059814453125,297.1499938964844,293.1499938964844,0.5516651272773743,-9383.6552734375,304.08526611328125,0.9388152956962584,0.5629564523696899,0.5329496264457703,292.75146484375,297.1499938964844,293.1499938964844,0.0441006645560264,-6581.41552734375,304.1317749023437,0.4779787957668304,0.0789612084627151,0.3726038336753845,289.5205383300781,291.1499938964844,258.5797424316406,257.6788024902344,279.13336181640625,292.750244140625,289.5199279785156,1.0,0.4729734063148498,0.5789345502853394,0.5789345502853394,1.0,1.0,-2.242470979690552,0.8940874934196472,1.348383545875549,0.384649246931076,0.0,0.0,1.0,146.12338256835938,166.0,-8.790322303771973,-23438.537109375,1198.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2115173339844,306.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.263671875,24480.0,0.0,0.0,0.5478001832962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887678861618042,1.5887887477874756,-2.0846187908318825e-05,0.0,0.0005559475393965,0.0,0.0,445.9009399414063,0.0,0.0,0.0,0.8674381971359253,4.0,0.0,1.0
458340,292.7402038574219,297.1499938964844,293.1499938964844,0.343344509601593,-6149.99072265625,304.1202087402344,0.8226118683815002,0.3843111395835876,0.2958734333515167,292.7229919433594,297.1499938964844,293.1499938964844,0.2533225417137146,-5104.2099609375,304.11895751953125,0.7596129179000854,0.3020587265491485,0.2889206409454345,292.5894470214844,297.1499938964844,293.1499938964844,0.4563102424144745,-5978.24365234375,304.0972900390625,0.8847728371620178,0.4834048449993133,0.338897168636322,292.54638671875,297.1499938964844,293.1499938964844,0.5631908178329468,-9533.28515625,304.0876159667969,0.9396719336509703,0.5710660219192505,0.5407852530479431,292.7872009277344,297.1499938964844,293.1499938964844,0.0471448451280593,-6829.849609375,304.1327819824219,0.4824379682540893,0.0817994102835655,0.3862325549125671,289.5050964355469,291.1499938964844,258.54998779296875,257.6290283203125,279.134765625,292.7861328125,289.50439453125,1.0,0.4806937575340271,0.5774879455566406,0.5774879455566406,1.0,1.0,-2.284240961074829,0.9112889766693116,1.3729519844055176,0.3928688466548919,0.0,0.0,1.0,150.1639404296875,169.0,-17.94947052001953,-23826.92578125,1261.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3744812011719,306.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5575965642929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.0897219656035304e-05,0.0,0.0005658896407112,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
458400,292.7402038574219,297.1499938964844,293.1499938964844,0.343344509601593,-6149.99072265625,304.1202087402344,0.8226118683815002,0.3843111395835876,0.2958734333515167,292.7229919433594,297.1499938964844,293.1499938964844,0.2533225417137146,-5104.2099609375,304.11895751953125,0.7596129179000854,0.3020587265491485,0.2889206409454345,292.5894470214844,297.1499938964844,293.1499938964844,0.4563102424144745,-5978.24365234375,304.0972900390625,0.8847728371620178,0.4834048449993133,0.338897168636322,292.54638671875,297.1499938964844,293.1499938964844,0.5631908178329468,-9533.28515625,304.0876159667969,0.9396719336509703,0.5710660219192505,0.5407852530479431,292.7872009277344,297.1499938964844,293.1499938964844,0.0471448451280593,-6829.849609375,304.1327819824219,0.4824379682540893,0.0817994102835655,0.3862325549125671,289.5050964355469,291.1499938964844,258.54998779296875,257.6290283203125,279.134765625,292.7861328125,289.50439453125,1.0,0.4806937575340271,0.5774879455566406,0.5774879455566406,1.0,1.0,-2.284240961074829,0.9112889766693116,1.3729519844055176,0.3928688466548919,0.0,0.0,1.0,150.1639404296875,169.0,-17.94947052001953,-23826.92578125,1261.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3744812011719,306.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5575965642929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.0897219656035304e-05,0.0,0.0005658896407112,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
458460,292.7751159667969,297.1499938964844,293.1499938964844,0.3471269011497497,-6201.17626953125,304.123779296875,0.8218224048614502,0.3876135349273681,0.2985608875751495,292.7551574707031,297.1499938964844,293.1499938964844,0.2578813433647156,-5175.115234375,304.1216735839844,0.760235071182251,0.3063523471355438,0.2931724190711975,292.62701416015625,297.1499938964844,293.1499938964844,0.4642837941646576,-6057.3359375,304.1015014648437,0.8852977156639099,0.4899816215038299,0.343625009059906,292.5845642089844,297.1499938964844,293.1499938964844,0.5728101134300232,-9655.6689453125,304.0923156738281,0.9401450753211976,0.5786173939704895,0.5480997562408447,292.82000732421875,297.1499938964844,293.1499938964844,0.0497238896787166,-7040.423828125,304.1342163085937,0.4858838319778442,0.0843399316072464,0.3984988927841186,289.519287109375,291.1499938964844,258.51922607421875,257.57763671875,279.13592529296875,292.81903076171875,289.5194091796875,1.0,0.4879283308982849,0.5761384963989258,0.5761384963989258,1.0,1.0,-2.3223488330841064,0.9269171953201294,1.3954317569732666,0.4003135859966278,0.0,0.0,1.0,154.16603088378906,172.0,5.020505905151367,-24288.271484375,1321.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5111999511719,306.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5670536160469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005754873855039,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458520,292.7751159667969,297.1499938964844,293.1499938964844,0.3471269011497497,-6201.17626953125,304.123779296875,0.8218224048614502,0.3876135349273681,0.2985608875751495,292.7551574707031,297.1499938964844,293.1499938964844,0.2578813433647156,-5175.115234375,304.1216735839844,0.760235071182251,0.3063523471355438,0.2931724190711975,292.62701416015625,297.1499938964844,293.1499938964844,0.4642837941646576,-6057.3359375,304.1015014648437,0.8852977156639099,0.4899816215038299,0.343625009059906,292.5845642089844,297.1499938964844,293.1499938964844,0.5728101134300232,-9655.6689453125,304.0923156738281,0.9401450753211976,0.5786173939704895,0.5480997562408447,292.82000732421875,297.1499938964844,293.1499938964844,0.0497238896787166,-7040.423828125,304.1342163085937,0.4858838319778442,0.0843399316072464,0.3984988927841186,289.519287109375,291.1499938964844,258.51922607421875,257.57763671875,279.13592529296875,292.81903076171875,289.5194091796875,1.0,0.4879283308982849,0.5761384963989258,0.5761384963989258,1.0,1.0,-2.3223488330841064,0.9269171953201294,1.3954317569732666,0.4003135859966278,0.0,0.0,1.0,154.16603088378906,172.0,5.020505905151367,-24288.271484375,1321.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5111999511719,306.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5670536160469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005754873855039,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458580,292.807861328125,297.1499938964844,293.1499938964844,0.3509001731872558,-6252.77880859375,304.126220703125,0.8207512497901917,0.3904677927494049,0.3009009659290313,292.78521728515625,297.1499938964844,293.1499938964844,0.2624164223670959,-5245.9033203125,304.12353515625,0.7605266571044922,0.3102551400661468,0.2970513999462127,292.6622314453125,297.1499938964844,293.1499938964844,0.4723631143569946,-6137.853515625,304.10418701171875,0.8855181932449341,0.4960910081863403,0.3480195701122284,292.6204833984375,297.1499938964844,293.1499938964844,0.5825927257537842,-9780.7958984375,304.09521484375,0.940282702445984,0.585654616355896,0.5549177527427673,292.8500366210937,297.1499938964844,293.1499938964844,0.052103254944086,-7237.8125,304.1355285644531,0.4885770976543426,0.0866046324372291,0.409507006406784,289.51483154296875,291.1499938964844,258.4877319335937,257.52508544921875,279.1368713378906,292.8491516113281,289.5146484375,1.0,0.4946963191032409,0.5748744606971741,0.5748744606971741,1.0,1.0,-2.357011079788208,0.9410618543624878,1.4159493446350098,0.4070258736610412,0.0,0.0,1.0,158.1193389892578,175.0,-3.628196239471436,-24625.76953125,1378.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6516418457031,307.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.994140625,25560.0,0.0,0.0,0.5759255290031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248770952224731,1.624898910522461,-2.180452975153457e-05,0.0,0.0005844911793246,0.0,0.0,477.00042724609375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458640,292.807861328125,297.1499938964844,293.1499938964844,0.3509001731872558,-6252.77880859375,304.126220703125,0.8207512497901917,0.3904677927494049,0.3009009659290313,292.78521728515625,297.1499938964844,293.1499938964844,0.2624164223670959,-5245.9033203125,304.12353515625,0.7605266571044922,0.3102551400661468,0.2970513999462127,292.6622314453125,297.1499938964844,293.1499938964844,0.4723631143569946,-6137.853515625,304.10418701171875,0.8855181932449341,0.4960910081863403,0.3480195701122284,292.6204833984375,297.1499938964844,293.1499938964844,0.5825927257537842,-9780.7958984375,304.09521484375,0.940282702445984,0.585654616355896,0.5549177527427673,292.8500366210937,297.1499938964844,293.1499938964844,0.052103254944086,-7237.8125,304.1355285644531,0.4885770976543426,0.0866046324372291,0.409507006406784,289.51483154296875,291.1499938964844,258.4877319335937,257.52508544921875,279.1368713378906,292.8491516113281,289.5146484375,1.0,0.4946963191032409,0.5748744606971741,0.5748744606971741,1.0,1.0,-2.357011079788208,0.9410618543624878,1.4159493446350098,0.4070258736610412,0.0,0.0,1.0,158.1193389892578,175.0,-3.628196239471436,-24625.76953125,1378.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6516418457031,307.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.994140625,25560.0,0.0,0.0,0.5759255290031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248770952224731,1.624898910522461,-2.180452975153457e-05,0.0,0.0005844911793246,0.0,0.0,477.00042724609375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458700,292.823486328125,297.1499938964844,293.1499938964844,0.3526250123977661,-6276.294921875,304.1274108886719,0.8201204538345337,0.3917329609394073,0.3019477128982544,292.7995300292969,297.1499938964844,293.1499938964844,0.2645549178123474,-5279.1748046875,304.1244812011719,0.7605596780776978,0.3120648562908172,0.2988567650318146,292.6789855957031,297.1499938964844,293.1499938964844,0.4762381017208099,-6176.3408203125,304.10546875,0.8855288028717041,0.4989798367023468,0.3501009345054626,292.6376647949219,297.1499938964844,293.1499938964844,0.5872986912727356,-9840.7724609375,304.0966186523437,0.9402428269386292,0.5889914035797119,0.5581548810005188,292.8641052246094,297.1499938964844,293.1499938964844,0.0531951151788234,-7329.111328125,304.1361694335937,0.489691823720932,0.0876405909657478,0.4145713448524475,289.5118713378906,291.1499938964844,258.4718322753906,257.49853515625,279.1372985839844,292.86328125,289.51171875,1.0,0.49791419506073,0.5742716789245605,0.5742716789245605,1.0,1.0,-2.373133420944214,0.9476134777069092,1.425519943237305,0.4101253151893616,0.0,0.0,1.0,160.07591247558594,175.0,-5.578598976135254,-24784.96484375,1406.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72564697265625,307.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5801079273223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254884004592896,1.6255102157592771,-2.182093885494396e-05,0.0,0.0005887357983738,0.0,0.0,477.5389709472656,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8386535644531,297.1499938964844,293.1499938964844,0.3536668717861175,-6289.61376953125,304.129638671875,0.8194262385368347,0.3928895592689514,0.3029134571552276,292.8133850097656,297.1499938964844,293.1499938964844,0.2661724984645843,-5303.63671875,304.1261901855469,0.7605193853378296,0.3137810826301574,0.3005747199058532,292.6952209472656,297.1499938964844,293.1499938964844,0.4792341291904449,-6205.22412109375,304.108154296875,0.8854735493659973,0.5017542839050293,0.3521058261394501,292.65435791015625,297.1499938964844,293.1499938964844,0.5909479260444641,-9885.7919921875,304.0997314453125,0.9401305913925172,0.5922017693519592,0.5612784028053284,292.8775939941406,297.1499938964844,293.1499938964844,0.0541157983243465,-7405.08740234375,304.1369934082031,0.4906688332557678,0.088615208864212,0.419358342885971,289.5290222167969,291.1499938964844,258.4558410644531,257.47186279296875,279.1376953125,292.8768005371094,289.53045654296875,1.0,0.5010254979133606,0.5736878514289856,0.5736878514289856,1.0,1.0,-2.388474941253662,0.9538293480873108,1.434645652770996,0.4130600988864898,0.0,0.0,1.0,162.0205535888672,178.0,21.01786422729492,-25030.564453125,1433.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7877197265625,307.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.5842720866203308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005929619073867,0.0,0.0,499.8970031738281,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8675537109375,297.1499938964844,293.1499938964844,0.3560698926448822,-6321.6826171875,304.13238525390625,0.817855954170227,0.394918829202652,0.3046146929264068,292.8397827148437,297.1499938964844,293.1499938964844,0.2696342468261719,-5356.82470703125,304.1283264160156,0.7602290511131287,0.3169548809528351,0.3037579357624054,292.72625732421875,297.1499938964844,293.1499938964844,0.4857051372528076,-6268.7158203125,304.1112670898437,0.8851633667945862,0.5069785714149475,0.3558827340602875,292.6863708496094,297.1499938964844,293.1499938964844,0.5988391041755676,-9985.0673828125,304.103271484375,0.9396837949752808,0.5982621312141418,0.5671756863594055,292.9028625488281,297.1499938964844,293.1499938964844,0.0559055060148239,-7555.337890625,304.1383361816406,0.4922420382499695,0.0903875008225441,0.4281286597251892,289.53973388671875,291.1499938964844,258.423828125,257.4183654785156,279.13848876953125,292.9021301269531,289.54010009765625,1.0,0.5069368481636047,0.572577178478241,0.572577178478241,1.0,1.0,-2.416863918304444,0.9652785658836364,1.451585292816162,0.4184468388557434,0.0,0.0,1.0,165.876220703125,181.0,13.957655906677246,-25332.73828125,1485.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9106140136719,307.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.166015625,26640.0,0.0,0.0,0.5922489166259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.657805562019348,-2.269661126774736e-05,0.0,0.0006010573706589,0.0,0.0,506.571044921875,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458880,292.8675537109375,297.1499938964844,293.1499938964844,0.3560698926448822,-6321.6826171875,304.13238525390625,0.817855954170227,0.394918829202652,0.3046146929264068,292.8397827148437,297.1499938964844,293.1499938964844,0.2696342468261719,-5356.82470703125,304.1283264160156,0.7602290511131287,0.3169548809528351,0.3037579357624054,292.72625732421875,297.1499938964844,293.1499938964844,0.4857051372528076,-6268.7158203125,304.1112670898437,0.8851633667945862,0.5069785714149475,0.3558827340602875,292.6863708496094,297.1499938964844,293.1499938964844,0.5988391041755676,-9985.0673828125,304.103271484375,0.9396837949752808,0.5982621312141418,0.5671756863594055,292.9028625488281,297.1499938964844,293.1499938964844,0.0559055060148239,-7555.337890625,304.1383361816406,0.4922420382499695,0.0903875008225441,0.4281286597251892,289.53973388671875,291.1499938964844,258.423828125,257.4183654785156,279.13848876953125,292.9021301269531,289.54010009765625,1.0,0.5069368481636047,0.572577178478241,0.572577178478241,1.0,1.0,-2.416863918304444,0.9652785658836364,1.451585292816162,0.4184468388557434,0.0,0.0,1.0,165.876220703125,181.0,13.957655906677246,-25332.73828125,1485.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9106140136719,307.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.166015625,26640.0,0.0,0.0,0.5922489166259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.657805562019348,-2.269661126774736e-05,0.0,0.0006010573706589,0.0,0.0,506.571044921875,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458940,292.894287109375,297.1499938964844,293.1499938964844,0.358258455991745,-6351.00927734375,304.1346130371094,0.8161205053329468,0.3966434001922607,0.3060715496540069,292.8643493652344,297.1499938964844,293.1499938964844,0.2728900611400604,-5406.84228515625,304.130126953125,0.7597254514694214,0.3198274672031402,0.3066468238830566,292.75537109375,297.1499938964844,293.1499938964844,0.4919070899486542,-6329.54833984375,304.11383056640625,0.8846479058265686,0.511803925037384,0.3593789339065552,292.716552734375,297.1499938964844,293.1499938964844,0.6064316630363464,-10080.5732421875,304.106201171875,0.9390121698379515,0.6038841605186462,0.5726550221443176,292.9260559082031,297.1499938964844,293.1499938964844,0.0575020723044872,-7690.68505859375,304.1395568847656,0.4933763444423675,0.0919393971562385,0.4358901679515838,289.5439758300781,291.1499938964844,258.3920593261719,257.36505126953125,279.13922119140625,292.9254150390625,289.5442810058594,1.0,0.5124589800834656,0.5715362429618835,0.5715362429618835,1.0,1.0,-2.4425032138824463,0.9755531549453736,1.4669500589370728,0.4232565462589264,0.0,0.0,1.0,169.66912841796875,184.0,8.373008728027344,-25604.345703125,1534.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0445251464844,307.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.5995991826057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.274437792948447e-05,0.0,0.0006085169734433,0.0,0.0,508.1711120605469,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459000,292.894287109375,297.1499938964844,293.1499938964844,0.358258455991745,-6351.00927734375,304.1346130371094,0.8161205053329468,0.3966434001922607,0.3060715496540069,292.8643493652344,297.1499938964844,293.1499938964844,0.2728900611400604,-5406.84228515625,304.130126953125,0.7597254514694214,0.3198274672031402,0.3066468238830566,292.75537109375,297.1499938964844,293.1499938964844,0.4919070899486542,-6329.54833984375,304.11383056640625,0.8846479058265686,0.511803925037384,0.3593789339065552,292.716552734375,297.1499938964844,293.1499938964844,0.6064316630363464,-10080.5732421875,304.106201171875,0.9390121698379515,0.6038841605186462,0.5726550221443176,292.9260559082031,297.1499938964844,293.1499938964844,0.0575020723044872,-7690.68505859375,304.1395568847656,0.4933763444423675,0.0919393971562385,0.4358901679515838,289.5439758300781,291.1499938964844,258.3920593261719,257.36505126953125,279.13922119140625,292.9254150390625,289.5442810058594,1.0,0.5124589800834656,0.5715362429618835,0.5715362429618835,1.0,1.0,-2.4425032138824463,0.9755531549453736,1.4669500589370728,0.4232565462589264,0.0,0.0,1.0,169.66912841796875,184.0,8.373008728027344,-25604.345703125,1534.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0445251464844,307.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.5995991826057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.274437792948447e-05,0.0,0.0006085169734433,0.0,0.0,508.1711120605469,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459060,292.9191589355469,297.1499938964844,293.1499938964844,0.3592849373817444,-6363.4072265625,304.1379699707031,0.8142317533493042,0.398077517747879,0.3073099851608276,292.8872375488281,297.1499938964844,293.1499938964844,0.2752144932746887,-5441.4990234375,304.1328125,0.7590331435203552,0.3224206566810608,0.3092714548110962,292.7828674316406,297.1499938964844,293.1499938964844,0.4965067505836487,-6373.3544921875,304.1181335449219,0.8839300870895386,0.5162287354469299,0.3625998198986053,292.74517822265625,297.1499938964844,293.1499938964844,0.6121050715446472,-10149.7197265625,304.1112365722656,0.938115656375885,0.6090617775917053,0.5777231454849243,292.9473571777344,297.1499938964844,293.1499938964844,0.0587385818362236,-7794.13427734375,304.1409606933594,0.4941267967224121,0.0932902172207832,0.4427359998226166,289.577392578125,291.1499938964844,258.3607788085937,257.3123474121094,279.1399230957031,292.94677734375,289.578369140625,1.0,0.5176235437393188,0.570563793182373,0.570563793182373,1.0,1.0,-2.4655921459198,0.9847447872161864,1.4808472394943235,0.42753866314888,0.0,0.0,1.0,173.4091033935547,187.0,31.10948181152344,-25958.396484375,1580.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.155517578125,307.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.6066861748695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0006157093448564,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.9191589355469,297.1499938964844,293.1499938964844,0.3592849373817444,-6363.4072265625,304.1379699707031,0.8142317533493042,0.398077517747879,0.3073099851608276,292.8872375488281,297.1499938964844,293.1499938964844,0.2752144932746887,-5441.4990234375,304.1328125,0.7590331435203552,0.3224206566810608,0.3092714548110962,292.7828674316406,297.1499938964844,293.1499938964844,0.4965067505836487,-6373.3544921875,304.1181335449219,0.8839300870895386,0.5162287354469299,0.3625998198986053,292.74517822265625,297.1499938964844,293.1499938964844,0.6121050715446472,-10149.7197265625,304.1112365722656,0.938115656375885,0.6090617775917053,0.5777231454849243,292.9473571777344,297.1499938964844,293.1499938964844,0.0587385818362236,-7794.13427734375,304.1409606933594,0.4941267967224121,0.0932902172207832,0.4427359998226166,289.577392578125,291.1499938964844,258.3607788085937,257.3123474121094,279.1399230957031,292.94677734375,289.578369140625,1.0,0.5176235437393188,0.570563793182373,0.570563793182373,1.0,1.0,-2.4655921459198,0.9847447872161864,1.4808472394943235,0.42753866314888,0.0,0.0,1.0,173.4091033935547,187.0,31.10948181152344,-25958.396484375,1580.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.155517578125,307.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.6066861748695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0006157093448564,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.9423522949219,297.1499938964844,293.1499938964844,0.3605097830295563,-6379.359375,304.1399230957031,0.8121805787086487,0.3992201089859009,0.3083297312259674,292.9086608886719,297.1499938964844,293.1499938964844,0.2776552140712738,-5478.55078125,304.13446044921875,0.7581579685211182,0.3247354924678802,0.3116360902786255,292.8086853027344,297.1499938964844,293.1499938964844,0.5013600587844849,-6420.431640625,304.12066650390625,0.8830237984657288,0.5202900767326355,0.3655603229999542,292.7721862792969,297.1499938964844,293.1499938964844,0.6180987358093262,-10224.259765625,304.1141662597656,0.9370062351226808,0.6138363480567932,0.5823997259140015,292.9669494628906,297.1499938964844,293.1499938964844,0.0598967485129833,-7892.71875,304.1420593261719,0.4945306479930877,0.0944534465670585,0.4487261474132538,289.5911865234375,291.1499938964844,258.3302917480469,257.2607116699219,279.140625,292.9664001464844,289.5918273925781,1.0,0.5224498510360718,0.5696617960929871,0.5696617960929871,1.0,1.0,-2.48624849319458,0.992913007736206,1.493335485458374,0.4313245713710785,0.0,0.0,1.0,177.10072326660156,190.0,21.96713638305664,-26195.275390625,1623.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2726135253906,307.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.375,27720.0,0.0,0.0,0.6132611632347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.6923667192459106,-2.3652797608519904e-05,0.0,0.0006223821546882,0.0,0.0,538.918212890625,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459240,292.9423522949219,297.1499938964844,293.1499938964844,0.3605097830295563,-6379.359375,304.1399230957031,0.8121805787086487,0.3992201089859009,0.3083297312259674,292.9086608886719,297.1499938964844,293.1499938964844,0.2776552140712738,-5478.55078125,304.13446044921875,0.7581579685211182,0.3247354924678802,0.3116360902786255,292.8086853027344,297.1499938964844,293.1499938964844,0.5013600587844849,-6420.431640625,304.12066650390625,0.8830237984657288,0.5202900767326355,0.3655603229999542,292.7721862792969,297.1499938964844,293.1499938964844,0.6180987358093262,-10224.259765625,304.1141662597656,0.9370062351226808,0.6138363480567932,0.5823997259140015,292.9669494628906,297.1499938964844,293.1499938964844,0.0598967485129833,-7892.71875,304.1420593261719,0.4945306479930877,0.0944534465670585,0.4487261474132538,289.5911865234375,291.1499938964844,258.3302917480469,257.2607116699219,279.140625,292.9664001464844,289.5918273925781,1.0,0.5224498510360718,0.5696617960929871,0.5696617960929871,1.0,1.0,-2.48624849319458,0.992913007736206,1.493335485458374,0.4313245713710785,0.0,0.0,1.0,177.10072326660156,190.0,21.96713638305664,-26195.275390625,1623.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2726135253906,307.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.375,27720.0,0.0,0.0,0.6132611632347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69234299659729,1.6923667192459106,-2.3652797608519904e-05,0.0,0.0006223821546882,0.0,0.0,538.918212890625,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459300,292.9534912109375,297.1499938964844,293.1499938964844,0.3610055148601532,-6385.74853515625,304.1408386230469,0.8110788464546204,0.3996604084968567,0.3087465167045593,292.9189147949219,297.1499938964844,293.1499938964844,0.2787745296955108,-5495.5078125,304.13525390625,0.7576443552970886,0.3257761001586914,0.3127131164073944,292.8210144042969,297.1499938964844,293.1499938964844,0.5036565661430359,-6442.67919921875,304.121826171875,0.8825035095214844,0.5221899747848511,0.3669498264789581,292.7851257324219,297.1499938964844,293.1499938964844,0.620945930480957,-10259.626953125,304.115478515625,0.936375617980957,0.616079568862915,0.5846027731895447,292.9761047363281,297.1499938964844,293.1499938964844,0.0604165010154247,-7937.11669921875,304.1425476074219,0.4946127533912658,0.0949691906571388,0.4514215886592865,289.5971374511719,291.1499938964844,258.31549072265625,257.2354431152344,279.1409912109375,292.9755859375,289.5978088378906,1.0,0.524741530418396,0.5692383646965027,0.5692383646965027,1.0,1.0,-2.495687246322632,0.9966260194778442,1.4990613460540771,0.4330398440361023,0.0,0.0,1.0,178.93191528320312,190.0,19.636415481567383,-26306.751953125,1644.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3353271484375,307.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.6163243055343628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.6929067373275757,-2.366789522056933e-05,0.0,0.0006254907930269,0.0,0.0,539.4342651367188,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
459360,292.96441650390625,297.1499938964844,293.1499938964844,0.3608362078666687,-6382.26904296875,304.142822265625,0.8099157810211182,0.4000083804130554,0.3090953230857849,292.9289245605469,297.1499938964844,293.1499938964844,0.2793712019920349,-5503.76904296875,304.1368713378906,0.7570748925209045,0.3267364799976349,0.3137163519859314,292.8330383300781,297.1499938964844,293.1499938964844,0.5050716400146484,-6455.46142578125,304.1243896484375,0.8819361329078674,0.5239989757537842,0.3682798445224762,292.7977600097656,297.1499938964844,293.1499938964844,0.6227316856384277,-10280.232421875,304.1185302734375,0.9356908798217772,0.6182217597961426,0.5867170095443726,292.9848937988281,297.1499938964844,293.1499938964844,0.0607856474816799,-7967.2109375,304.1432189941406,0.4946204721927643,0.0954438745975494,0.4539331197738647,289.6227722167969,291.1499938964844,258.3009948730469,257.2105712890625,279.141357421875,292.9844055175781,289.62481689453125,1.0,0.5269561409950256,0.5688344836235046,0.5688344836235046,1.0,1.0,-2.504542350769043,1.0000975131988523,1.5044448375701904,0.4346407651901245,0.0,0.0,1.0,180.7571716308593,193.0,44.73887634277344,-26505.0390625,1664.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3860778808594,307.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.78515625,28800.0,0.0,0.0,0.6193934679031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171989679336548,-2.43520007643383e-05,0.0,0.0006286056013777,0.0,0.0,562.9906616210938,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
459420,292.9853210449219,297.1499938964844,293.1499938964844,0.360938012599945,-6382.4873046875,304.14501953125,0.8074067234992981,0.4004652500152588,0.3095983266830444,292.9481811523437,297.1499938964844,293.1499938964844,0.2808879911899566,-5526.19189453125,304.1387023925781,0.7557751536369324,0.328432947397232,0.3155043423175812,292.8560485839844,297.1499938964844,293.1499938964844,0.5085588693618774,-6488.7080078125,304.1270751953125,0.8806574940681458,0.527360737323761,0.3707543313503265,292.822021484375,297.1499938964844,293.1499938964844,0.6270996332168579,-10333.6181640625,304.1217041015625,0.9341538548469543,0.6222208142280579,0.5906654596328735,293.0014343261719,297.1499938964844,293.1499938964844,0.0615578815340995,-8032.361328125,304.1441955566406,0.4944215714931488,0.09627316147089,0.4584130644798279,289.6484375,291.1499938964844,258.2731018066406,257.162353515625,279.14215087890625,293.0009765625,289.6494445800781,1.0,0.5311548709869385,0.5680885314941406,0.5680885314941406,1.0,1.0,-2.520503044128418,1.006324052810669,1.514178991317749,0.437503308057785,0.0,0.0,1.0,184.3883819580078,196.0,35.777099609375,-26715.806640625,1702.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4873046875,307.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.625236988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.7240387201309204,-2.454637797200121e-05,0.0,0.0006345360307022,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459480,292.9853210449219,297.1499938964844,293.1499938964844,0.360938012599945,-6382.4873046875,304.14501953125,0.8074067234992981,0.4004652500152588,0.3095983266830444,292.9481811523437,297.1499938964844,293.1499938964844,0.2808879911899566,-5526.19189453125,304.1387023925781,0.7557751536369324,0.328432947397232,0.3155043423175812,292.8560485839844,297.1499938964844,293.1499938964844,0.5085588693618774,-6488.7080078125,304.1270751953125,0.8806574940681458,0.527360737323761,0.3707543313503265,292.822021484375,297.1499938964844,293.1499938964844,0.6270996332168579,-10333.6181640625,304.1217041015625,0.9341538548469543,0.6222208142280579,0.5906654596328735,293.0014343261719,297.1499938964844,293.1499938964844,0.0615578815340995,-8032.361328125,304.1441955566406,0.4944215714931488,0.09627316147089,0.4584130644798279,289.6484375,291.1499938964844,258.2731018066406,257.162353515625,279.14215087890625,293.0009765625,289.6494445800781,1.0,0.5311548709869385,0.5680885314941406,0.5680885314941406,1.0,1.0,-2.520503044128418,1.006324052810669,1.514178991317749,0.437503308057785,0.0,0.0,1.0,184.3883819580078,196.0,35.777099609375,-26715.806640625,1702.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4873046875,307.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.625236988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.7240387201309204,-2.454637797200121e-05,0.0,0.0006345360307022,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459540,293.0050354003906,297.1499938964844,293.1499938964844,0.3608832657337188,-6380.79833984375,304.1467590332031,0.8047011494636536,0.4006397724151611,0.309883564710617,292.96636962890625,297.1499938964844,293.1499938964844,0.2822385728359222,-5546.21875,304.14019775390625,0.7543087005615234,0.3298528492450714,0.3170285522937774,292.8777160644531,297.1499938964844,293.1499938964844,0.5118904113769531,-6520.63720703125,304.129150390625,0.8792421221733093,0.530413806438446,0.3730124831199646,292.8449401855469,297.1499938964844,293.1499938964844,0.6312969923019409,-10385.232421875,304.1241149902344,0.9324598908424376,0.6258832216262817,0.5942928791046143,293.0166320800781,297.1499938964844,293.1499938964844,0.06222465634346,-8088.95458984375,304.14501953125,0.493978202342987,0.096955306828022,0.4622201323509216,289.6672668457031,291.1499938964844,258.2469787597656,257.1164855957031,279.1429443359375,293.0162048339844,289.6682434082031,1.0,0.5350664854049683,0.567423939704895,0.567423939704895,1.0,1.0,-2.5343849658966064,1.0117100477218628,1.5226749181747437,0.4399725496768951,0.0,0.0,1.0,187.9766998291016,199.0,29.010122299194336,-26901.404296875,1737.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5998840332031,307.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.6305393576622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.000639917270746,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
459600,293.0050354003906,297.1499938964844,293.1499938964844,0.3608832657337188,-6380.79833984375,304.1467590332031,0.8047011494636536,0.4006397724151611,0.309883564710617,292.96636962890625,297.1499938964844,293.1499938964844,0.2822385728359222,-5546.21875,304.14019775390625,0.7543087005615234,0.3298528492450714,0.3170285522937774,292.8777160644531,297.1499938964844,293.1499938964844,0.5118904113769531,-6520.63720703125,304.129150390625,0.8792421221733093,0.530413806438446,0.3730124831199646,292.8449401855469,297.1499938964844,293.1499938964844,0.6312969923019409,-10385.232421875,304.1241149902344,0.9324598908424376,0.6258832216262817,0.5942928791046143,293.0166320800781,297.1499938964844,293.1499938964844,0.06222465634346,-8088.95458984375,304.14501953125,0.493978202342987,0.096955306828022,0.4622201323509216,289.6672668457031,291.1499938964844,258.2469787597656,257.1164855957031,279.1429443359375,293.0162048339844,289.6682434082031,1.0,0.5350664854049683,0.567423939704895,0.567423939704895,1.0,1.0,-2.5343849658966064,1.0117100477218628,1.5226749181747437,0.4399725496768951,0.0,0.0,1.0,187.9766998291016,199.0,29.010122299194336,-26901.404296875,1737.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5998840332031,307.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.6305393576622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.000639917270746,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
459660,293.0237731933594,297.1499938964844,293.1499938964844,0.359721690416336,-6363.00927734375,304.14971923828125,0.8018211722373962,0.4005161821842193,0.309948056936264,292.98370361328125,297.1499938964844,293.1499938964844,0.2826825678348541,-5551.50537109375,304.1426696777344,0.7526770234107971,0.3309944570064544,0.3182950615882873,292.89813232421875,297.1499938964844,293.1499938964844,0.5137482285499573,-6537.14453125,304.1329040527344,0.8776882886886597,0.5331714749336243,0.3750605583190918,292.8668212890625,297.1499938964844,293.1499938964844,0.6337007284164429,-10412.58984375,304.1286315917969,0.9305920004844666,0.6291723847389221,0.597586452960968,293.03057861328125,297.1499938964844,293.1499938964844,0.0626108422875404,-8119.400390625,304.1460266113281,0.4933144748210907,0.0975026786327362,0.4654169082641601,289.7132263183594,291.1499938964844,258.222900390625,257.07342529296875,279.1437683105469,293.0300598144531,289.7146911621094,1.0,0.538707971572876,0.5668402910232544,0.5668402910232544,1.0,1.0,-2.5462586879730225,1.016289472579956,1.5299692153930664,0.4420688450336456,0.0,0.0,1.0,191.53323364257807,202.0,49.20355224609375,-27169.79296875,1769.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6903991699219,307.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.810546875,29880.0,0.0,0.0,0.6356508731842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.000645104853902,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
459720,293.0237731933594,297.1499938964844,293.1499938964844,0.359721690416336,-6363.00927734375,304.14971923828125,0.8018211722373962,0.4005161821842193,0.309948056936264,292.98370361328125,297.1499938964844,293.1499938964844,0.2826825678348541,-5551.50537109375,304.1426696777344,0.7526770234107971,0.3309944570064544,0.3182950615882873,292.89813232421875,297.1499938964844,293.1499938964844,0.5137482285499573,-6537.14453125,304.1329040527344,0.8776882886886597,0.5331714749336243,0.3750605583190918,292.8668212890625,297.1499938964844,293.1499938964844,0.6337007284164429,-10412.58984375,304.1286315917969,0.9305920004844666,0.6291723847389221,0.597586452960968,293.03057861328125,297.1499938964844,293.1499938964844,0.0626108422875404,-8119.400390625,304.1460266113281,0.4933144748210907,0.0975026786327362,0.4654169082641601,289.7132263183594,291.1499938964844,258.222900390625,257.07342529296875,279.1437683105469,293.0300598144531,289.7146911621094,1.0,0.538707971572876,0.5668402910232544,0.5668402910232544,1.0,1.0,-2.5462586879730225,1.016289472579956,1.5299692153930664,0.4420688450336456,0.0,0.0,1.0,191.53323364257807,202.0,49.20355224609375,-27169.79296875,1769.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6903991699219,307.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.810546875,29880.0,0.0,0.0,0.6356508731842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.000645104853902,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
459780,293.0415344238281,297.1499938964844,293.1499938964844,0.3587853014469147,-6349.1171875,304.1513671875,0.7987889051437378,0.4001104235649109,0.3097943961620331,293.0002136230469,297.1499938964844,293.1499938964844,0.2832599878311157,-5559.5126953125,304.1441650390625,0.7508834004402161,0.3318563997745514,0.3192973136901855,292.9171142578125,297.1499938964844,293.1499938964844,0.5160502791404724,-6558.951171875,304.134765625,0.8760389685630798,0.5357003808021545,0.3769437074661255,292.8876647949219,297.1499938964844,293.1499938964844,0.6365387439727783,-10446.9375,304.1310119628906,0.9285566210746764,0.6321189999580383,0.6005427837371826,293.0433959960937,297.1499938964844,293.1499938964844,0.0629937499761581,-8151.0029296875,304.1466979980469,0.4924549460411072,0.0979264453053474,0.4680500030517578,289.7392272949219,291.1499938964844,258.2012023925781,257.03350830078125,279.1446533203125,293.0429382324219,289.7403869628906,1.0,0.5420927405357361,0.5663515329360962,0.5663515329360962,1.0,1.0,-2.5562260150909424,1.020127296447754,1.536098599433899,0.4438317716121673,0.0,0.0,1.0,195.0566253662109,205.0,39.30531311035156,-27326.615234375,1799.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7879333496094,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.189453125,29880.0,0.0,0.0,0.6403213739395142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006498447619378,0.0,0.0,603.2879028320312,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
459840,293.0415344238281,297.1499938964844,293.1499938964844,0.3587853014469147,-6349.1171875,304.1513671875,0.7987889051437378,0.4001104235649109,0.3097943961620331,293.0002136230469,297.1499938964844,293.1499938964844,0.2832599878311157,-5559.5126953125,304.1441650390625,0.7508834004402161,0.3318563997745514,0.3192973136901855,292.9171142578125,297.1499938964844,293.1499938964844,0.5160502791404724,-6558.951171875,304.134765625,0.8760389685630798,0.5357003808021545,0.3769437074661255,292.8876647949219,297.1499938964844,293.1499938964844,0.6365387439727783,-10446.9375,304.1310119628906,0.9285566210746764,0.6321189999580383,0.6005427837371826,293.0433959960937,297.1499938964844,293.1499938964844,0.0629937499761581,-8151.0029296875,304.1466979980469,0.4924549460411072,0.0979264453053474,0.4680500030517578,289.7392272949219,291.1499938964844,258.2012023925781,257.03350830078125,279.1446533203125,293.0429382324219,289.7403869628906,1.0,0.5420927405357361,0.5663515329360962,0.5663515329360962,1.0,1.0,-2.5562260150909424,1.020127296447754,1.536098599433899,0.4438317716121673,0.0,0.0,1.0,195.0566253662109,205.0,39.30531311035156,-27326.615234375,1799.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7879333496094,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.189453125,29880.0,0.0,0.0,0.6403213739395142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006498447619378,0.0,0.0,603.2879028320312,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
459900,293.0500793457031,297.1499938964844,293.1499938964844,0.3582281768321991,-6340.97265625,304.1521301269531,0.7972215414047241,0.3998032510280609,0.3096391558647156,293.0082092285156,297.1499938964844,293.1499938964844,0.2834594845771789,-5562.166015625,304.14483642578125,0.749930739402771,0.3321825265884399,0.3197012841701507,292.9261474609375,297.1499938964844,293.1499938964844,0.517126202583313,-6569.15478515625,304.13555908203125,0.8751826882362366,0.536875307559967,0.3778246939182281,292.8976745605469,297.1499938964844,293.1499938964844,0.6378489136695862,-10462.7998046875,304.132080078125,0.9274918437004088,0.6334794163703918,0.6019133925437927,293.0494079589844,297.1499938964844,293.1499938964844,0.0631512477993965,-8163.92041015625,304.1470031738281,0.491961121559143,0.0980961769819259,0.4691736102104187,289.7511901855469,291.1499938964844,258.1913452148437,257.0149230957031,279.1451110839844,293.0489501953125,289.7523498535156,1.0,0.5436949729919434,0.5661417841911316,0.5661417841911316,1.0,1.0,-2.5605480670928955,1.021791696548462,1.5387563705444336,0.444600373506546,0.0,0.0,1.0,196.8048858642578,205.0,36.63440704345703,-27399.83984375,1812.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8409118652344,308.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.75,30960.0,0.0,0.0,0.6424624919891357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576913833618164,1.7577168941497805,-2.551472971390467e-05,0.0,0.000652017770335,0.0,0.0,603.7900390625,0.0,0.0,0.0,0.974545955657959,4.0,0.0,1.0
