time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0584716796875,297.1499938964844,293.1499938964844,0.3570527732372284,-6323.6220703125,304.15386962890625,0.7956167459487915,0.3994207978248596,0.3094300329685211,293.0160827636719,297.1499938964844,293.1499938964844,0.2831529080867767,-5556.44091796875,304.1463623046875,0.7489381432533264,0.3324353992938995,0.3200383186340332,292.9349365234375,297.1499938964844,293.1499938964844,0.5173579454421997,-6570.34130859375,304.1377868652344,0.8743013739585876,0.537982702255249,0.3786627054214477,292.9074401855469,297.1499938964844,293.1499938964844,0.6381323337554932,-10464.4677734375,304.13482666015625,0.9263941645622252,0.6347581148147583,0.6032131314277649,293.05517578125,297.1499938964844,293.1499938964844,0.0631746500730514,-8163.80615234375,304.14752197265625,0.4914271235466003,0.0982394218444824,0.4701782763004303,289.7820129394531,291.1499938964844,258.18218994140625,256.99725341796875,279.1455993652344,293.0547790527344,289.7843933105469,1.0,0.5452393889427185,0.5659584403038025,0.5659584403038025,1.0,1.0,-2.564434051513672,1.0232926607131958,1.5411412715911863,0.4452995061874389,0.0,0.0,1.0,198.54666137695312,208.0,60.136173248291016,-27557.6796875,1826.2630615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8823547363281,308.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.177734375,30960.0,0.0,0.0,0.6446231603622437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813516855239868,1.781377911567688,-2.6206258553429507e-05,0.0,0.000654210569337,0.0,0.0,628.502685546875,0.0,0.0,0.0,0.972858190536499,4.0,0.0,1.0
460020,293.0747375488281,297.1499938964844,293.1499938964844,0.3552031815052032,-6296.91552734375,304.1556396484375,0.7922860383987427,0.3984407782554626,0.3088434040546417,293.0313720703125,297.1499938964844,293.1499938964844,0.2829058170318603,-5551.564453125,304.14794921875,0.7468295097351074,0.3327279090881347,0.3205086588859558,292.9517822265625,297.1499938964844,293.1499938964844,0.5186144709587097,-6581.7626953125,304.1397399902344,0.872455894947052,0.5400141477584839,0.3802038431167602,292.9262084960937,297.1499938964844,293.1499938964844,0.6396293640136719,-10481.74609375,304.1373596191406,0.9240919947624208,0.6370935440063477,0.6055915355682373,293.06597900390625,297.1499938964844,293.1499938964844,0.0633070841431617,-8172.99267578125,304.14813232421875,0.4902419745922088,0.0984506532549858,0.4718462824821472,289.8175354003906,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.06597900390625,289.8190002441406,1.0,0.5481574535369873,0.565676212310791,0.565676212310791,1.0,1.0,-2.570884943008423,1.0258071422576904,1.545077919960022,0.4464918971061706,0.0,0.0,1.0,202.01483154296875,211.0,50.18821716308594,-27694.662109375,1850.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96563720703125,308.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.736328125,30960.0,0.0,0.0,0.648697018623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.787799835205078,-2.6395546228741296e-05,0.0,0.0006583450594916,0.0,0.0,635.3245849609375,0.0,0.0,0.0,0.9760379195213318,4.0,0.0,1.0
460080,293.0747375488281,297.1499938964844,293.1499938964844,0.3552031815052032,-6296.91552734375,304.1556396484375,0.7922860383987427,0.3984407782554626,0.3088434040546417,293.0313720703125,297.1499938964844,293.1499938964844,0.2829058170318603,-5551.564453125,304.14794921875,0.7468295097351074,0.3327279090881347,0.3205086588859558,292.9517822265625,297.1499938964844,293.1499938964844,0.5186144709587097,-6581.7626953125,304.1397399902344,0.872455894947052,0.5400141477584839,0.3802038431167602,292.9262084960937,297.1499938964844,293.1499938964844,0.6396293640136719,-10481.74609375,304.1373596191406,0.9240919947624208,0.6370935440063477,0.6055915355682373,293.06597900390625,297.1499938964844,293.1499938964844,0.0633070841431617,-8172.99267578125,304.14813232421875,0.4902419745922088,0.0984506532549858,0.4718462824821472,289.8175354003906,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.06597900390625,289.8190002441406,1.0,0.5481574535369873,0.565676212310791,0.565676212310791,1.0,1.0,-2.570884943008423,1.0258071422576904,1.545077919960022,0.4464918971061706,0.0,0.0,1.0,202.01483154296875,211.0,50.18821716308594,-27694.662109375,1850.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96563720703125,308.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.736328125,30960.0,0.0,0.0,0.648697018623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.787799835205078,-2.6395546228741296e-05,0.0,0.0006583450594916,0.0,0.0,635.3245849609375,0.0,0.0,0.0,0.9760379195213318,4.0,0.0,1.0
460140,293.0903015136719,297.1499938964844,293.1499938964844,0.3532324731349945,-6268.71728515625,304.15704345703125,0.7888292074203491,0.3971914649009704,0.3080514669418335,293.04608154296875,297.1499938964844,293.1499938964844,0.2825076878070831,-5544.54443359375,304.1492919921875,0.7445835471153259,0.3327466249465942,0.320720374584198,292.96759033203125,297.1499938964844,293.1499938964844,0.5198391079902649,-6593.130859375,304.14111328125,0.8705419898033142,0.5418314933776855,0.3815941214561462,292.94390869140625,297.1499938964844,293.1499938964844,0.6410691738128662,-10498.775390625,304.13916015625,0.92170387506485,0.639173686504364,0.6077257394790649,293.07586669921875,297.1499938964844,293.1499938964844,0.0633914768695831,-8178.41064453125,304.1485900878906,0.4889244735240936,0.0985710546374321,0.4730976223945617,289.8463134765625,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.0766296386719,289.8476867675781,1.0,0.5508626699447632,0.5655099153518677,0.5655099153518677,1.0,1.0,-2.5757598876953125,1.027759075164795,1.5480008125305176,0.4474563002586365,0.0,0.0,1.0,205.4495544433593,214.0,42.98275375366211,-27810.767578125,1873.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0603942871094,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6522985100746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892415523529053,-2.643813786562532e-05,0.0,0.0006620000349357,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0903015136719,297.1499938964844,293.1499938964844,0.3532324731349945,-6268.71728515625,304.15704345703125,0.7888292074203491,0.3971914649009704,0.3080514669418335,293.04608154296875,297.1499938964844,293.1499938964844,0.2825076878070831,-5544.54443359375,304.1492919921875,0.7445835471153259,0.3327466249465942,0.320720374584198,292.96759033203125,297.1499938964844,293.1499938964844,0.5198391079902649,-6593.130859375,304.14111328125,0.8705419898033142,0.5418314933776855,0.3815941214561462,292.94390869140625,297.1499938964844,293.1499938964844,0.6410691738128662,-10498.775390625,304.13916015625,0.92170387506485,0.639173686504364,0.6077257394790649,293.07586669921875,297.1499938964844,293.1499938964844,0.0633914768695831,-8178.41064453125,304.1485900878906,0.4889244735240936,0.0985710546374321,0.4730976223945617,289.8463134765625,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.0766296386719,289.8476867675781,1.0,0.5508626699447632,0.5655099153518677,0.5655099153518677,1.0,1.0,-2.5757598876953125,1.027759075164795,1.5480008125305176,0.4474563002586365,0.0,0.0,1.0,205.4495544433593,214.0,42.98275375366211,-27810.767578125,1873.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0603942871094,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6522985100746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892415523529053,-2.643813786562532e-05,0.0,0.0006620000349357,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1053161621094,297.1499938964844,293.1499938964844,0.3502585887908935,-6225.76806640625,304.1595764160156,0.7852358222007751,0.3956615030765533,0.3070507347583771,293.0603332519531,297.1499938964844,293.1499938964844,0.2812539637088775,-5523.6142578125,304.1515808105469,0.7421959042549133,0.332489550113678,0.3206755518913269,292.9827575683594,297.1499938964844,293.1499938964844,0.5197303891181946,-6590.5390625,304.1441650390625,0.8685367107391357,0.5433750152587891,0.3828155100345611,292.9607238769531,297.1499938964844,293.1499938964844,0.6409054398536682,-10494.166015625,304.1429443359375,0.9192208647727966,0.6409813165664673,0.6096125245094299,293.0849304199219,297.1499938964844,293.1499938964844,0.0632570311427116,-8162.99853515625,304.1492919921875,0.48748379945755,0.0986102074384689,0.4739823639392853,289.9002380371094,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0853271484375,289.90203857421875,1.0,0.5533679723739624,0.5654271841049194,0.5654271841049194,1.0,1.0,-2.5790905952453613,1.0291273593902588,1.549963116645813,0.4481665790081024,0.0,0.0,1.0,208.8636779785156,217.0,61.07799911499024,-28007.84375,1893.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13427734375,308.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6557681560516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006655213073827,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460320,293.1053161621094,297.1499938964844,293.1499938964844,0.3502585887908935,-6225.76806640625,304.1595764160156,0.7852358222007751,0.3956615030765533,0.3070507347583771,293.0603332519531,297.1499938964844,293.1499938964844,0.2812539637088775,-5523.6142578125,304.1515808105469,0.7421959042549133,0.332489550113678,0.3206755518913269,292.9827575683594,297.1499938964844,293.1499938964844,0.5197303891181946,-6590.5390625,304.1441650390625,0.8685367107391357,0.5433750152587891,0.3828155100345611,292.9607238769531,297.1499938964844,293.1499938964844,0.6409054398536682,-10494.166015625,304.1429443359375,0.9192208647727966,0.6409813165664673,0.6096125245094299,293.0849304199219,297.1499938964844,293.1499938964844,0.0632570311427116,-8162.99853515625,304.1492919921875,0.48748379945755,0.0986102074384689,0.4739823639392853,289.9002380371094,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0853271484375,289.90203857421875,1.0,0.5533679723739624,0.5654271841049194,0.5654271841049194,1.0,1.0,-2.5790905952453613,1.0291273593902588,1.549963116645813,0.4481665790081024,0.0,0.0,1.0,208.8636779785156,217.0,61.07799911499024,-28007.84375,1893.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13427734375,308.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6557681560516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006655213073827,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460380,293.1197204589844,297.1499938964844,293.1499938964844,0.347539335489273,-6187.029296875,304.1609191894531,0.7815132141113281,0.3938718438148498,0.3058479726314544,293.0741271972656,297.1499938964844,293.1499938964844,0.2801530957221985,-5505.67529296875,304.1528625488281,0.7396686673164368,0.3319643437862396,0.3203763961791992,292.9975280761719,297.1499938964844,293.1499938964844,0.520011842250824,-6592.5771484375,304.1456298828125,0.8664034008979797,0.5446180105209351,0.3838192820549011,292.97662353515625,297.1499938964844,293.1499938964844,0.6413295269012451,-10498.517578125,304.1445617675781,0.9166576862335204,0.6425554156303406,0.6112685203552246,293.0932312011719,297.1499938964844,293.1499938964844,0.0631679072976112,-8152.93115234375,304.149658203125,0.485923558473587,0.0985742136836052,0.4745280742645263,289.9345092773437,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09295654296875,289.93603515625,1.0,0.5556783080101013,0.5654531121253967,0.5654531121253967,1.0,1.0,-2.580883741378784,1.0299420356750488,1.550941824913025,0.4486474394798279,0.0,0.0,1.0,212.2602081298828,220.0,51.012332916259766,-28099.833984375,1910.7650146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2156677246094,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.54296875,32040.0,0.0,0.0,0.6588568687438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006686559645459,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460440,293.1197204589844,297.1499938964844,293.1499938964844,0.347539335489273,-6187.029296875,304.1609191894531,0.7815132141113281,0.3938718438148498,0.3058479726314544,293.0741271972656,297.1499938964844,293.1499938964844,0.2801530957221985,-5505.67529296875,304.1528625488281,0.7396686673164368,0.3319643437862396,0.3203763961791992,292.9975280761719,297.1499938964844,293.1499938964844,0.520011842250824,-6592.5771484375,304.1456298828125,0.8664034008979797,0.5446180105209351,0.3838192820549011,292.97662353515625,297.1499938964844,293.1499938964844,0.6413295269012451,-10498.517578125,304.1445617675781,0.9166576862335204,0.6425554156303406,0.6112685203552246,293.0932312011719,297.1499938964844,293.1499938964844,0.0631679072976112,-8152.93115234375,304.149658203125,0.485923558473587,0.0985742136836052,0.4745280742645263,289.9345092773437,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09295654296875,289.93603515625,1.0,0.5556783080101013,0.5654531121253967,0.5654531121253967,1.0,1.0,-2.580883741378784,1.0299420356750488,1.550941824913025,0.4486474394798279,0.0,0.0,1.0,212.2602081298828,220.0,51.012332916259766,-28099.833984375,1910.7650146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2156677246094,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.54296875,32040.0,0.0,0.0,0.6588568687438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006686559645459,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460500,293.126708984375,297.1499938964844,293.1499938964844,0.3461053073406219,-6166.62353515625,304.1615295410156,0.7796124815940857,0.3928813338279724,0.3051742613315582,293.0808410644531,297.1499938964844,293.1499938964844,0.2795202732086181,-5495.4501953125,304.15350341796875,0.7383582592010498,0.3316017985343933,0.3201329112052917,293.0046081542969,297.1499938964844,293.1499938964844,0.5200774073600769,-6592.88623046875,304.14630126953125,0.865308940410614,0.5451543927192688,0.3842581808567047,292.98419189453125,297.1499938964844,293.1499938964844,0.6414762735366821,-10499.9365234375,304.1452941894531,0.915360689163208,0.6432602405548096,0.6120195984840393,293.0971069335937,297.1499938964844,293.1499938964844,0.0631053149700164,-8146.38720703125,304.1498413085937,0.4851032197475433,0.0985307618975639,0.4746836125850677,289.9506530761719,291.1499938964844,258.1380310058594,256.8901672363281,279.1503295898437,293.0966796875,289.95220947265625,1.0,0.5567643642425537,0.5655158162117004,0.5655158162117004,1.0,1.0,-2.58125638961792,1.0301764011383057,1.5510798692703247,0.4488248527050018,0.0,0.0,1.0,213.94761657714844,220.0,48.361141204833984,-28141.765625,1918.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2606811523437,308.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.896484375,33120.0,0.0,0.0,0.6602281928062439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736108945100568e-05,0.0,0.0006700477097183,0.0,0.0,670.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1335754394531,297.1499938964844,293.1499938964844,0.3443242013454437,-6141.01220703125,304.1626892089844,0.7776870131492615,0.3918268382549286,0.3044537007808685,293.0874938964844,297.1499938964844,293.1499938964844,0.2785917818546295,-5480.3369140625,304.154541015625,0.7370182275772095,0.331174224615097,0.319829374551773,293.01153564453125,297.1499938964844,293.1499938964844,0.5196608901023865,-6588.07275390625,304.1477355957031,0.86420077085495,0.5456376671791077,0.3846614956855774,292.9915771484375,297.1499938964844,293.1499938964844,0.6410475969314575,-10493.4267578125,304.1469421386719,0.9140552878379822,0.6439076662063599,0.6127206087112427,293.100830078125,297.1499938964844,293.1499938964844,0.0629695877432823,-8132.751953125,304.1501159667969,0.4842584431171417,0.0984724983572959,0.4747717380523681,289.9770202636719,291.1499938964844,258.1380615234375,256.8849792480469,279.1509704589844,293.100341796875,289.9790344238281,1.0,0.5578082203865051,0.5656129121780396,0.5656129121780396,1.0,1.0,-2.5813064575195312,1.030308961868286,1.5509973764419556,0.4489678144454956,0.0,0.0,1.0,215.6289825439453,223.0,59.56663131713867,-28223.1640625,1926.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3004455566406,308.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6615688800811768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006714083137921,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1468200683594,297.1499938964844,293.1499938964844,0.3410784602165222,-6094.81494140625,304.1638488769531,0.7737676501274109,0.3895560801029205,0.3028769195079803,293.1004943847656,297.1499938964844,293.1499938964844,0.2769404947757721,-5453.86572265625,304.1557922363281,0.7342425584793091,0.3301224410533905,0.3190352618694305,293.0247497558594,297.1499938964844,293.1499938964844,0.5193653702735901,-6584.541015625,304.14898681640625,0.8619438409805298,0.5464615225791931,0.3853623867034912,293.0057678222656,297.1499938964844,293.1499938964844,0.6408448219299316,-10490.0654296875,304.1482849121094,0.9114192724227904,0.6450433135032654,0.6139646768569946,293.1077575683594,297.1499938964844,293.1499938964844,0.0627654790878295,-8112.673828125,304.1504211425781,0.4824905693531036,0.0983109027147293,0.4747483134269714,290.0116271972656,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1075439453125,290.01324462890625,1.0,0.5597705245018005,0.5659169554710388,0.5659169554710388,1.0,1.0,-2.5804331302642822,1.0302737951278689,1.5501594543457031,0.4491547048091888,0.0,0.0,1.0,218.9742126464844,226.0,51.16417694091797,-28289.669921875,1939.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3866577148437,308.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6639353632926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738099618814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1468200683594,297.1499938964844,293.1499938964844,0.3410784602165222,-6094.81494140625,304.1638488769531,0.7737676501274109,0.3895560801029205,0.3028769195079803,293.1004943847656,297.1499938964844,293.1499938964844,0.2769404947757721,-5453.86572265625,304.1557922363281,0.7342425584793091,0.3301224410533905,0.3190352618694305,293.0247497558594,297.1499938964844,293.1499938964844,0.5193653702735901,-6584.541015625,304.14898681640625,0.8619438409805298,0.5464615225791931,0.3853623867034912,293.0057678222656,297.1499938964844,293.1499938964844,0.6408448219299316,-10490.0654296875,304.1482849121094,0.9114192724227904,0.6450433135032654,0.6139646768569946,293.1077575683594,297.1499938964844,293.1499938964844,0.0627654790878295,-8112.673828125,304.1504211425781,0.4824905693531036,0.0983109027147293,0.4747483134269714,290.0116271972656,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1075439453125,290.01324462890625,1.0,0.5597705245018005,0.5659169554710388,0.5659169554710388,1.0,1.0,-2.5804331302642822,1.0302737951278689,1.5501594543457031,0.4491547048091888,0.0,0.0,1.0,218.9742126464844,226.0,51.16417694091797,-28289.669921875,1939.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3866577148437,308.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6639353632926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738099618814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1592712402344,297.1499938964844,293.1499938964844,0.3376286327838897,-6045.66015625,304.1649780273437,0.7698037028312683,0.387104719877243,0.3011605441570282,293.11309814453125,297.1499938964844,293.1499938964844,0.2750178277492523,-5423.12353515625,304.15704345703125,0.7313493490219116,0.3288175463676452,0.3180010318756103,293.03717041015625,297.1499938964844,293.1499938964844,0.5188241600990295,-6578.58251953125,304.15020751953125,0.8596569895744324,0.547112762928009,0.3859423398971557,293.0191345214844,297.1499938964844,293.1499938964844,0.6403518319129944,-10482.998046875,304.1496887207031,0.9087838530540466,0.6459832787513733,0.6150243878364563,293.1141052246094,297.1499938964844,293.1499938964844,0.0625059530138969,-8087.73583984375,304.15069580078125,0.4806140661239624,0.0980919152498245,0.4744623601436615,290.04669189453125,291.1499938964844,258.1499938964844,256.8801574707031,279.15380859375,293.1145935058594,290.0483703613281,1.0,0.561577558517456,0.5663730502128601,0.5663730502128601,1.0,1.0,-2.578391790390014,1.029901385307312,1.5484905242919922,0.4492429494857788,0.0,0.0,1.0,222.2899780273437,229.0,49.84175491333008,-28354.4296875,1951.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4798889160156,308.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6658668518066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675770221278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1592712402344,297.1499938964844,293.1499938964844,0.3376286327838897,-6045.66015625,304.1649780273437,0.7698037028312683,0.387104719877243,0.3011605441570282,293.11309814453125,297.1499938964844,293.1499938964844,0.2750178277492523,-5423.12353515625,304.15704345703125,0.7313493490219116,0.3288175463676452,0.3180010318756103,293.03717041015625,297.1499938964844,293.1499938964844,0.5188241600990295,-6578.58251953125,304.15020751953125,0.8596569895744324,0.547112762928009,0.3859423398971557,293.0191345214844,297.1499938964844,293.1499938964844,0.6403518319129944,-10482.998046875,304.1496887207031,0.9087838530540466,0.6459832787513733,0.6150243878364563,293.1141052246094,297.1499938964844,293.1499938964844,0.0625059530138969,-8087.73583984375,304.15069580078125,0.4806140661239624,0.0980919152498245,0.4744623601436615,290.04669189453125,291.1499938964844,258.1499938964844,256.8801574707031,279.15380859375,293.1145935058594,290.0483703613281,1.0,0.561577558517456,0.5663730502128601,0.5663730502128601,1.0,1.0,-2.578391790390014,1.029901385307312,1.5484905242919922,0.4492429494857788,0.0,0.0,1.0,222.2899780273437,229.0,49.84175491333008,-28354.4296875,1951.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4798889160156,308.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6658668518066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675770221278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1721496582031,297.1499938964844,293.1499938964844,0.3338195085525512,-5991.20166015625,304.1663513183594,0.7656232118606567,0.3842650055885315,0.2992173433303833,293.1263427734375,297.1499938964844,293.1499938964844,0.2726916968822479,-5385.9306640625,304.1585998535156,0.7281743884086609,0.3270691037178039,0.3166311085224151,293.04962158203125,297.1499938964844,293.1499938964844,0.5178880095481873,-6568.6025390625,304.1517333984375,0.8571906685829163,0.547448992729187,0.3863480389118194,293.0325622558594,297.1499938964844,293.1499938964844,0.6393980383872986,-10469.859375,304.1513977050781,0.9059929847717284,0.6465795040130615,0.6158242225646973,293.1207275390625,297.1499938964844,293.1499938964844,0.0621073022484779,-8050.4794921875,304.1511535644531,0.4783784449100494,0.0976571515202522,0.4735266268253326,290.0841064453125,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12255859375,290.08599853515625,1.0,0.5632002353668213,0.5670340657234192,0.5670340657234192,1.0,1.0,-2.574326276779175,1.028863787651062,1.5454623699188232,0.4491184055805206,0.0,0.0,1.0,225.692611694336,232.0,52.22492599487305,-28407.46484375,1959.8685302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754699707031,308.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6674003005027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773264613002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1721496582031,297.1499938964844,293.1499938964844,0.3338195085525512,-5991.20166015625,304.1663513183594,0.7656232118606567,0.3842650055885315,0.2992173433303833,293.1263427734375,297.1499938964844,293.1499938964844,0.2726916968822479,-5385.9306640625,304.1585998535156,0.7281743884086609,0.3270691037178039,0.3166311085224151,293.04962158203125,297.1499938964844,293.1499938964844,0.5178880095481873,-6568.6025390625,304.1517333984375,0.8571906685829163,0.547448992729187,0.3863480389118194,293.0325622558594,297.1499938964844,293.1499938964844,0.6393980383872986,-10469.859375,304.1513977050781,0.9059929847717284,0.6465795040130615,0.6158242225646973,293.1207275390625,297.1499938964844,293.1499938964844,0.0621073022484779,-8050.4794921875,304.1511535644531,0.4783784449100494,0.0976571515202522,0.4735266268253326,290.0841064453125,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12255859375,290.08599853515625,1.0,0.5632002353668213,0.5670340657234192,0.5670340657234192,1.0,1.0,-2.574326276779175,1.028863787651062,1.5454623699188232,0.4491184055805206,0.0,0.0,1.0,225.692611694336,232.0,52.22492599487305,-28407.46484375,1959.8685302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754699707031,308.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6674003005027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773264613002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1856994628906,297.1499938964844,293.1499938964844,0.3293885588645935,-5927.541015625,304.1683044433594,0.7610398530960083,0.3809533417224884,0.2969046831130981,293.14068603515625,297.1499938964844,293.1499938964844,0.2697035670280456,-5338.0791015625,304.16070556640625,0.7244997620582581,0.3247619867324829,0.3147331774234772,293.0621337890625,297.1499938964844,293.1499938964844,0.5163329839706421,-6552.267578125,304.1537475585937,0.8544188141822815,0.5474546551704407,0.3865145146846771,293.0461120605469,297.1499938964844,293.1499938964844,0.6377145648002625,-10447.0244140625,304.1537475585937,0.9029343128204346,0.6468040347099304,0.6162641644477844,293.1278686523437,297.1499938964844,293.1499938964844,0.061436254531145,-7989.1689453125,304.1518859863281,0.4754118621349334,0.0969516113400459,0.4713377356529236,290.1268615722656,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1317138671875,290.1290283203125,1.0,0.5645384788513184,0.5679482221603394,0.5679482221603394,1.0,1.0,-2.566877841949463,1.0266162157058716,1.5402615070343018,0.4485099017620086,0.0,0.0,1.0,229.25526428222656,235.0,58.32359313964844,-28440.24609375,1964.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739807128906,308.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6685141324996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784568540751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1856994628906,297.1499938964844,293.1499938964844,0.3293885588645935,-5927.541015625,304.1683044433594,0.7610398530960083,0.3809533417224884,0.2969046831130981,293.14068603515625,297.1499938964844,293.1499938964844,0.2697035670280456,-5338.0791015625,304.16070556640625,0.7244997620582581,0.3247619867324829,0.3147331774234772,293.0621337890625,297.1499938964844,293.1499938964844,0.5163329839706421,-6552.267578125,304.1537475585937,0.8544188141822815,0.5474546551704407,0.3865145146846771,293.0461120605469,297.1499938964844,293.1499938964844,0.6377145648002625,-10447.0244140625,304.1537475585937,0.9029343128204346,0.6468040347099304,0.6162641644477844,293.1278686523437,297.1499938964844,293.1499938964844,0.061436254531145,-7989.1689453125,304.1518859863281,0.4754118621349334,0.0969516113400459,0.4713377356529236,290.1268615722656,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1317138671875,290.1290283203125,1.0,0.5645384788513184,0.5679482221603394,0.5679482221603394,1.0,1.0,-2.566877841949463,1.0266162157058716,1.5402615070343018,0.4485099017620086,0.0,0.0,1.0,229.25526428222656,235.0,58.32359313964844,-28440.24609375,1964.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739807128906,308.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6685141324996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784568540751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1923522949219,297.1499938964844,293.1499938964844,0.3269949555397033,-5893.07763671875,304.1693115234375,0.7586910724639893,0.379192054271698,0.2956527471542358,293.1479187011719,297.1499938964844,293.1499938964844,0.2679983675479889,-5310.76025390625,304.161865234375,0.722539484500885,0.323454201221466,0.3136230409145355,293.0682067871094,297.1499938964844,293.1499938964844,0.5153531432151794,-6542.05810546875,304.15484619140625,0.8529953956604004,0.5473679900169373,0.3865309059619903,293.0527648925781,297.1499938964844,293.1499938964844,0.636626660823822,-10432.40625,304.155029296875,0.9013884663581848,0.6468122005462646,0.6163797974586487,293.1314392089844,297.1499938964844,293.1499938964844,0.061024434864521,-7951.83203125,304.1522827148437,0.4737151563167572,0.0965325087308883,0.4699102640151977,290.1502685546875,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.1364440917969,290.15252685546875,1.0,0.5651026964187622,0.5684868693351746,0.5684868693351746,1.0,1.0,-2.562218427658081,1.0251694917678833,1.5370489358901978,0.4480777084827423,0.0,0.0,1.0,231.03384399414065,235.0,61.70646286010742,-28451.32421875,1964.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,309.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6689074039459229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678855984006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1988220214844,297.1499938964844,293.1499938964844,0.3245241940021515,-5857.4658203125,304.1702880859375,0.7563413977622986,0.3773863613605499,0.2943621575832367,293.1550598144531,297.1499938964844,293.1499938964844,0.2661921381950378,-5281.8154296875,304.1629943847656,0.720526397228241,0.322075605392456,0.3124372065067291,293.0741882324219,297.1499938964844,293.1499938964844,0.5142650604248047,-6530.77099609375,304.15594482421875,0.8515710234642029,0.5472341775894165,0.3865126669406891,293.05926513671875,297.1499938964844,293.1499938964844,0.6354051232337952,-10416.080078125,304.1563415527344,0.8998362421989441,0.6467649340629578,0.6164405345916748,293.1349182128906,297.1499938964844,293.1499938964844,0.0605758614838123,-7911.31982421875,304.1526794433594,0.4718953967094421,0.0960815772414207,0.4683257341384887,290.1747131347656,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.1412353515625,290.1770935058594,1.0,0.565608024597168,0.5690712332725525,0.5690712332725525,1.0,1.0,-2.557117223739624,1.0235764980316162,1.5335408449172974,0.4475900530815124,0.0,0.0,1.0,232.7947235107422,238.0,64.92549896240234,-28459.740234375,1964.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,309.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6691993474960327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791522610001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2110900878906,297.1499938964844,293.1499938964844,0.3193959593772888,-5783.439453125,304.17205810546875,0.7516686320304871,0.3736583590507507,0.291685551404953,293.1689147949219,297.1499938964844,293.1499938964844,0.262334257364273,-5219.96728515625,304.1650695800781,0.7163569331169128,0.3191375136375427,0.3098808526992798,293.0856018066406,297.1499938964844,293.1499938964844,0.5117976069450378,-6505.32373046875,304.1580505371094,0.8487372994422913,0.5468354225158691,0.3863804936408996,293.07183837890625,297.1499938964844,293.1499938964844,0.632598876953125,-10378.8427734375,304.1589050292969,0.8967329263687134,0.6465150713920593,0.616409420967102,293.1416320800781,297.1499938964844,293.1499938964844,0.0595852546393871,-7822.3427734375,304.1534423828125,0.4678604006767273,0.0950990915298461,0.464757353067398,290.226318359375,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1507263183594,290.22882080078125,1.0,0.5664569735527039,0.570366621017456,0.570366621017456,1.0,1.0,-2.5457797050476074,1.0200196504592896,1.5257601737976074,0.446476012468338,0.0,0.0,1.0,236.25094604492188,241.0,70.3692855834961,-28468.7890625,1962.6917724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768310546875,309.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6694766283035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794336950406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2110900878906,297.1499938964844,293.1499938964844,0.3193959593772888,-5783.439453125,304.17205810546875,0.7516686320304871,0.3736583590507507,0.291685551404953,293.1689147949219,297.1499938964844,293.1499938964844,0.262334257364273,-5219.96728515625,304.1650695800781,0.7163569331169128,0.3191375136375427,0.3098808526992798,293.0856018066406,297.1499938964844,293.1499938964844,0.5117976069450378,-6505.32373046875,304.1580505371094,0.8487372994422913,0.5468354225158691,0.3863804936408996,293.07183837890625,297.1499938964844,293.1499938964844,0.632598876953125,-10378.8427734375,304.1589050292969,0.8967329263687134,0.6465150713920593,0.616409420967102,293.1416320800781,297.1499938964844,293.1499938964844,0.0595852546393871,-7822.3427734375,304.1534423828125,0.4678604006767273,0.0950990915298461,0.464757353067398,290.226318359375,291.1499938964844,258.2252197265625,256.9286193847656,279.1619873046875,293.1507263183594,290.22882080078125,1.0,0.5664569735527039,0.570366621017456,0.570366621017456,1.0,1.0,-2.5457797050476074,1.0200196504592896,1.5257601737976074,0.446476012468338,0.0,0.0,1.0,236.25094604492188,241.0,70.3692855834961,-28468.7890625,1962.6917724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768310546875,309.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6694766283035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794336950406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2225036621094,297.1499938964844,293.1499938964844,0.3140761256217956,-5706.47412109375,304.1735534667969,0.7470436096191406,0.3697918653488159,0.2888988852500915,293.1820678710937,297.1499938964844,293.1499938964844,0.2582171261310577,-5153.89111328125,304.1669006347656,0.7119700908660889,0.3159877061843872,0.3071158826351166,293.09637451171875,297.1499938964844,293.1499938964844,0.5090086460113525,-6476.7373046875,304.1600036621094,0.8459323644638062,0.5462800860404968,0.3861352205276489,293.083740234375,297.1499938964844,293.1499938964844,0.629387378692627,-10336.5556640625,304.1612548828125,0.8936421871185303,0.646078884601593,0.6161971092224121,293.14794921875,297.1499938964844,293.1499938964844,0.058497741818428,-7725.3251953125,304.15411376953125,0.4632208347320556,0.0940309092402458,0.4607698321342468,290.2804260253906,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1600646972656,290.2830505371094,1.0,0.5671229958534241,0.5718133449554443,0.5718133449554443,1.0,1.0,-2.533178806304932,1.0160529613494873,1.5171257257461548,0.4452075660228729,0.0,0.0,1.0,239.62603759765625,244.0,74.3023452758789,-28467.337890625,1958.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,309.262451171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6709664463996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809456390328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2225036621094,297.1499938964844,293.1499938964844,0.3140761256217956,-5706.47412109375,304.1735534667969,0.7470436096191406,0.3697918653488159,0.2888988852500915,293.1820678710937,297.1499938964844,293.1499938964844,0.2582171261310577,-5153.89111328125,304.1669006347656,0.7119700908660889,0.3159877061843872,0.3071158826351166,293.09637451171875,297.1499938964844,293.1499938964844,0.5090086460113525,-6476.7373046875,304.1600036621094,0.8459323644638062,0.5462800860404968,0.3861352205276489,293.083740234375,297.1499938964844,293.1499938964844,0.629387378692627,-10336.5556640625,304.1612548828125,0.8936421871185303,0.646078884601593,0.6161971092224121,293.14794921875,297.1499938964844,293.1499938964844,0.058497741818428,-7725.3251953125,304.15411376953125,0.4632208347320556,0.0940309092402458,0.4607698321342468,290.2804260253906,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1600646972656,290.2830505371094,1.0,0.5671229958534241,0.5718133449554443,0.5718133449554443,1.0,1.0,-2.533178806304932,1.0160529613494873,1.5171257257461548,0.4452075660228729,0.0,0.0,1.0,239.62603759765625,244.0,74.3023452758789,-28467.337890625,1958.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,309.262451171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6709664463996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809456390328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2331237792969,297.1499938964844,293.1499938964844,0.3085064589977264,-5625.56884765625,304.17498779296875,0.7424623966217041,0.3657995164394378,0.2860139012336731,293.1945495605469,297.1499938964844,293.1499938964844,0.2538066506385803,-5082.888671875,304.1686096191406,0.7072998881340027,0.3126478195190429,0.3041670620441437,293.10650634765625,297.1499938964844,293.1499938964844,0.5057905912399292,-6443.79833984375,304.1620483398437,0.843153715133667,0.545583188533783,0.385789543390274,293.0950012207031,297.1499938964844,293.1499938964844,0.6256390810012817,-10287.302734375,304.16375732421875,0.8905632495880127,0.6454733610153198,0.6158229112625122,293.15380859375,297.1499938964844,293.1499938964844,0.0573119521141052,-7620.0390625,304.1547241210937,0.4581827223300934,0.0928938761353492,0.4564524292945862,290.34033203125,291.1499938964844,258.283447265625,256.9733581542969,279.1650695800781,293.169189453125,290.34332275390625,1.0,0.5676390528678894,0.5733960866928101,0.5733960866928101,1.0,1.0,-2.5195062160491943,1.0117368698120115,1.5077693462371826,0.4438033699989319,0.0,0.0,1.0,242.9373474121093,247.0,81.95819854736328,-28475.71484375,1951.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097412109375,309.3821105957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708491444587708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808266043663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2331237792969,297.1499938964844,293.1499938964844,0.3085064589977264,-5625.56884765625,304.17498779296875,0.7424623966217041,0.3657995164394378,0.2860139012336731,293.1945495605469,297.1499938964844,293.1499938964844,0.2538066506385803,-5082.888671875,304.1686096191406,0.7072998881340027,0.3126478195190429,0.3041670620441437,293.10650634765625,297.1499938964844,293.1499938964844,0.5057905912399292,-6443.79833984375,304.1620483398437,0.843153715133667,0.545583188533783,0.385789543390274,293.0950012207031,297.1499938964844,293.1499938964844,0.6256390810012817,-10287.302734375,304.16375732421875,0.8905632495880127,0.6454733610153198,0.6158229112625122,293.15380859375,297.1499938964844,293.1499938964844,0.0573119521141052,-7620.0390625,304.1547241210937,0.4581827223300934,0.0928938761353492,0.4564524292945862,290.34033203125,291.1499938964844,258.283447265625,256.9733581542969,279.1650695800781,293.169189453125,290.34332275390625,1.0,0.5676390528678894,0.5733960866928101,0.5733960866928101,1.0,1.0,-2.5195062160491943,1.0117368698120115,1.5077693462371826,0.4438033699989319,0.0,0.0,1.0,242.9373474121093,247.0,81.95819854736328,-28475.71484375,1951.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097412109375,309.3821105957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708491444587708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808266043663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2430114746094,297.1499938964844,293.1499938964844,0.3027817010879516,-5542.13232421875,304.1761779785156,0.7379116415977478,0.3616892695426941,0.2830364108085632,293.2063293457031,297.1499938964844,293.1499938964844,0.2491863071918487,-5008.3125,304.17010498046875,0.7024441361427307,0.30912646651268,0.3010438084602356,293.11602783203125,297.1499938964844,293.1499938964844,0.5022764205932617,-6407.9453125,304.16387939453125,0.8403924703598022,0.5447527170181274,0.38534876704216,293.1056213378906,297.1499938964844,293.1499938964844,0.6215119957923889,-10233.3095703125,304.1660461425781,0.887488603591919,0.6447067856788635,0.6152942180633545,293.15924072265625,297.1499938964844,293.1499938964844,0.0560550838708877,-7509.12255859375,304.1552429199219,0.4531302750110626,0.0916967466473579,0.4518524408340454,290.40313720703125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.17803955078125,290.4061889648437,1.0,0.5680261850357056,0.5751054286956787,0.5751054286956787,1.0,1.0,-2.504854202270508,1.0070945024490356,1.4977596998214722,0.4422662854194641,0.0,0.0,1.0,246.2010803222656,250.0,86.07798767089844,-28470.212890625,1944.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,309.4961853027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670332670211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006803024443797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2430114746094,297.1499938964844,293.1499938964844,0.3027817010879516,-5542.13232421875,304.1761779785156,0.7379116415977478,0.3616892695426941,0.2830364108085632,293.2063293457031,297.1499938964844,293.1499938964844,0.2491863071918487,-5008.3125,304.17010498046875,0.7024441361427307,0.30912646651268,0.3010438084602356,293.11602783203125,297.1499938964844,293.1499938964844,0.5022764205932617,-6407.9453125,304.16387939453125,0.8403924703598022,0.5447527170181274,0.38534876704216,293.1056213378906,297.1499938964844,293.1499938964844,0.6215119957923889,-10233.3095703125,304.1660461425781,0.887488603591919,0.6447067856788635,0.6152942180633545,293.15924072265625,297.1499938964844,293.1499938964844,0.0560550838708877,-7509.12255859375,304.1552429199219,0.4531302750110626,0.0916967466473579,0.4518524408340454,290.40313720703125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.17803955078125,290.4061889648437,1.0,0.5680261850357056,0.5751054286956787,0.5751054286956787,1.0,1.0,-2.504854202270508,1.0070945024490356,1.4977596998214722,0.4422662854194641,0.0,0.0,1.0,246.2010803222656,250.0,86.07798767089844,-28470.212890625,1944.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,309.4961853027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670332670211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006803024443797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2476806640625,297.1499938964844,293.1499938964844,0.2998880743980407,-5499.8583984375,304.1766967773437,0.7356436252593994,0.3595932126045227,0.2815155982971191,293.21197509765625,297.1499938964844,293.1499938964844,0.2468201220035553,-4970.04638671875,304.1707458496094,0.6999741196632385,0.3073003590106964,0.2994194626808166,293.1205444335937,297.1499938964844,293.1499938964844,0.5004487037658691,-6389.34375,304.1646728515625,0.8390176296234131,0.5442913174629211,0.3850954174995422,293.1107177734375,297.1499938964844,293.1499938964844,0.6193554997444153,-10205.19140625,304.1670227050781,0.8859529495239258,0.6442675590515137,0.6149761080741882,293.1617736816406,297.1499938964844,293.1499938964844,0.0554068312048912,-7452.2080078125,304.15545654296875,0.4506081640720367,0.0910777300596237,0.4494568109512329,290.43475341796875,291.1499938964844,258.3344421386719,257.0143127441406,279.1670227050781,293.182373046875,290.43780517578125,1.0,0.5681767463684082,0.5760049819946289,0.5760049819946289,1.0,1.0,-2.497188329696656,1.0046582221984863,1.4925302267074585,0.4414490163326263,0.0,0.0,1.0,247.818359375,250.0,87.04174041748047,-28462.205078125,1939.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,309.55084228515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6747364401817322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684771745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
