time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2521667480469,297.1499938964844,293.1499938964844,0.2968817949295044,-5455.7490234375,304.17730712890625,0.7333783507347107,0.3574724793434143,0.2799757122993469,293.21746826171875,297.1499938964844,293.1499938964844,0.2443422824144363,-4929.814453125,304.1714782714844,0.6974790096282959,0.3054341971874237,0.297756940126419,293.1249389648437,297.1499938964844,293.1499938964844,0.4984223246574402,-6368.61962890625,304.1656799316406,0.8376469612121582,0.5438011288642883,0.3848224282264709,293.1156616210937,297.1499938964844,293.1499938964844,0.6169537305831909,-10173.7001953125,304.1683044433594,0.8844194412231445,0.643793523311615,0.6146258115768433,293.16424560546875,297.1499938964844,293.1499938964844,0.0547248795628547,-7392.333984375,304.1557006835937,0.4480955004692077,0.0904466956853866,0.4470057189464569,290.4701843261719,291.1499938964844,258.3526611328125,257.0292053222656,279.1676330566406,293.1866760253906,290.4740295410156,1.0,0.5683026313781738,0.5769325494766235,0.5769325494766235,1.0,1.0,-2.489320993423462,1.002152919769287,1.4871679544448853,0.4406017065048218,0.0,0.0,1.0,249.42784118652344,253.0,94.96595764160156,-28482.265625,1934.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,309.6368713378906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6748124957084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006848488701507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2606811523437,297.1499938964844,293.1499938964844,0.2906062006950378,-5363.23095703125,304.1786499023437,0.7288379073143005,0.3531550467014313,0.2768372297286987,293.2280578613281,297.1499938964844,293.1499938964844,0.2391144186258316,-4844.55224609375,304.17303466796875,0.6924100518226624,0.3015787899494171,0.2943146526813507,293.13336181640625,297.1499938964844,293.1499938964844,0.4938702881336212,-6321.9755859375,304.16802978515625,0.8349080681800842,0.5427265167236328,0.3842115104198456,293.12518310546875,297.1499938964844,293.1499938964844,0.6115256547927856,-10102.3994140625,304.1712341308594,0.8813489675521851,0.6427301168441772,0.6138182878494263,293.1688537597656,297.1499938964844,293.1499938964844,0.053278025239706,-7265.56884765625,304.1562194824219,0.44310462474823,0.0891492068767547,0.4419406950473785,290.55096435546875,291.1499938964844,258.3907470703125,257.0606689453125,279.1687927246094,293.1950378417969,290.5549621582031,1.0,0.5684820413589478,0.5788714289665222,0.5788714289665222,1.0,1.0,-2.4729599952697754,0.996922731399536,1.4760373830795288,0.4388087093830108,0.0,0.0,1.0,252.629135131836,256.0,107.63362884521484,-28507.267578125,1923.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199890136719,309.8005676269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6745465397834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845790194347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2606811523437,297.1499938964844,293.1499938964844,0.2906062006950378,-5363.23095703125,304.1786499023437,0.7288379073143005,0.3531550467014313,0.2768372297286987,293.2280578613281,297.1499938964844,293.1499938964844,0.2391144186258316,-4844.55224609375,304.17303466796875,0.6924100518226624,0.3015787899494171,0.2943146526813507,293.13336181640625,297.1499938964844,293.1499938964844,0.4938702881336212,-6321.9755859375,304.16802978515625,0.8349080681800842,0.5427265167236328,0.3842115104198456,293.12518310546875,297.1499938964844,293.1499938964844,0.6115256547927856,-10102.3994140625,304.1712341308594,0.8813489675521851,0.6427301168441772,0.6138182878494263,293.1688537597656,297.1499938964844,293.1499938964844,0.053278025239706,-7265.56884765625,304.1562194824219,0.44310462474823,0.0891492068767547,0.4419406950473785,290.55096435546875,291.1499938964844,258.3907470703125,257.0606689453125,279.1687927246094,293.1950378417969,290.5549621582031,1.0,0.5684820413589478,0.5788714289665222,0.5788714289665222,1.0,1.0,-2.4729599952697754,0.996922731399536,1.4760373830795288,0.4388087093830108,0.0,0.0,1.0,252.629135131836,256.0,107.63362884521484,-28507.267578125,1923.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199890136719,309.8005676269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6745465397834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845790194347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2685546875,297.1499938964844,293.1499938964844,0.2842923998832702,-5269.8076171875,304.1795959472656,0.7242619395256042,0.3487509787082672,0.2736293971538543,293.2380676269531,297.1499938964844,293.1499938964844,0.2337823510169983,-4757.29052734375,304.1742248535156,0.6872490048408508,0.2975694239139557,0.2907242178916931,293.1412658691406,297.1499938964844,293.1499938964844,0.4891518950462341,-6273.76953125,304.1698608398437,0.8321750164031982,0.5415430068969727,0.3835217654705047,293.1341857910156,297.1499938964844,293.1499938964844,0.6058696508407593,-10028.4189453125,304.1735534667969,0.8782806396484375,0.6415327191352844,0.6128798127174377,293.173095703125,297.1499938964844,293.1499938964844,0.0517921298742294,-7136.29150390625,304.1566162109375,0.4381832778453827,0.0878083705902099,0.4366756975650787,290.6321716308594,291.1499938964844,258.4308166503906,257.0941772460937,279.1698913574219,293.2031555175781,290.6361389160156,1.0,0.5685737133026123,0.5809159874916077,0.5809159874916077,1.0,1.0,-2.455831289291382,0.9914175271987916,1.4644136428833008,0.4368874430656433,0.0,0.0,1.0,255.80812072753903,259.0,111.4524917602539,-28511.474609375,1912.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6701354980469,309.9501647949219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6786125302314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887054769322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2685546875,297.1499938964844,293.1499938964844,0.2842923998832702,-5269.8076171875,304.1795959472656,0.7242619395256042,0.3487509787082672,0.2736293971538543,293.2380676269531,297.1499938964844,293.1499938964844,0.2337823510169983,-4757.29052734375,304.1742248535156,0.6872490048408508,0.2975694239139557,0.2907242178916931,293.1412658691406,297.1499938964844,293.1499938964844,0.4891518950462341,-6273.76953125,304.1698608398437,0.8321750164031982,0.5415430068969727,0.3835217654705047,293.1341857910156,297.1499938964844,293.1499938964844,0.6058696508407593,-10028.4189453125,304.1735534667969,0.8782806396484375,0.6415327191352844,0.6128798127174377,293.173095703125,297.1499938964844,293.1499938964844,0.0517921298742294,-7136.29150390625,304.1566162109375,0.4381832778453827,0.0878083705902099,0.4366756975650787,290.6321716308594,291.1499938964844,258.4308166503906,257.0941772460937,279.1698913574219,293.2031555175781,290.6361389160156,1.0,0.5685737133026123,0.5809159874916077,0.5809159874916077,1.0,1.0,-2.455831289291382,0.9914175271987916,1.4644136428833008,0.4368874430656433,0.0,0.0,1.0,255.80812072753903,259.0,111.4524917602539,-28511.474609375,1912.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6701354980469,309.9501647949219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6786125302314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887054769322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2758483886719,297.1499938964844,293.1499938964844,0.2777102291584015,-5171.72314453125,304.18072509765625,0.719611644744873,0.3442717790603637,0.2703628540039062,293.2475280761719,297.1499938964844,293.1499938964844,0.2281592935323715,-4664.64111328125,304.175537109375,0.6820145845413208,0.2934180200099945,0.2869977056980133,293.148681640625,297.1499938964844,293.1499938964844,0.483867198228836,-6219.5322265625,304.17205810546875,0.8294499516487122,0.540259063243866,0.3827627003192901,293.1426696777344,297.1499938964844,293.1499938964844,0.5995029807090759,-9944.7548828125,304.17633056640625,0.8752225637435913,0.6402114629745483,0.6118260025978088,293.177001953125,297.1499938964844,293.1499938964844,0.0502130538225173,-6999.30712890625,304.15704345703125,0.433358758687973,0.0864291414618492,0.4312333464622497,290.7242431640625,291.1499938964844,258.4725952148437,257.1295166015625,279.1708984375,293.2110290527344,290.72906494140625,1.0,0.5685891509056091,0.5830591320991516,0.5830591320991516,1.0,1.0,-2.438021183013916,0.9856623411178588,1.4523588418960571,0.4348447620868683,0.0,0.0,1.0,258.9670104980469,262.0,126.09154510498048,-28557.28125,1899.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,310.15203857421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785133481025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886048358865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2758483886719,297.1499938964844,293.1499938964844,0.2777102291584015,-5171.72314453125,304.18072509765625,0.719611644744873,0.3442717790603637,0.2703628540039062,293.2475280761719,297.1499938964844,293.1499938964844,0.2281592935323715,-4664.64111328125,304.175537109375,0.6820145845413208,0.2934180200099945,0.2869977056980133,293.148681640625,297.1499938964844,293.1499938964844,0.483867198228836,-6219.5322265625,304.17205810546875,0.8294499516487122,0.540259063243866,0.3827627003192901,293.1426696777344,297.1499938964844,293.1499938964844,0.5995029807090759,-9944.7548828125,304.17633056640625,0.8752225637435913,0.6402114629745483,0.6118260025978088,293.177001953125,297.1499938964844,293.1499938964844,0.0502130538225173,-6999.30712890625,304.15704345703125,0.433358758687973,0.0864291414618492,0.4312333464622497,290.7242431640625,291.1499938964844,258.4725952148437,257.1295166015625,279.1708984375,293.2110290527344,290.72906494140625,1.0,0.5685891509056091,0.5830591320991516,0.5830591320991516,1.0,1.0,-2.438021183013916,0.9856623411178588,1.4523588418960571,0.4348447620868683,0.0,0.0,1.0,258.9670104980469,262.0,126.09154510498048,-28557.28125,1899.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,310.15203857421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785133481025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886048358865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28253173828125,297.1499938964844,293.1499938964844,0.2710491716861725,-5071.9580078125,304.1815795898437,0.7148239612579346,0.3397257030010223,0.2670424878597259,293.2564697265625,297.1499938964844,293.1499938964844,0.2224044948816299,-4569.3427734375,304.1766052246094,0.6767184138298035,0.2891301810741424,0.2831397652626037,293.1556701660156,297.1499938964844,293.1499938964844,0.4783040285110473,-6162.45361328125,304.1739501953125,0.8267239332199097,0.5388749241828918,0.3819323778152466,293.15069580078125,297.1499938964844,293.1499938964844,0.592770516872406,-9856.3818359375,304.1787414550781,0.8721707463264465,0.638765811920166,0.6106529235839844,293.1806030273437,297.1499938964844,293.1499938964844,0.0485863648355007,-6858.95068359375,304.15740966796875,0.42864790558815,0.0850142613053321,0.4256270229816437,290.8204345703125,291.1499938964844,258.51580810546875,257.1664123535156,279.171875,293.2186279296875,290.8251953125,1.0,0.5685339570045471,0.5852965712547302,0.5852965712547302,1.0,1.0,-2.419551372528076,0.979656457901001,1.4398950338363647,0.4326759278774261,0.0,0.0,1.0,262.11016845703125,265.0,131.4571533203125,-28577.615234375,1885.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636291503906,310.33502197265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778378486633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879192078486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28253173828125,297.1499938964844,293.1499938964844,0.2710491716861725,-5071.9580078125,304.1815795898437,0.7148239612579346,0.3397257030010223,0.2670424878597259,293.2564697265625,297.1499938964844,293.1499938964844,0.2224044948816299,-4569.3427734375,304.1766052246094,0.6767184138298035,0.2891301810741424,0.2831397652626037,293.1556701660156,297.1499938964844,293.1499938964844,0.4783040285110473,-6162.45361328125,304.1739501953125,0.8267239332199097,0.5388749241828918,0.3819323778152466,293.15069580078125,297.1499938964844,293.1499938964844,0.592770516872406,-9856.3818359375,304.1787414550781,0.8721707463264465,0.638765811920166,0.6106529235839844,293.1806030273437,297.1499938964844,293.1499938964844,0.0485863648355007,-6858.95068359375,304.15740966796875,0.42864790558815,0.0850142613053321,0.4256270229816437,290.8204345703125,291.1499938964844,258.51580810546875,257.1664123535156,279.171875,293.2186279296875,290.8251953125,1.0,0.5685339570045471,0.5852965712547302,0.5852965712547302,1.0,1.0,-2.419551372528076,0.979656457901001,1.4398950338363647,0.4326759278774261,0.0,0.0,1.0,262.11016845703125,265.0,131.4571533203125,-28577.615234375,1885.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636291503906,310.33502197265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778378486633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879192078486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.28564453125,297.1499938964844,293.1499938964844,0.2677487134933471,-5022.36865234375,304.18182373046875,0.7123568654060364,0.3374330401420593,0.2653661668300628,293.2607727050781,297.1499938964844,293.1499938964844,0.219527319073677,-4521.54296875,304.177001953125,0.6740549206733704,0.2869397699832916,0.2811656296253204,293.15899658203125,297.1499938964844,293.1499938964844,0.4755173921585083,-6133.8984375,304.1746520996094,0.8253620266914368,0.538151204586029,0.3814942240715027,293.154541015625,297.1499938964844,293.1499938964844,0.5893890857696533,-9812.0869140625,304.1796569824219,0.8706511855125427,0.6380035281181335,0.6100277304649353,293.1822814941406,297.1499938964844,293.1499938964844,0.0477690175175666,-6788.77734375,304.15753173828125,0.4263410270214081,0.084294818341732,0.4227679073810577,290.8677062988281,291.1499938964844,258.53790283203125,257.1853942871094,279.1723327636719,293.2223205566406,290.8724060058594,1.0,0.5684828162193298,0.586448073387146,0.586448073387146,1.0,1.0,-2.4100983142852783,0.9765681624412536,1.4335302114486694,0.4315467476844787,0.0,0.0,1.0,263.6752319335937,265.0,131.45030212402344,-28578.81640625,1878.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483154296875,310.4195556640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.68211430311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922592874616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28863525390625,297.1499938964844,293.1499938964844,0.2643892467021942,-4971.68017578125,304.1821594238281,0.709825873374939,0.3351292014122009,0.2636808454990387,293.2649230957031,297.1499938964844,293.1499938964844,0.2165862172842025,-4472.48095703125,304.17742919921875,0.6713854670524597,0.2847206890583038,0.2791638970375061,293.1622009277344,297.1499938964844,293.1499938964844,0.4725901186466217,-6103.79150390625,304.1755065917969,0.8240010142326355,0.537407398223877,0.3810423910617828,293.15826416015625,297.1499938964844,293.1499938964844,0.5858318209648132,-9765.3056640625,304.1807556152344,0.8691373467445374,0.6372163891792297,0.6093794703483582,293.18389892578125,297.1499938964844,293.1499938964844,0.0469302684068679,-6716.80615234375,304.1576843261719,0.4240689277648926,0.0835681110620498,0.419875293970108,290.9177551269531,291.1499938964844,258.56024169921875,257.20465087890625,279.1727905273437,293.2259216308594,290.9232177734375,1.0,0.5684177279472351,0.5876201391220093,0.5876201391220093,1.0,1.0,-2.400515079498291,0.9734275937080384,1.427087426185608,0.4303893744945526,0.0,0.0,1.0,265.2361145019531,268.0,137.67721557617188,-28605.130859375,1870.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.264892578125,310.5327453613281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820353865623474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921791937202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.294189453125,297.1499938964844,293.1499938964844,0.2575449645519256,-4867.859375,304.1828308105469,0.704596996307373,0.330489307641983,0.260284423828125,293.2728576660156,297.1499938964844,293.1499938964844,0.2105570137500763,-4371.3642578125,304.1783142089844,0.6660335063934326,0.2801977097988128,0.2750785052776336,293.1683349609375,297.1499938964844,293.1499938964844,0.4663790762424469,-6039.72607421875,304.1773376464844,0.8212721943855286,0.535852313041687,0.380092591047287,293.1654052734375,297.1499938964844,293.1499938964844,0.5782656669616699,-9665.515625,304.1830749511719,0.8661205768585205,0.6355577111244202,0.6080053448677063,293.1869506835937,297.1499938964844,293.1499938964844,0.0452021658420562,-6568.7373046875,304.15802001953125,0.4196264743804931,0.0820936933159828,0.4139928221702575,291.0257873535156,291.1499938964844,258.6056213378906,257.2439880371094,279.1736145019531,293.23291015625,291.03125,1.0,0.5682469010353088,0.5900246500968933,0.5900246500968933,1.0,1.0,-2.380948543548584,0.9669817686080932,1.4139666557312012,0.4279854297637939,0.0,0.0,1.0,268.3486633300781,271.0,146.49761962890625,-28637.0703125,1855.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4798889160156,310.7435302734375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6813831329345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915172562003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.294189453125,297.1499938964844,293.1499938964844,0.2575449645519256,-4867.859375,304.1828308105469,0.704596996307373,0.330489307641983,0.260284423828125,293.2728576660156,297.1499938964844,293.1499938964844,0.2105570137500763,-4371.3642578125,304.1783142089844,0.6660335063934326,0.2801977097988128,0.2750785052776336,293.1683349609375,297.1499938964844,293.1499938964844,0.4663790762424469,-6039.72607421875,304.1773376464844,0.8212721943855286,0.535852313041687,0.380092591047287,293.1654052734375,297.1499938964844,293.1499938964844,0.5782656669616699,-9665.515625,304.1830749511719,0.8661205768585205,0.6355577111244202,0.6080053448677063,293.1869506835937,297.1499938964844,293.1499938964844,0.0452021658420562,-6568.7373046875,304.15802001953125,0.4196264743804931,0.0820936933159828,0.4139928221702575,291.0257873535156,291.1499938964844,258.6056213378906,257.2439880371094,279.1736145019531,293.23291015625,291.03125,1.0,0.5682469010353088,0.5900246500968933,0.5900246500968933,1.0,1.0,-2.380948543548584,0.9669817686080932,1.4139666557312012,0.4279854297637939,0.0,0.0,1.0,268.3486633300781,271.0,146.49761962890625,-28637.0703125,1855.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4798889160156,310.7435302734375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6813831329345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915172562003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2991943359375,297.1499938964844,293.1499938964844,0.2508291900157928,-4765.49560546875,304.1830749511719,0.6993259191513062,0.3258211612701416,0.2568627595901489,293.2803039550781,297.1499938964844,293.1499938964844,0.2045766711235046,-4270.55810546875,304.1788330078125,0.6606842875480652,0.2755735218524933,0.2708938717842102,293.174072265625,297.1499938964844,293.1499938964844,0.4602009057998657,-5976.03955078125,304.1784973144531,0.8185329437255859,0.534221351146698,0.3790872395038605,293.172119140625,297.1499938964844,293.1499938964844,0.5707166790962219,-9566.10546875,304.1846008300781,0.8631245493888855,0.6338037252426147,0.6065371036529541,293.1897277832031,297.1499938964844,293.1499938964844,0.0434784330427646,-6421.70703125,304.158203125,0.4153147637844085,0.0805940106511116,0.4079924821853637,291.13104248046875,291.1499938964844,258.6517028808594,257.2841796875,279.17437744140625,293.2395935058594,291.1363220214844,1.0,0.5680276155471802,0.5925031900405884,0.5925031900405884,1.0,1.0,-2.360905647277832,0.9603317379951476,1.4005740880966189,0.4254667162895202,0.0,0.0,1.0,271.4477233886719,274.0,146.06011962890625,-28642.044921875,1839.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688232421875,310.9317932128906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.787109375,36000.0,0.0,0.0,0.684983491897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.771293657133356e-05,0.0,0.0006951711839064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2991943359375,297.1499938964844,293.1499938964844,0.2508291900157928,-4765.49560546875,304.1830749511719,0.6993259191513062,0.3258211612701416,0.2568627595901489,293.2803039550781,297.1499938964844,293.1499938964844,0.2045766711235046,-4270.55810546875,304.1788330078125,0.6606842875480652,0.2755735218524933,0.2708938717842102,293.174072265625,297.1499938964844,293.1499938964844,0.4602009057998657,-5976.03955078125,304.1784973144531,0.8185329437255859,0.534221351146698,0.3790872395038605,293.172119140625,297.1499938964844,293.1499938964844,0.5707166790962219,-9566.10546875,304.1846008300781,0.8631245493888855,0.6338037252426147,0.6065371036529541,293.1897277832031,297.1499938964844,293.1499938964844,0.0434784330427646,-6421.70703125,304.158203125,0.4153147637844085,0.0805940106511116,0.4079924821853637,291.13104248046875,291.1499938964844,258.6517028808594,257.2841796875,279.17437744140625,293.2395935058594,291.1363220214844,1.0,0.5680276155471802,0.5925031900405884,0.5925031900405884,1.0,1.0,-2.360905647277832,0.9603317379951476,1.4005740880966189,0.4254667162895202,0.0,0.0,1.0,271.4477233886719,274.0,146.06011962890625,-28642.044921875,1839.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688232421875,310.9317932128906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.787109375,36000.0,0.0,0.0,0.684983491897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.771293657133356e-05,0.0,0.0006951711839064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.3036499023437,297.1499938964844,293.1499938964844,0.2440457493066787,-4661.32373046875,304.183349609375,0.6940447092056274,0.3211355209350586,0.2534258365631103,293.2872619628906,297.1499938964844,293.1499938964844,0.1984887570142746,-4167.15869140625,304.17938232421875,0.6553599834442139,0.2708599269390106,0.2666220068931579,293.1794738769531,297.1499938964844,293.1499938964844,0.4536986052989959,-5908.6728515625,304.1798400878906,0.815779447555542,0.5325194597244263,0.3780331015586853,293.1784362792969,297.1499938964844,293.1499938964844,0.5627554655075073,-9460.71875,304.1863708496094,0.8601555824279785,0.6319608092308044,0.6049862504005432,293.1922607421875,297.1499938964844,293.1499938964844,0.0417133569717407,-6271.1201171875,304.1584167480469,0.411112368106842,0.0790721848607063,0.4018881916999817,291.2430725097656,291.1499938964844,258.6982116699219,257.3249816894531,279.1750793457031,293.24591064453125,291.2489624023437,1.0,0.5677670240402222,0.595048189163208,0.595048189163208,1.0,1.0,-2.340454339981079,0.953496277332306,1.386958122253418,0.4228405654430389,0.0,0.0,0.9812233448028564,274.5333251953125,277.0,154.8411407470703,-28675.439453125,1822.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9081726074219,311.1631164550781,278.1499938964844,0.0,18000.0,315.2300109863281,32924.046875,36000.0,0.0,0.0,0.6843493580818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300046920776367,1.830032467842102,-2.778202360786964e-05,0.0,0.0006945275817997,0.0,0.0,683.4888916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.3036499023437,297.1499938964844,293.1499938964844,0.2440457493066787,-4661.32373046875,304.183349609375,0.6940447092056274,0.3211355209350586,0.2534258365631103,293.2872619628906,297.1499938964844,293.1499938964844,0.1984887570142746,-4167.15869140625,304.17938232421875,0.6553599834442139,0.2708599269390106,0.2666220068931579,293.1794738769531,297.1499938964844,293.1499938964844,0.4536986052989959,-5908.6728515625,304.1798400878906,0.815779447555542,0.5325194597244263,0.3780331015586853,293.1784362792969,297.1499938964844,293.1499938964844,0.5627554655075073,-9460.71875,304.1863708496094,0.8601555824279785,0.6319608092308044,0.6049862504005432,293.1922607421875,297.1499938964844,293.1499938964844,0.0417133569717407,-6271.1201171875,304.1584167480469,0.411112368106842,0.0790721848607063,0.4018881916999817,291.2430725097656,291.1499938964844,258.6982116699219,257.3249816894531,279.1750793457031,293.24591064453125,291.2489624023437,1.0,0.5677670240402222,0.595048189163208,0.595048189163208,1.0,1.0,-2.340454339981079,0.953496277332306,1.386958122253418,0.4228405654430389,0.0,0.0,0.9812233448028564,274.5333251953125,277.0,154.8411407470703,-28675.439453125,1822.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9081726074219,311.1631164550781,278.1499938964844,0.0,18000.0,315.2300109863281,32924.046875,36000.0,0.0,0.0,0.6843493580818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300046920776367,1.830032467842102,-2.778202360786964e-05,0.0,0.0006945275817997,0.0,0.0,683.4888916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.3076171875,297.1499938964844,293.1499938964844,0.2374002486467361,-4558.7099609375,304.18328857421875,0.6887670755386353,0.3164394497871399,0.2499787211418151,293.29376220703125,297.1499938964844,293.1499938964844,0.1924657374620437,-4064.260498046875,304.1796264648437,0.6500738263130188,0.266063779592514,0.2622698247432709,293.1845092773437,297.1499938964844,293.1499938964844,0.4472255408763885,-5841.55908203125,304.1806640625,0.8129988312721252,0.5307484865188599,0.3769290447235107,293.1844177246094,297.1499938964844,293.1499938964844,0.554810643196106,-9355.537109375,304.1874694824219,0.857210636138916,0.6300307512283325,0.6033505797386169,293.194580078125,297.1499938964844,293.1499938964844,0.03996117785573,-6121.7421875,304.1585388183594,0.4069729745388031,0.0775305405259132,0.3956910073757171,291.3533630371094,291.1499938964844,258.744873046875,257.3661804199219,279.1757202148437,293.2519226074219,291.3589172363281,1.0,0.5674696564674377,0.5976542234420776,0.5976542234420776,1.0,1.0,-2.3196191787719727,0.9464775919914246,1.3731414079666138,0.420106828212738,0.0,0.0,0.9466684460639954,277.608642578125,280.0,152.8369903564453,-28669.6484375,1806.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1236572265625,311.3682861328125,278.1499938964844,0.0,18000.0,315.2300109863281,34348.71875,36000.0,0.0,0.0,0.683043360710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245952129364007,1.8246232271194456,-2.798416244331748e-05,0.0,0.0006932021351531,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.3076171875,297.1499938964844,293.1499938964844,0.2374002486467361,-4558.7099609375,304.18328857421875,0.6887670755386353,0.3164394497871399,0.2499787211418151,293.29376220703125,297.1499938964844,293.1499938964844,0.1924657374620437,-4064.260498046875,304.1796264648437,0.6500738263130188,0.266063779592514,0.2622698247432709,293.1845092773437,297.1499938964844,293.1499938964844,0.4472255408763885,-5841.55908203125,304.1806640625,0.8129988312721252,0.5307484865188599,0.3769290447235107,293.1844177246094,297.1499938964844,293.1499938964844,0.554810643196106,-9355.537109375,304.1874694824219,0.857210636138916,0.6300307512283325,0.6033505797386169,293.194580078125,297.1499938964844,293.1499938964844,0.03996117785573,-6121.7421875,304.1585388183594,0.4069729745388031,0.0775305405259132,0.3956910073757171,291.3533630371094,291.1499938964844,258.744873046875,257.3661804199219,279.1757202148437,293.2519226074219,291.3589172363281,1.0,0.5674696564674377,0.5976542234420776,0.5976542234420776,1.0,1.0,-2.3196191787719727,0.9464775919914246,1.3731414079666138,0.420106828212738,0.0,0.0,0.9466684460639954,277.608642578125,280.0,152.8369903564453,-28669.6484375,1806.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1236572265625,311.3682861328125,278.1499938964844,0.0,18000.0,315.2300109863281,34348.71875,36000.0,0.0,0.0,0.683043360710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245952129364007,1.8246232271194456,-2.798416244331748e-05,0.0,0.0006932021351531,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3094177246094,297.1499938964844,293.1499938964844,0.2341802567243576,-4508.82177734375,304.18310546875,0.6861355304718018,0.3140900135040283,0.2482534199953079,293.2968444824219,297.1499938964844,293.1499938964844,0.1895202100276947,-4013.75,304.1795959472656,0.6474486589431763,0.2636366486549377,0.2600655555725097,293.1869201660156,297.1499938964844,293.1499938964844,0.4440983235836029,-5809.15869140625,304.1807861328125,0.8115972876548767,0.5298418998718262,0.3763613700866699,293.1872253417969,297.1499938964844,293.1499938964844,0.5509659647941589,-9304.7060546875,304.1876220703125,0.8557499051094055,0.62903892993927,0.6025060415267944,293.1956787109375,297.1499938964844,293.1499938964844,0.0391033515334129,-6048.65087890625,304.1585388183594,0.4049053192138672,0.0767531096935272,0.3925608694553375,291.4054260253906,291.1499938964844,258.7681884765625,257.3868713378906,279.176025390625,293.2547607421875,291.4107360839844,1.0,0.5673089623451233,0.5989776849746704,0.5989776849746704,1.0,1.0,-2.3090763092041016,0.9429048895835876,1.3661714792251587,0.4187018871307373,0.0,0.0,0.9244060516357422,279.1419982910156,280.0,148.62725830078125,-28652.134765625,1797.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2236328125,311.4615783691406,278.1499938964844,0.0,18000.0,315.7099914550781,35495.20703125,36000.0,0.0,0.0,0.6869545578956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820217490196228,1.820245623588562,-2.814654726535082e-05,0.0,0.0006971715483814,0.0,0.0,683.4857177734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.31109619140625,297.1499938964844,293.1499938964844,0.2310376614332199,-4460.03564453125,304.18280029296875,0.6835113167762756,0.31174036860466,0.2465275377035141,293.2998352050781,297.1499938964844,293.1499938964844,0.1866261214017868,-3964.007080078125,304.1794738769531,0.6448361277580261,0.2611909210681915,0.2578433156013489,293.189208984375,297.1499938964844,293.1499938964844,0.4410649836063385,-5777.75830078125,304.1806945800781,0.8101872205734253,0.5289224982261658,0.3757846355438232,293.1899719238281,297.1499938964844,293.1499938964844,0.5472330451011658,-9255.4189453125,304.18756103515625,0.8542979955673218,0.6280310153961182,0.6016458868980408,293.1966857910156,297.1499938964844,293.1499938964844,0.0382606871426105,-5976.8515625,304.15850830078125,0.4028231799602508,0.0759716853499412,0.3894119560718536,291.45526123046875,291.1499938964844,258.7914428710937,257.40753173828125,279.1763000488281,293.257568359375,291.4594421386719,1.0,0.5671411156654358,0.6003136038780212,0.6003136038780212,1.0,1.0,-2.29845929145813,0.9392923712730408,1.3591668605804443,0.4172728061676025,0.0,0.0,0.8990364074707031,280.6725769042969,283.0,139.3287353515625,-28596.87109375,1788.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3592834472656,311.5615539550781,278.1499938964844,0.0,18000.0,315.7099914550781,36443.265625,36000.0,0.0,0.0,0.6864374279975891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7992054224014282,1.799233317375183,-2.789912832668051e-05,0.0,0.0006966467481106,0.0,0.0,666.589599609375,0.0,0.0,0.0,0.9896029829978944,4.0,0.0,1.0
463020,293.3140869140625,297.1499938964844,293.1499938964844,0.2260815054178238,-4384.0927734375,304.1800842285156,0.6783000826835632,0.307053804397583,0.2430807650089264,293.30548095703125,297.1499938964844,293.1499938964844,0.181871086359024,-3883.119140625,304.1775207519531,0.639651358127594,0.2562505602836609,0.2533490657806396,293.1933898925781,297.1499938964844,293.1499938964844,0.4373824000358581,-5741.34912109375,304.1764831542969,0.80734783411026,0.5270788073539734,0.3746176362037658,293.1949462890625,297.1499938964844,293.1499938964844,0.5426735281944275,-9198.4072265625,304.1825256347656,0.8514341115951538,0.6260085701942444,0.5999025702476501,293.1986083984375,297.1499938964844,293.1499938964844,0.0368844307959079,-5862.19873046875,304.157958984375,0.398552656173706,0.0743986293673515,0.3830622136592865,291.49346923828125,291.1499938964844,258.83770751953125,257.44879150390625,279.1767578125,293.26275634765625,291.49383544921875,1.0,0.5667884349822998,0.6030148863792419,0.6030148863792419,1.0,1.0,-2.277066230773926,0.931969404220581,1.3450968265533447,0.4143502414226532,0.0,0.0,0.8499312996864319,283.7210388183594,286.0,66.37369537353516,-28295.36328125,1771.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6808166503906,311.7135314941406,278.1499938964844,0.0,18000.0,315.7099914550781,37128.6484375,36000.0,0.0,0.0,0.6840070486068726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7037906646728516,1.7038166522979736,-2.602447239041794e-05,0.0,0.0006941801984794,0.0,0.0,581.5987548828125,0.0,0.0,0.0,0.944516658782959,4.0,0.0,1.0
463080,293.3140869140625,297.1499938964844,293.1499938964844,0.2260815054178238,-4384.0927734375,304.1800842285156,0.6783000826835632,0.307053804397583,0.2430807650089264,293.30548095703125,297.1499938964844,293.1499938964844,0.181871086359024,-3883.119140625,304.1775207519531,0.639651358127594,0.2562505602836609,0.2533490657806396,293.1933898925781,297.1499938964844,293.1499938964844,0.4373824000358581,-5741.34912109375,304.1764831542969,0.80734783411026,0.5270788073539734,0.3746176362037658,293.1949462890625,297.1499938964844,293.1499938964844,0.5426735281944275,-9198.4072265625,304.1825256347656,0.8514341115951538,0.6260085701942444,0.5999025702476501,293.1986083984375,297.1499938964844,293.1499938964844,0.0368844307959079,-5862.19873046875,304.157958984375,0.398552656173706,0.0743986293673515,0.3830622136592865,291.49346923828125,291.1499938964844,258.83770751953125,257.44879150390625,279.1767578125,293.26275634765625,291.49383544921875,1.0,0.5667884349822998,0.6030148863792419,0.6030148863792419,1.0,1.0,-2.277066230773926,0.931969404220581,1.3450968265533447,0.4143502414226532,0.0,0.0,0.8499312996864319,283.7210388183594,286.0,66.37369537353516,-28295.36328125,1771.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6808166503906,311.7135314941406,278.1499938964844,0.0,18000.0,315.7099914550781,37128.6484375,36000.0,0.0,0.0,0.6840070486068726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7037906646728516,1.7038166522979736,-2.602447239041794e-05,0.0,0.0006941801984794,0.0,0.0,581.5987548828125,0.0,0.0,0.0,0.944516658782959,4.0,0.0,1.0
463140,293.31658935546875,297.1499938964844,293.1499938964844,0.22215236723423,-4324.603515625,304.1766052246094,0.6731586456298828,0.3023861050605774,0.2396481186151504,293.31072998046875,297.1499938964844,293.1499938964844,0.1778775006532669,-3815.736328125,304.1750183105469,0.634513795375824,0.2512480914592743,0.2487946301698684,293.1970520019531,297.1499938964844,293.1499938964844,0.4356205761432647,-5725.6298828125,304.17059326171875,0.8044970631599426,0.5252402424812317,0.3734544515609741,293.1992492675781,297.1499938964844,293.1499938964844,0.5404893755912781,-9174.2314453125,304.17529296875,0.8486438393592834,0.6239952445030212,0.5981674790382385,293.2003479003906,297.1499938964844,293.1499938964844,0.0357338301837444,-5768.60791015625,304.1572265625,0.3940032422542572,0.0728142186999321,0.3766537308692932,291.483642578125,291.1499938964844,258.8833312988281,257.4897155761719,279.1771240234375,293.2675170898437,291.4821472167969,1.0,0.5664231181144714,0.6057451963424683,0.6057451963424683,1.0,1.0,-2.2555651664733887,0.9245522022247314,1.3310129642486572,0.4113607108592987,0.0,0.0,0.80573970079422,286.7475891113281,289.0,3.522141933441162,-27918.73046875,1753.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0802001953125,311.8777770996094,278.1499938964844,0.0,18000.0,315.2300109863281,37318.2578125,36000.0,0.0,0.0,0.674551784992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5868407487869265,1.5868644714355469,-2.3730422981316224e-05,0.0,0.0006845843163318,0.0,0.0,486.4945068359375,0.0,0.0,0.0,0.8899103999137878,4.0,0.0,1.0
463200,293.31658935546875,297.1499938964844,293.1499938964844,0.22215236723423,-4324.603515625,304.1766052246094,0.6731586456298828,0.3023861050605774,0.2396481186151504,293.31072998046875,297.1499938964844,293.1499938964844,0.1778775006532669,-3815.736328125,304.1750183105469,0.634513795375824,0.2512480914592743,0.2487946301698684,293.1970520019531,297.1499938964844,293.1499938964844,0.4356205761432647,-5725.6298828125,304.17059326171875,0.8044970631599426,0.5252402424812317,0.3734544515609741,293.1992492675781,297.1499938964844,293.1499938964844,0.5404893755912781,-9174.2314453125,304.17529296875,0.8486438393592834,0.6239952445030212,0.5981674790382385,293.2003479003906,297.1499938964844,293.1499938964844,0.0357338301837444,-5768.60791015625,304.1572265625,0.3940032422542572,0.0728142186999321,0.3766537308692932,291.483642578125,291.1499938964844,258.8833312988281,257.4897155761719,279.1771240234375,293.2675170898437,291.4821472167969,1.0,0.5664231181144714,0.6057451963424683,0.6057451963424683,1.0,1.0,-2.2555651664733887,0.9245522022247314,1.3310129642486572,0.4113607108592987,0.0,0.0,0.80573970079422,286.7475891113281,289.0,3.522141933441162,-27918.73046875,1753.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0802001953125,311.8777770996094,278.1499938964844,0.0,18000.0,315.2300109863281,37318.2578125,36000.0,0.0,0.0,0.674551784992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5868407487869265,1.5868644714355469,-2.3730422981316224e-05,0.0,0.0006845843163318,0.0,0.0,486.4945068359375,0.0,0.0,0.0,0.8899103999137878,4.0,0.0,1.0
463260,293.3187561035156,297.1499938964844,293.1499938964844,0.2189636379480362,-4276.931640625,304.1730651855469,0.6680848598480225,0.2977285981178283,0.2362236082553863,293.3156433105469,297.1499938964844,293.1499938964844,0.1744090318679809,-3757.64013671875,304.1724548339844,0.6293838024139404,0.2461804449558258,0.2441782653331756,293.2003173828125,297.1499938964844,293.1499938964844,0.4353131949901581,-5725.2998046875,304.16424560546875,0.8016625046730042,0.5233821272850037,0.3722810447216034,293.203125,297.1499938964844,293.1499938964844,0.5401250720024109,-9174.6435546875,304.16748046875,0.8459072709083557,0.6219615936279297,0.5964191555976868,293.2019348144531,297.1499938964844,293.1499938964844,0.0347402207553386,-5689.77685546875,304.1564636230469,0.388943612575531,0.0712197199463844,0.3701964020729065,291.4386291503906,291.1499938964844,258.9281005859375,257.53009033203125,279.17742919921875,293.2719116210937,291.4356384277344,1.0,0.5660498738288879,0.6085017919540405,0.6085017919540405,1.0,1.0,-2.233914852142334,0.917018473148346,1.3168963193893433,0.4082960486412048,0.0,0.0,0.7699264883995056,289.7646179199219,292.0,-47.76431274414063,-27480.271484375,1735.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4636535644531,312.0045166015625,278.1499938964844,0.0,18000.0,315.2300109863281,37225.06640625,36000.0,0.0,0.0,0.6665608882904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4719935655593872,1.472015142440796,-2.1576091967290267e-05,0.0,0.0006764745921827,0.0,0.0,403.7536010742188,0.0,0.0,0.0,0.8372325897216797,4.0,0.0,1.0
463320,293.3187561035156,297.1499938964844,293.1499938964844,0.2189636379480362,-4276.931640625,304.1730651855469,0.6680848598480225,0.2977285981178283,0.2362236082553863,293.3156433105469,297.1499938964844,293.1499938964844,0.1744090318679809,-3757.64013671875,304.1724548339844,0.6293838024139404,0.2461804449558258,0.2441782653331756,293.2003173828125,297.1499938964844,293.1499938964844,0.4353131949901581,-5725.2998046875,304.16424560546875,0.8016625046730042,0.5233821272850037,0.3722810447216034,293.203125,297.1499938964844,293.1499938964844,0.5401250720024109,-9174.6435546875,304.16748046875,0.8459072709083557,0.6219615936279297,0.5964191555976868,293.2019348144531,297.1499938964844,293.1499938964844,0.0347402207553386,-5689.77685546875,304.1564636230469,0.388943612575531,0.0712197199463844,0.3701964020729065,291.4386291503906,291.1499938964844,258.9281005859375,257.53009033203125,279.17742919921875,293.2719116210937,291.4356384277344,1.0,0.5660498738288879,0.6085017919540405,0.6085017919540405,1.0,1.0,-2.233914852142334,0.917018473148346,1.3168963193893433,0.4082960486412048,0.0,0.0,0.7699264883995056,289.7646179199219,292.0,-47.76431274414063,-27480.271484375,1735.8370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4636535644531,312.0045166015625,278.1499938964844,0.0,18000.0,315.2300109863281,37225.06640625,36000.0,0.0,0.0,0.6665608882904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4719935655593872,1.472015142440796,-2.1576091967290267e-05,0.0,0.0006764745921827,0.0,0.0,403.7536010742188,0.0,0.0,0.0,0.8372325897216797,4.0,0.0,1.0
463380,293.3206481933594,297.1499938964844,293.1499938964844,0.2158963978290558,-4230.7646484375,304.1705017089844,0.6630770564079285,0.2930671572685241,0.2328010499477386,293.3203125,297.1499938964844,293.1499938964844,0.1709684878587722,-3699.626220703125,304.1707458496094,0.6241955161094666,0.2410375028848648,0.2394953519105911,293.20343017578125,297.1499938964844,293.1499938964844,0.4352945387363434,-5727.298828125,304.1595764160156,0.7988395690917969,0.5214763283729553,0.3710808753967285,293.206787109375,297.1499938964844,293.1499938964844,0.5401611924171448,-9179.0546875,304.1616516113281,0.8432028889656067,0.619871973991394,0.5946291089057922,293.203369140625,297.1499938964844,293.1499938964844,0.0337581112980842,-5611.703125,304.15594482421875,0.3834736943244934,0.0696151554584503,0.3636937439441681,291.3881530761719,291.1499938964844,258.9717712402344,257.56964111328125,279.1777038574219,293.276123046875,291.38543701171875,1.0,0.5656685829162598,0.6112856864929199,0.6112856864929199,1.0,1.0,-2.2120511531829834,0.9093384146690368,1.3027126789093018,0.4051453471183777,0.0,0.0,0.7415900230407715,292.7822570800781,295.0,-63.08530426025391,-27088.126953125,1717.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86480712890625,312.157958984375,278.1499938964844,0.0,18000.0,315.2300109863281,37023.4296875,36000.0,0.0,0.0,0.6568092107772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746734857559204,1.3746933937072754,-1.9848181182169355e-05,0.0,0.0006665778346359,0.0,0.0,341.6932983398437,0.0,0.0,0.0,0.7931983470916748,4.0,0.0,1.0
463440,293.3206481933594,297.1499938964844,293.1499938964844,0.2158963978290558,-4230.7646484375,304.1705017089844,0.6630770564079285,0.2930671572685241,0.2328010499477386,293.3203125,297.1499938964844,293.1499938964844,0.1709684878587722,-3699.626220703125,304.1707458496094,0.6241955161094666,0.2410375028848648,0.2394953519105911,293.20343017578125,297.1499938964844,293.1499938964844,0.4352945387363434,-5727.298828125,304.1595764160156,0.7988395690917969,0.5214763283729553,0.3710808753967285,293.206787109375,297.1499938964844,293.1499938964844,0.5401611924171448,-9179.0546875,304.1616516113281,0.8432028889656067,0.619871973991394,0.5946291089057922,293.203369140625,297.1499938964844,293.1499938964844,0.0337581112980842,-5611.703125,304.15594482421875,0.3834736943244934,0.0696151554584503,0.3636937439441681,291.3881530761719,291.1499938964844,258.9717712402344,257.56964111328125,279.1777038574219,293.276123046875,291.38543701171875,1.0,0.5656685829162598,0.6112856864929199,0.6112856864929199,1.0,1.0,-2.2120511531829834,0.9093384146690368,1.3027126789093018,0.4051453471183777,0.0,0.0,0.7415900230407715,292.7822570800781,295.0,-63.08530426025391,-27088.126953125,1717.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86480712890625,312.157958984375,278.1499938964844,0.0,18000.0,315.2300109863281,37023.4296875,36000.0,0.0,0.0,0.6568092107772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746734857559204,1.3746933937072754,-1.9848181182169355e-05,0.0,0.0006665778346359,0.0,0.0,341.6932983398437,0.0,0.0,0.0,0.7931983470916748,4.0,0.0,1.0
463500,293.3217468261719,297.1499938964844,293.1499938964844,0.2143075764179229,-4206.60205078125,304.169677734375,0.6605788469314575,0.2906934022903442,0.2310724556446075,293.32275390625,297.1499938964844,293.1499938964844,0.1691783666610717,-3669.18408203125,304.17022705078125,0.6215317845344543,0.2383995950222015,0.2371091991662979,293.2049865722656,297.1499938964844,293.1499938964844,0.4352186024188995,-5727.30419921875,304.1579895019531,0.7974218130111694,0.5204945206642151,0.3704630434513092,293.2086181640625,297.1499938964844,293.1499938964844,0.5401116609573364,-9179.7783203125,304.1596374511719,0.8418511748313904,0.6187921166419983,0.5937050580978394,293.2040405273437,297.1499938964844,293.1499938964844,0.033253364264965,-5571.1650390625,304.1557922363281,0.3806985020637512,0.0688074901700019,0.3604245483875274,291.3651428222656,291.1499938964844,258.9931030273437,257.58905029296875,279.1777648925781,293.27783203125,291.36260986328125,1.0,0.5654718279838562,0.6126797795295715,0.6126797795295715,1.0,1.0,-2.2009639739990234,0.9054019451141356,1.295561909675598,0.4035152494907379,0.0,0.0,0.7295723557472229,294.2991027832031,295.0,-63.17990112304688,-26904.3203125,1708.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0592346191406,312.2359313964844,278.1499938964844,0.0,18000.0,314.75,36924.3515625,36000.0,0.0,0.0,0.6465967297554016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332419991493225,1.3324391841888428,-1.9131179215037264e-05,0.0,0.0006562134367413,0.0,0.0,316.994140625,0.0,0.0,0.0,0.7743086814880371,4.0,0.0,1.0
