time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.322998046875,297.1499938964844,293.1499938964844,0.212703138589859,-4182.12890625,304.16900634765625,0.6580581665039062,0.2882710099220276,0.2293080389499664,293.32537841796875,297.1499938964844,293.1499938964844,0.167354330420494,-3638.0673828125,304.1698608398437,0.6187704801559448,0.2356934696435928,0.2346629947423935,293.20654296875,297.1499938964844,293.1499938964844,0.4351858496665954,-5727.689453125,304.1565856933594,0.7959935069084167,0.5194919109344482,0.3698311746120453,293.2104797363281,297.1499938964844,293.1499938964844,0.5401211977005005,-9181.13671875,304.1578674316406,0.8404929041862488,0.6176868677139282,0.5927578806877136,293.2046813964844,297.1499938964844,293.1499938964844,0.0327496528625488,-5530.6396484375,304.1556701660156,0.3778878450393677,0.0679931342601776,0.3571332991123199,291.3412170410156,291.1499938964844,259.0140686035156,257.6081848144531,279.17791748046875,293.2795104980469,291.338134765625,1.0,0.5652663707733154,0.6140857338905334,0.6140857338905334,1.0,1.0,-2.189682960510254,0.901366114616394,1.2883167266845703,0.401833564043045,0.0,0.0,0.7191870808601379,295.82843017578125,298.0,-66.76371002197266,-26700.962890625,1699.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2073669433594,312.2796936035156,278.1499938964844,0.0,18000.0,314.75,36823.08984375,36000.0,0.0,0.0,0.6403449773788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944215536117554,1.2944400310516355,-1.8502147213439457e-05,0.0,0.0006498687434941,0.0,0.0,295.8795471191406,0.0,0.0,0.0,0.7574822902679443,4.0,0.0,1.0
463620,293.32550048828125,297.1499938964844,293.1499938964844,0.2093702256679535,-4130.89453125,304.16827392578125,0.6530125141143799,0.2833820879459381,0.2257183641195297,293.3307800292969,297.1499938964844,293.1499938964844,0.1635337173938751,-3572.4169921875,304.16961669921875,0.6128922700881958,0.2301570624113083,0.2296250611543655,293.2096252441406,297.1499938964844,293.1499938964844,0.4350004494190216,-5726.80615234375,304.1547546386719,0.7931231260299683,0.5174338817596436,0.3685294985771179,293.2141418457031,297.1499938964844,293.1499938964844,0.5400099158287048,-9181.3232421875,304.1554870605469,0.8377727270126343,0.6154098510742188,0.5907995104789734,293.2059936523437,297.1499938964844,293.1499938964844,0.0317141376435756,-5446.45263671875,304.155517578125,0.3721655011177063,0.0663457736372947,0.3504675328731537,291.295654296875,291.1499938964844,259.0547180175781,257.6454467773437,279.17828369140625,293.2829284667969,291.29345703125,1.0,0.5648271441459656,0.6169314980506897,0.6169314980506897,1.0,1.0,-2.166637659072876,0.893042266368866,1.2735954523086548,0.3983362019062042,0.0,0.0,0.7030003070831299,298.9002990722656,301.0,-61.20696640014648,-26338.755859375,1680.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4582824707031,312.3607177734375,278.1499938964844,0.0,18000.0,314.75,36602.390625,36000.0,0.0,0.0,0.6274824738502502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344567775726318,1.2344743013381958,-1.753138167259749e-05,0.0,0.0006368149188347,0.0,0.0,264.5095520019531,0.0,0.0,0.0,0.7311359643936157,4.0,0.0,1.0
463680,293.32550048828125,297.1499938964844,293.1499938964844,0.2093702256679535,-4130.89453125,304.16827392578125,0.6530125141143799,0.2833820879459381,0.2257183641195297,293.3307800292969,297.1499938964844,293.1499938964844,0.1635337173938751,-3572.4169921875,304.16961669921875,0.6128922700881958,0.2301570624113083,0.2296250611543655,293.2096252441406,297.1499938964844,293.1499938964844,0.4350004494190216,-5726.80615234375,304.1547546386719,0.7931231260299683,0.5174338817596436,0.3685294985771179,293.2141418457031,297.1499938964844,293.1499938964844,0.5400099158287048,-9181.3232421875,304.1554870605469,0.8377727270126343,0.6154098510742188,0.5907995104789734,293.2059936523437,297.1499938964844,293.1499938964844,0.0317141376435756,-5446.45263671875,304.155517578125,0.3721655011177063,0.0663457736372947,0.3504675328731537,291.295654296875,291.1499938964844,259.0547180175781,257.6454467773437,279.17828369140625,293.2829284667969,291.29345703125,1.0,0.5648271441459656,0.6169314980506897,0.6169314980506897,1.0,1.0,-2.166637659072876,0.893042266368866,1.2735954523086548,0.3983362019062042,0.0,0.0,0.7030003070831299,298.9002990722656,301.0,-61.20696640014648,-26338.755859375,1680.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4582824707031,312.3607177734375,278.1499938964844,0.0,18000.0,314.75,36602.390625,36000.0,0.0,0.0,0.6274824738502502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344567775726318,1.2344743013381958,-1.753138167259749e-05,0.0,0.0006368149188347,0.0,0.0,264.5095520019531,0.0,0.0,0.0,0.7311359643936157,4.0,0.0,1.0
463740,293.32763671875,297.1499938964844,293.1499938964844,0.205807089805603,-4075.4921875,304.1681213378906,0.6480526328086853,0.2785007357597351,0.2221222668886184,293.3359375,297.1499938964844,293.1499938964844,0.1594497710466385,-3501.486328125,304.1698913574219,0.6065190434455872,0.2245313376188278,0.2244838923215866,293.2126770019531,297.1499938964844,293.1499938964844,0.4343293011188507,-5720.28515625,304.1543273925781,0.7902528643608093,0.5153031945228577,0.3671771585941314,293.21783447265625,297.1499938964844,293.1499938964844,0.5393155813217163,-9172.62890625,304.15484619140625,0.8350616097450256,0.6130396127700806,0.5887538194656372,293.20721435546875,297.1499938964844,293.1499938964844,0.0306146498769521,-5355.10205078125,304.155517578125,0.3663402795791626,0.064678780734539,0.3437045216560364,291.2622985839844,291.1499938964844,259.093505859375,257.68121337890625,279.1785888671875,293.2861022949219,291.2605285644531,1.0,0.5643572211265564,0.6198050379753113,0.6198050379753113,1.0,1.0,-2.1431772708892822,0.8844719529151917,1.2587053775787354,0.39470374584198,0.0,0.0,0.6903358101844788,301.9619445800781,304.0,-49.44767761230469,-25997.74609375,1661.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6368408203125,312.4106750488281,278.1499938964844,0.0,18000.0,314.2699890136719,36456.6640625,36000.0,0.0,0.0,0.6096823215484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886004209518433,1.18861722946167,-1.6823694750200957e-05,0.0,0.0006187500548548,0.0,0.0,242.26129150390625,0.0,0.0,0.0,0.7112250924110413,4.0,0.0,1.0
463800,293.32763671875,297.1499938964844,293.1499938964844,0.205807089805603,-4075.4921875,304.1681213378906,0.6480526328086853,0.2785007357597351,0.2221222668886184,293.3359375,297.1499938964844,293.1499938964844,0.1594497710466385,-3501.486328125,304.1698913574219,0.6065190434455872,0.2245313376188278,0.2244838923215866,293.2126770019531,297.1499938964844,293.1499938964844,0.4343293011188507,-5720.28515625,304.1543273925781,0.7902528643608093,0.5153031945228577,0.3671771585941314,293.21783447265625,297.1499938964844,293.1499938964844,0.5393155813217163,-9172.62890625,304.15484619140625,0.8350616097450256,0.6130396127700806,0.5887538194656372,293.20721435546875,297.1499938964844,293.1499938964844,0.0306146498769521,-5355.10205078125,304.155517578125,0.3663402795791626,0.064678780734539,0.3437045216560364,291.2622985839844,291.1499938964844,259.093505859375,257.68121337890625,279.1785888671875,293.2861022949219,291.2605285644531,1.0,0.5643572211265564,0.6198050379753113,0.6198050379753113,1.0,1.0,-2.1431772708892822,0.8844719529151917,1.2587053775787354,0.39470374584198,0.0,0.0,0.6903358101844788,301.9619445800781,304.0,-49.44767761230469,-25997.74609375,1661.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6368408203125,312.4106750488281,278.1499938964844,0.0,18000.0,314.2699890136719,36456.6640625,36000.0,0.0,0.0,0.6096823215484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886004209518433,1.18861722946167,-1.6823694750200957e-05,0.0,0.0006187500548548,0.0,0.0,242.26129150390625,0.0,0.0,0.0,0.7112250924110413,4.0,0.0,1.0
463860,293.3293762207031,297.1499938964844,293.1499938964844,0.2022908926010131,-4020.658447265625,304.1679382324219,0.6432061195373535,0.2736475765705108,0.2185438871383667,293.3407287597656,297.1499938964844,293.1499938964844,0.1553378701210022,-3429.703125,304.17010498046875,0.5998538136482239,0.2188502699136734,0.2192832827568054,293.2156677246094,297.1499938964844,293.1499938964844,0.433669239282608,-5713.85205078125,304.1539611816406,0.7873938679695129,0.5131143927574158,0.3657803833484649,293.221435546875,297.1499938964844,293.1499938964844,0.5386345386505127,-9164.0185546875,304.15435791015625,0.8323656916618347,0.6105927228927612,0.5866298675537109,293.2083435058594,297.1499938964844,293.1499938964844,0.0295032262802124,-5263.10595703125,304.155517578125,0.3604459762573242,0.062998317182064,0.336870402097702,291.227294921875,291.1499938964844,259.130126953125,257.7152099609375,279.17877197265625,293.2890014648437,291.225341796875,1.0,0.5638660788536072,0.6226910948753357,0.6226910948753357,1.0,1.0,-2.1194381713867188,0.8757064342498779,1.2437317371368408,0.3909603655338287,0.0,0.0,0.682295024394989,305.0052490234375,307.0,-49.00970077514648,-25633.109375,1641.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6620483398437,312.3638916015625,278.1499938964844,0.0,18000.0,314.2699890136719,36301.68359375,36000.0,0.0,0.0,0.5958831310272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562148332595823,1.156231164932251,-1.6327512639691122e-05,0.0,0.0006047455826774,0.0,0.0,227.27052307128903,0.0,0.0,0.0,0.6973506808280945,4.0,0.0,1.0
463920,293.3293762207031,297.1499938964844,293.1499938964844,0.2022908926010131,-4020.658447265625,304.1679382324219,0.6432061195373535,0.2736475765705108,0.2185438871383667,293.3407287597656,297.1499938964844,293.1499938964844,0.1553378701210022,-3429.703125,304.17010498046875,0.5998538136482239,0.2188502699136734,0.2192832827568054,293.2156677246094,297.1499938964844,293.1499938964844,0.433669239282608,-5713.85205078125,304.1539611816406,0.7873938679695129,0.5131143927574158,0.3657803833484649,293.221435546875,297.1499938964844,293.1499938964844,0.5386345386505127,-9164.0185546875,304.15435791015625,0.8323656916618347,0.6105927228927612,0.5866298675537109,293.2083435058594,297.1499938964844,293.1499938964844,0.0295032262802124,-5263.10595703125,304.155517578125,0.3604459762573242,0.062998317182064,0.336870402097702,291.227294921875,291.1499938964844,259.130126953125,257.7152099609375,279.17877197265625,293.2890014648437,291.225341796875,1.0,0.5638660788536072,0.6226910948753357,0.6226910948753357,1.0,1.0,-2.1194381713867188,0.8757064342498779,1.2437317371368408,0.3909603655338287,0.0,0.0,0.682295024394989,305.0052490234375,307.0,-49.00970077514648,-25633.109375,1641.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6620483398437,312.3638916015625,278.1499938964844,0.0,18000.0,314.2699890136719,36301.68359375,36000.0,0.0,0.0,0.5958831310272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562148332595823,1.156231164932251,-1.6327512639691122e-05,0.0,0.0006047455826774,0.0,0.0,227.27052307128903,0.0,0.0,0.0,0.6973506808280945,4.0,0.0,1.0
463980,293.33074951171875,297.1499938964844,293.1499938964844,0.1986451596021652,-3963.334716796875,304.16802978515625,0.638470470905304,0.2688260674476623,0.2149886339902877,293.3451232910156,297.1499938964844,293.1499938964844,0.1510716378688812,-3354.564453125,304.1705322265625,0.5929241180419922,0.2131235897541046,0.214036762714386,293.218505859375,297.1499938964844,293.1499938964844,0.4326412975788116,-5703.26123046875,304.1543884277344,0.7845535278320312,0.510875403881073,0.3643483519554138,293.2248840332031,297.1499938964844,293.1499938964844,0.5375027656555176,-9148.7841796875,304.1548156738281,0.8296874165534973,0.6080796122550964,0.5844430327415466,293.2093811035156,297.1499938964844,293.1499938964844,0.0281607210636138,-5169.357421875,304.15582275390625,0.3545080423355102,0.0613077729940414,0.3299829959869385,291.2006530761719,291.1499938964844,259.1643371582031,257.74725341796875,279.1788330078125,293.2916259765625,291.1991882324219,1.0,0.5633622407913208,0.625576913356781,0.625576913356781,1.0,1.0,-2.0954952239990234,0.8667718768119812,1.228723406791687,0.3871181011199951,0.0,0.0,0.6774105429649353,308.03173828125,310.0,-39.18524932861328,-25302.00390625,1621.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6048889160156,312.2860412597656,278.1499938964844,0.0,18000.0,314.2699890136719,36185.0703125,36000.0,0.0,0.0,0.5829763412475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136955738067627,1.1369717121124268,-1.603295277163852e-05,0.0,0.0005916468217037,0.0,0.0,218.62501525878903,0.0,0.0,0.0,0.6890741586685181,4.0,0.0,1.0
464040,293.33074951171875,297.1499938964844,293.1499938964844,0.1986451596021652,-3963.334716796875,304.16802978515625,0.638470470905304,0.2688260674476623,0.2149886339902877,293.3451232910156,297.1499938964844,293.1499938964844,0.1510716378688812,-3354.564453125,304.1705322265625,0.5929241180419922,0.2131235897541046,0.214036762714386,293.218505859375,297.1499938964844,293.1499938964844,0.4326412975788116,-5703.26123046875,304.1543884277344,0.7845535278320312,0.510875403881073,0.3643483519554138,293.2248840332031,297.1499938964844,293.1499938964844,0.5375027656555176,-9148.7841796875,304.1548156738281,0.8296874165534973,0.6080796122550964,0.5844430327415466,293.2093811035156,297.1499938964844,293.1499938964844,0.0281607210636138,-5169.357421875,304.15582275390625,0.3545080423355102,0.0613077729940414,0.3299829959869385,291.2006530761719,291.1499938964844,259.1643371582031,257.74725341796875,279.1788330078125,293.2916259765625,291.1991882324219,1.0,0.5633622407913208,0.625576913356781,0.625576913356781,1.0,1.0,-2.0954952239990234,0.8667718768119812,1.228723406791687,0.3871181011199951,0.0,0.0,0.6774105429649353,308.03173828125,310.0,-39.18524932861328,-25302.00390625,1621.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6048889160156,312.2860412597656,278.1499938964844,0.0,18000.0,314.2699890136719,36185.0703125,36000.0,0.0,0.0,0.5829763412475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136955738067627,1.1369717121124268,-1.603295277163852e-05,0.0,0.0005916468217037,0.0,0.0,218.62501525878903,0.0,0.0,0.0,0.6890741586685181,4.0,0.0,1.0
464100,293.331298828125,297.1499938964844,293.1499938964844,0.196791723370552,-3934.051513671875,304.1681213378906,0.6361388564109802,0.2664270997047424,0.2132195383310318,293.3471984863281,297.1499938964844,293.1499938964844,0.1488969177007675,-3316.036865234375,304.1707458496094,0.589361846446991,0.2102438956499099,0.2113973051309585,293.2198791503906,297.1499938964844,293.1499938964844,0.4320186376571655,-5696.7734375,304.1547241210937,0.7831393480300903,0.5097367167472839,0.3636185228824615,293.2265930175781,297.1499938964844,293.1499938964844,0.5368015766143799,-9139.2490234375,304.1552124023437,0.8283522725105286,0.6067977547645569,0.583325207233429,293.2098693847656,297.1499938964844,293.1499938964844,0.0276839956641197,-5115.9736328125,304.1556396484375,0.3515317738056183,0.0604605786502361,0.3265270292758941,291.1896667480469,291.1499938964844,259.18048095703125,257.762451171875,279.1788024902344,293.2928161621094,291.1883544921875,1.0,0.563107430934906,0.6270163059234619,0.6270163059234619,1.0,1.0,-2.083455801010132,0.8622434735298157,1.2212125062942505,0.3851604759693146,0.0,0.0,0.6758812069892883,309.5401611328125,310.0,-34.80096435546875,-25140.044921875,1611.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5487976074219,312.2334289550781,278.1499938964844,0.0,18000.0,313.7900085449219,36140.98828125,36000.0,0.0,0.0,0.57212233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130468726158142,1.130484700202942,-1.5933665054035373e-05,0.0,0.0005806314293295,0.0,0.0,215.7561492919922,0.0,0.0,0.0,0.6863069534301758,4.0,0.0,1.0
464160,293.331787109375,297.1499938964844,293.1499938964844,0.1949702948331833,-3905.264892578125,304.16815185546875,0.6338276267051697,0.2640365660190582,0.211456224322319,293.3492126464844,297.1499938964844,293.1499938964844,0.1467347741127014,-3277.652587890625,304.1708984375,0.5857362151145935,0.207353875041008,0.2087475061416626,293.2212219238281,297.1499938964844,293.1499938964844,0.4314348697662353,-5690.75732421875,304.1549072265625,0.7817298173904419,0.5085871815681458,0.3628804087638855,293.2282409667969,297.1499938964844,293.1499938964844,0.5361453890800476,-9130.431640625,304.15545654296875,0.827019453048706,0.6055014729499817,0.5821925401687622,293.2103271484375,297.1499938964844,293.1499938964844,0.0272398330271244,-5066.56591796875,304.1554260253906,0.3485546112060547,0.0596123225986957,0.3230654299259186,291.17742919921875,291.1499938964844,259.1958923339844,257.7770690917969,279.17877197265625,293.2939758300781,291.175537109375,1.0,0.56285160779953,0.6284512877464294,0.6284512877464294,1.0,1.0,-2.071377992630005,0.8576763868331909,1.213701605796814,0.3831793069839477,0.0,0.0,0.675243079662323,311.0457763671875,313.0,-36.5554084777832,-24957.080078125,1601.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4395751953125,312.14166259765625,278.1499938964844,0.0,18000.0,313.7900085449219,36095.69140625,36000.0,0.0,0.0,0.5658020377159119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1260409355163574,1.1260567903518677,-1.586274811415933e-05,0.0,0.0005742171197198,0.0,0.0,213.7784881591797,0.0,0.0,0.0,0.6844422221183777,4.0,0.0,1.0
464220,293.33251953125,297.1499938964844,293.1499938964844,0.1913428753614425,-3847.74365234375,304.16815185546875,0.6292526125907898,0.2592825889587402,0.2079494297504425,293.3529663085937,297.1499938964844,293.1499938964844,0.1423863023519516,-3200.06201171875,304.17120361328125,0.5783023238182068,0.2015434652566909,0.2034179866313934,293.2237854003906,297.1499938964844,293.1499938964844,0.4302176535129547,-5678.1806640625,304.15533447265625,0.778928816318512,0.5062621831893921,0.3613846898078918,293.2314147949219,297.1499938964844,293.1499938964844,0.5347681045532227,-9111.876953125,304.1559753417969,0.8243616223335266,0.6028741002082825,0.579892098903656,293.211181640625,297.1499938964844,293.1499938964844,0.0261434242129325,-4967.29443359375,304.15545654296875,0.3426032960414886,0.0579124391078949,0.3161244392395019,291.152587890625,291.1499938964844,259.2245483398437,257.804443359375,279.1785888671875,293.29608154296875,291.1513671875,1.0,0.5623394846916199,0.6313015222549438,0.6313015222549438,1.0,1.0,-2.047127485275269,0.8484333753585815,1.198694109916687,0.3791486620903015,0.0,0.0,0.6767241358757019,314.04901123046875,316.0,-32.40143966674805,-24628.58203125,1581.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1741943359375,311.9485778808594,278.1499938964844,0.0,18000.0,313.7900085449219,35980.99609375,36000.0,0.0,0.0,0.5543729066848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267169713974,1.1267328262329102,-1.5846058886381797e-05,0.0,0.0005626180209219,0.0,0.0,213.7987518310547,0.0,0.0,0.0,0.6846805214881897,4.0,0.0,1.0
464280,293.33251953125,297.1499938964844,293.1499938964844,0.1913428753614425,-3847.74365234375,304.16815185546875,0.6292526125907898,0.2592825889587402,0.2079494297504425,293.3529663085937,297.1499938964844,293.1499938964844,0.1423863023519516,-3200.06201171875,304.17120361328125,0.5783023238182068,0.2015434652566909,0.2034179866313934,293.2237854003906,297.1499938964844,293.1499938964844,0.4302176535129547,-5678.1806640625,304.15533447265625,0.778928816318512,0.5062621831893921,0.3613846898078918,293.2314147949219,297.1499938964844,293.1499938964844,0.5347681045532227,-9111.876953125,304.1559753417969,0.8243616223335266,0.6028741002082825,0.579892098903656,293.211181640625,297.1499938964844,293.1499938964844,0.0261434242129325,-4967.29443359375,304.15545654296875,0.3426032960414886,0.0579124391078949,0.3161244392395019,291.152587890625,291.1499938964844,259.2245483398437,257.804443359375,279.1785888671875,293.29608154296875,291.1513671875,1.0,0.5623394846916199,0.6313015222549438,0.6313015222549438,1.0,1.0,-2.047127485275269,0.8484333753585815,1.198694109916687,0.3791486620903015,0.0,0.0,0.6767241358757019,314.04901123046875,316.0,-32.40143966674805,-24628.58203125,1581.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1741943359375,311.9485778808594,278.1499938964844,0.0,18000.0,313.7900085449219,35980.99609375,36000.0,0.0,0.0,0.5543729066848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267169713974,1.1267328262329102,-1.5846058886381797e-05,0.0,0.0005626180209219,0.0,0.0,213.7987518310547,0.0,0.0,0.0,0.6846805214881897,4.0,0.0,1.0
464340,293.3329772949219,297.1499938964844,293.1499938964844,0.1876066923141479,-3788.0517578125,304.1683349609375,0.6247027516365051,0.2545649409294128,0.2044683396816253,293.3564453125,297.1499938964844,293.1499938964844,0.1379138231277465,-3119.541015625,304.17156982421875,0.570638120174408,0.1956947147846222,0.1980492621660232,293.2262268066406,297.1499938964844,293.1499938964844,0.4286358952522278,-5661.59716796875,304.1561889648437,0.7761489748954773,0.503897488117218,0.3598608374595642,293.2344665527344,297.1499938964844,293.1499938964844,0.5329368710517883,-9086.900390625,304.15704345703125,0.8217057585716248,0.6001940369606018,0.577541708946228,293.2119140625,297.1499938964844,293.1499938964844,0.0250162910670042,-4863.77978515625,304.155517578125,0.3366672396659851,0.0562115311622619,0.3091664910316467,291.1363220214844,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2980041503906,291.13543701171875,1.0,0.5618293285369873,0.6341156363487244,0.6341156363487244,1.0,1.0,-2.022752523422241,0.8390432000160217,1.1837093830108645,0.3750243484973907,0.0,0.0,0.6796846985816956,317.0451965332031,319.0,-24.419395446777344,-24314.5859375,1562.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8648681640625,311.7380065917969,278.1499938964844,0.0,18000.0,313.3099975585937,35919.453125,36000.0,0.0,0.0,0.5397412776947021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338504552841189,1.1338664293289185,-1.5930063455016352e-05,0.0,0.0005477687809616,0.0,0.0,216.67996215820312,0.0,0.0,0.0,0.687675416469574,4.0,0.0,1.0
464400,293.3329772949219,297.1499938964844,293.1499938964844,0.1876066923141479,-3788.0517578125,304.1683349609375,0.6247027516365051,0.2545649409294128,0.2044683396816253,293.3564453125,297.1499938964844,293.1499938964844,0.1379138231277465,-3119.541015625,304.17156982421875,0.570638120174408,0.1956947147846222,0.1980492621660232,293.2262268066406,297.1499938964844,293.1499938964844,0.4286358952522278,-5661.59716796875,304.1561889648437,0.7761489748954773,0.503897488117218,0.3598608374595642,293.2344665527344,297.1499938964844,293.1499938964844,0.5329368710517883,-9086.900390625,304.15704345703125,0.8217057585716248,0.6001940369606018,0.577541708946228,293.2119140625,297.1499938964844,293.1499938964844,0.0250162910670042,-4863.77978515625,304.155517578125,0.3366672396659851,0.0562115311622619,0.3091664910316467,291.1363220214844,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2980041503906,291.13543701171875,1.0,0.5618293285369873,0.6341156363487244,0.6341156363487244,1.0,1.0,-2.022752523422241,0.8390432000160217,1.1837093830108645,0.3750243484973907,0.0,0.0,0.6796846985816956,317.0451965332031,319.0,-24.419395446777344,-24314.5859375,1562.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8648681640625,311.7380065917969,278.1499938964844,0.0,18000.0,313.3099975585937,35919.453125,36000.0,0.0,0.0,0.5397412776947021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338504552841189,1.1338664293289185,-1.5930063455016352e-05,0.0,0.0005477687809616,0.0,0.0,216.67996215820312,0.0,0.0,0.0,0.687675416469574,4.0,0.0,1.0
464460,293.3324279785156,297.1499938964844,293.1499938964844,0.1840464621782302,-3731.09814453125,304.1681213378906,0.620224118232727,0.2500340044498443,0.20108163356781,293.35888671875,297.1499938964844,293.1499938964844,0.1335494816303253,-3040.557373046875,304.171630859375,0.5629194378852844,0.1899679750204086,0.1927316188812255,293.227783203125,297.1499938964844,293.1499938964844,0.4272321462631225,-5647.125,304.15643310546875,0.7734851837158203,0.5016458630561829,0.3583712875843048,293.2366027832031,297.1499938964844,293.1499938964844,0.531296968460083,-9064.94140625,304.1573791503906,0.8191307783126831,0.5976172089576721,0.575226902961731,293.2117614746094,297.1499938964844,293.1499938964844,0.0239991843700408,-4768.40234375,304.1553649902344,0.3310828506946563,0.0546738170087337,0.3026327192783355,291.11602783203125,291.1499938964844,259.27301025390625,257.851806640625,279.1775207519531,293.29901123046875,291.1146850585937,1.0,0.5613590478897095,0.6368345022201538,0.6368345022201538,1.0,1.0,-1.9991647005081177,0.829899251461029,1.1692653894424438,0.3709730505943298,0.0,0.0,0.6854510307312012,319.9462890625,322.0,-28.1792106628418,-23982.587890625,1542.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4537353515625,311.4579467773437,278.1499938964844,0.0,18000.0,313.3099975585937,35835.19140625,36000.0,0.0,0.0,0.5304458737373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478369235992432,1.147853136062622,-1.6104799215099774e-05,0.0,0.000538335123565,0.0,0.0,222.5015869140625,0.0,0.0,0.0,0.6936609745025635,4.0,0.0,1.0
464520,293.3324279785156,297.1499938964844,293.1499938964844,0.1840464621782302,-3731.09814453125,304.1681213378906,0.620224118232727,0.2500340044498443,0.20108163356781,293.35888671875,297.1499938964844,293.1499938964844,0.1335494816303253,-3040.557373046875,304.171630859375,0.5629194378852844,0.1899679750204086,0.1927316188812255,293.227783203125,297.1499938964844,293.1499938964844,0.4272321462631225,-5647.125,304.15643310546875,0.7734851837158203,0.5016458630561829,0.3583712875843048,293.2366027832031,297.1499938964844,293.1499938964844,0.531296968460083,-9064.94140625,304.1573791503906,0.8191307783126831,0.5976172089576721,0.575226902961731,293.2117614746094,297.1499938964844,293.1499938964844,0.0239991843700408,-4768.40234375,304.1553649902344,0.3310828506946563,0.0546738170087337,0.3026327192783355,291.11602783203125,291.1499938964844,259.27301025390625,257.851806640625,279.1775207519531,293.29901123046875,291.1146850585937,1.0,0.5613590478897095,0.6368345022201538,0.6368345022201538,1.0,1.0,-1.9991647005081177,0.829899251461029,1.1692653894424438,0.3709730505943298,0.0,0.0,0.6854510307312012,319.9462890625,322.0,-28.1792106628418,-23982.587890625,1542.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4537353515625,311.4579467773437,278.1499938964844,0.0,18000.0,313.3099975585937,35835.19140625,36000.0,0.0,0.0,0.5304458737373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478369235992432,1.147853136062622,-1.6104799215099774e-05,0.0,0.000538335123565,0.0,0.0,222.5015869140625,0.0,0.0,0.0,0.6936609745025635,4.0,0.0,1.0
464580,293.3309326171875,297.1499938964844,293.1499938964844,0.1806142926216125,-3675.922607421875,304.1678161621094,0.6158578991889954,0.2457187622785568,0.1978703141212463,293.360107421875,297.1499938964844,293.1499938964844,0.1293023228645324,-2963.11328125,304.1715087890625,0.555372416973114,0.1844257265329361,0.1875947415828704,293.2284545898437,297.1499938964844,293.1499938964844,0.4258074164390564,-5632.39208984375,304.1566772460937,0.7710235118865967,0.4995375275611877,0.3569917380809784,293.23779296875,297.1499938964844,293.1499938964844,0.5295957922935486,-9042.111328125,304.15777587890625,0.816712498664856,0.5951828360557556,0.5730581879615784,293.2104797363281,297.1499938964844,293.1499938964844,0.0231616422533988,-4687.95654296875,304.15496826171875,0.3263052403926849,0.0533679164946079,0.2971716821193695,291.09979248046875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762390136719,293.2989196777344,291.0988464355469,1.0,0.5610134601593018,0.6393952965736389,0.6393952965736389,1.0,1.0,-1.9776382446289065,0.8215533494949341,1.1560848951339722,0.3672789633274078,0.0,0.0,0.6933019161224365,322.70574951171875,325.0,-23.045286178588867,-23704.0546875,1525.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02703857421875,311.18438720703125,278.1499938964844,0.0,18000.0,313.3099975585937,35761.19921875,36000.0,0.0,0.0,0.5229951739311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170423150062561,1.170439600944519,-1.640602567931637e-05,0.0,0.0005307735991664,0.0,0.0,232.30194091796875,0.0,0.0,0.0,0.7032824754714966,4.0,0.0,1.0
464640,293.3309326171875,297.1499938964844,293.1499938964844,0.1806142926216125,-3675.922607421875,304.1678161621094,0.6158578991889954,0.2457187622785568,0.1978703141212463,293.360107421875,297.1499938964844,293.1499938964844,0.1293023228645324,-2963.11328125,304.1715087890625,0.555372416973114,0.1844257265329361,0.1875947415828704,293.2284545898437,297.1499938964844,293.1499938964844,0.4258074164390564,-5632.39208984375,304.1566772460937,0.7710235118865967,0.4995375275611877,0.3569917380809784,293.23779296875,297.1499938964844,293.1499938964844,0.5295957922935486,-9042.111328125,304.15777587890625,0.816712498664856,0.5951828360557556,0.5730581879615784,293.2104797363281,297.1499938964844,293.1499938964844,0.0231616422533988,-4687.95654296875,304.15496826171875,0.3263052403926849,0.0533679164946079,0.2971716821193695,291.09979248046875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762390136719,293.2989196777344,291.0988464355469,1.0,0.5610134601593018,0.6393952965736389,0.6393952965736389,1.0,1.0,-1.9776382446289065,0.8215533494949341,1.1560848951339722,0.3672789633274078,0.0,0.0,0.6933019161224365,322.70574951171875,325.0,-23.045286178588867,-23704.0546875,1525.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02703857421875,311.18438720703125,278.1499938964844,0.0,18000.0,313.3099975585937,35761.19921875,36000.0,0.0,0.0,0.5229951739311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170423150062561,1.170439600944519,-1.640602567931637e-05,0.0,0.0005307735991664,0.0,0.0,232.30194091796875,0.0,0.0,0.0,0.7032824754714966,4.0,0.0,1.0
464700,293.3299865722656,297.1499938964844,293.1499938964844,0.1789173185825348,-3648.522705078125,304.16766357421875,0.613650918006897,0.2436085343360901,0.1963055431842804,293.3604736328125,297.1499938964844,293.1499938964844,0.1271999031305313,-2924.54345703125,304.1714172363281,0.5516225099563599,0.181690976023674,0.185067281126976,293.2286682128906,297.1499938964844,293.1499938964844,0.4250479340553283,-5624.50048828125,304.1568298339844,0.7698248028755188,0.4985020160675049,0.3563195168972015,293.2382202148437,297.1499938964844,293.1499938964844,0.5286809802055359,-9029.7900390625,304.15802001953125,0.8155210614204407,0.5939841866493225,0.5719974637031555,293.2096252441406,297.1499938964844,293.1499938964844,0.0227866917848587,-4651.2646484375,304.1547546386719,0.3241092562675476,0.0527672953903675,0.2947122454643249,291.09356689453125,291.1499938964844,259.3047790527344,257.8839416503906,279.1756286621094,293.2986755371094,291.0928039550781,1.0,0.5608872771263123,0.6406293511390686,0.6406293511390686,1.0,1.0,-1.967357397079468,0.817556619644165,1.1498007774353027,0.3655075132846832,0.0,0.0,0.6976997256278992,324.081787109375,325.0,-19.96074485778809,-23574.935546875,1518.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8130187988281,311.0497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,35735.85546875,35280.0,0.0,0.0,0.5183223485946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834574937820437,1.183474063873291,-1.6586604033363983e-05,0.0,0.0005260313046164,0.0,0.0,238.14517211914065,0.0,0.0,0.0,0.6988883018493652,4.0,0.0,1.0
464760,293.3290100097656,297.1499938964844,293.1499938964844,0.1774299293756485,-3624.762451171875,304.1671447753906,0.6114018559455872,0.2415235936641693,0.1947607994079589,293.3607482910156,297.1499938964844,293.1499938964844,0.1252468079328537,-2888.84619140625,304.17108154296875,0.547877311706543,0.178971454501152,0.1825564354658126,293.22882080078125,297.1499938964844,293.1499938964844,0.4247288703918457,-5621.5947265625,304.1561584472656,0.7686371803283691,0.4974760413169861,0.3556532263755798,293.23858642578125,297.1499938964844,293.1499938964844,0.5283015370368958,-9025.3154296875,304.1572265625,0.8143309354782104,0.5927954912185669,0.5709447264671326,293.2087097167969,297.1499938964844,293.1499938964844,0.0224681925028562,-4620.7763671875,304.1544494628906,0.3219965696334839,0.0521903559565544,0.2923750281333923,291.07574462890625,291.1499938964844,259.314697265625,257.8941955566406,279.175048828125,293.2983703613281,291.0737609863281,1.0,0.5607879161834717,0.6418389081954956,0.6418389081954956,1.0,1.0,-1.957288384437561,0.8136321902275085,1.1436561346054075,0.3637641072273254,0.0,0.0,0.7043296694755554,325.4659423828125,328.0,-34.942901611328125,-23399.908203125,1510.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5970764160156,310.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,35069.37109375,35280.0,0.0,0.0,0.5153724551200867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889086961746216,1.1889251470565796,-1.651441016292665e-05,0.0,0.0005230375682003,0.0,0.0,239.0226287841797,0.0,0.0,0.0,0.709586501121521,4.0,0.0,1.0
464820,293.3277587890625,297.1499938964844,293.1499938964844,0.1754147112369537,-3592.01123046875,304.1670837402344,0.6086578369140625,0.2390507310628891,0.1929316371679306,293.3609924316406,297.1499938964844,293.1499938964844,0.122740238904953,-2842.458740234375,304.1710510253906,0.5433892607688904,0.1757225692272186,0.1795600354671478,293.2289733886719,297.1499938964844,293.1499938964844,0.4237534701824188,-5611.33203125,304.1566162109375,0.7672257423400879,0.4962518811225891,0.354862242937088,293.23895263671875,297.1499938964844,293.1499938964844,0.5271225571632385,-9009.2333984375,304.1578063964844,0.8129026889801025,0.5913761854171753,0.5696938037872314,293.20758056640625,297.1499938964844,293.1499938964844,0.0220620911568403,-4580.04931640625,304.1542358398437,0.3195450603961944,0.0515229739248752,0.2896974086761474,291.07000732421875,291.1499938964844,259.32623291015625,257.9062194824219,279.1744384765625,293.2979431152344,291.0700378417969,1.0,0.5607010722160339,0.6432623863220215,0.6432623863220215,1.0,1.0,-1.9454381465911863,0.8090003132820129,1.1364377737045288,0.3617010116577148,0.0,0.0,0.7113920450210571,327.14019775390625,328.0,-18.808818817138672,-23279.775390625,1501.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3390808105469,310.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,34933.71875,35280.0,0.0,0.0,0.5123903751373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211164116859436,1.2111809253692627,-1.6808093278086744e-05,0.0,0.0005200111190788,0.0,0.0,249.0714111328125,0.0,0.0,0.0,0.7189542055130005,4.0,0.0,1.0
464880,293.3268737792969,297.1499938964844,293.1499938964844,0.1740356981754303,-3569.48486328125,304.1671142578125,0.6068175435066223,0.2374171912670135,0.191724345088005,293.361083984375,297.1499938964844,293.1499938964844,0.1210450083017349,-2810.908935546875,304.1710510253906,0.5404007434844971,0.1735630184412002,0.1775694787502288,293.22906494140625,297.1499938964844,293.1499938964844,0.4229769706726074,-5603.1005859375,304.1570739746094,0.7662879228591919,0.4954330325126648,0.3543348014354706,293.2392272949219,297.1499938964844,293.1499938964844,0.5261794328689575,-8996.2919921875,304.15838623046875,0.8119444847106934,0.5904255509376526,0.5688587427139282,293.2068176269531,297.1499938964844,293.1499938964844,0.0217946786433458,-4552.70166015625,304.15411376953125,0.3179494738578796,0.0510903559625148,0.2879748940467834,291.0702514648437,291.1499938964844,259.33367919921875,257.9140930175781,279.1741027832031,293.297607421875,291.07012939453125,1.0,0.5606600642204285,0.6441978812217712,0.6441978812217712,1.0,1.0,-1.9376373291015625,0.805942714214325,1.1316945552825928,0.3603355288505554,0.0,0.0,0.7156147956848145,328.2663879394531,331.0,-11.859126091003418,-23191.76171875,1496.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16925048828125,310.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,34929.4609375,35280.0,0.0,0.0,0.5107223987579346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224741816520691,1.2247587442398071,-1.7007971109705977e-05,0.0,0.0005183182656764,0.0,0.0,255.5541381835937,0.0,0.0,0.0,0.7248430252075195,4.0,0.0,1.0
464940,293.3246765136719,297.1499938964844,293.1499938964844,0.1706453412771225,-3513.9560546875,304.16705322265625,0.6021827459335327,0.2333860993385315,0.1887468844652176,293.3612670898437,297.1499938964844,293.1499938964844,0.1168460771441459,-2732.361328125,304.1710510253906,0.532958447933197,0.1681818813085556,0.1726117879152298,293.2292785644531,297.1499938964844,293.1499938964844,0.4210229814052582,-5582.46826171875,304.157958984375,0.7639552354812622,0.4933852553367615,0.3530139029026031,293.23980712890625,297.1499938964844,293.1499938964844,0.523795485496521,-8963.7490234375,304.1595764160156,0.8095243573188782,0.5880442261695862,0.5667634606361389,293.2048645019531,297.1499938964844,293.1499938964844,0.0212164297699928,-4490.91015625,304.1536865234375,0.314063549041748,0.0500440038740634,0.2838506698608398,291.0704345703125,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2967834472656,291.0705261230469,1.0,0.5606075525283813,0.646497905254364,0.646497905254364,1.0,1.0,-1.9184222221374512,0.7983841300010681,1.1200381517410278,0.3569465577602386,0.0,0.0,0.7262539863586426,331.1109924316406,334.0,-2.300941228866577,-22976.25,1482.4166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7670593261719,310.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,34927.83984375,34200.0,0.0,0.0,0.5074917674064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258156180381775,1.2581737041473389,-1.751140553096775e-05,0.0,0.0005150396609678,0.0,0.0,272.0598449707031,0.0,0.0,0.0,0.7245391011238098,4.0,0.0,1.0
465000,293.3246765136719,297.1499938964844,293.1499938964844,0.1706453412771225,-3513.9560546875,304.16705322265625,0.6021827459335327,0.2333860993385315,0.1887468844652176,293.3612670898437,297.1499938964844,293.1499938964844,0.1168460771441459,-2732.361328125,304.1710510253906,0.532958447933197,0.1681818813085556,0.1726117879152298,293.2292785644531,297.1499938964844,293.1499938964844,0.4210229814052582,-5582.46826171875,304.157958984375,0.7639552354812622,0.4933852553367615,0.3530139029026031,293.23980712890625,297.1499938964844,293.1499938964844,0.523795485496521,-8963.7490234375,304.1595764160156,0.8095243573188782,0.5880442261695862,0.5667634606361389,293.2048645019531,297.1499938964844,293.1499938964844,0.0212164297699928,-4490.91015625,304.1536865234375,0.314063549041748,0.0500440038740634,0.2838506698608398,291.0704345703125,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2967834472656,291.0705261230469,1.0,0.5606075525283813,0.646497905254364,0.646497905254364,1.0,1.0,-1.9184222221374512,0.7983841300010681,1.1200381517410278,0.3569465577602386,0.0,0.0,0.7262539863586426,331.1109924316406,334.0,-2.300941228866577,-22976.25,1482.4166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7670593261719,310.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,34927.83984375,34200.0,0.0,0.0,0.5074917674064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258156180381775,1.2581737041473389,-1.751140553096775e-05,0.0,0.0005150396609678,0.0,0.0,272.0598449707031,0.0,0.0,0.0,0.7245391011238098,4.0,0.0,1.0
465060,293.3224182128906,297.1499938964844,293.1499938964844,0.1675672084093094,-3463.716552734375,304.1665344238281,0.5976351499557495,0.2294197678565979,0.1858087480068206,293.3613586425781,297.1499938964844,293.1499938964844,0.1128471717238426,-2657.317138671875,304.17071533203125,0.5257041454315186,0.1628108620643615,0.1676524132490158,293.2294006347656,297.1499938964844,293.1499938964844,0.4196771681308746,-5568.73291015625,304.1576538085937,0.761808454990387,0.4913490712642669,0.3516863286495209,293.24029541015625,297.1499938964844,293.1499938964844,0.5221507549285889,-8942.0703125,304.15924072265625,0.8072466850280762,0.5856735110282898,0.564656674861908,293.20343017578125,297.1499938964844,293.1499938964844,0.020993759855628,-4473.7802734375,304.1382751464844,0.3125424683094024,0.050000000745058,0.2830054461956024,291.0528259277344,291.1499938964844,259.3685302734375,257.95172119140625,279.171630859375,293.2959899902344,291.0533752441406,1.0,0.5607598423957825,0.6485816240310669,0.6485816240310669,1.0,1.0,-1.903173327445984,0.7925089597702026,1.1106643676757812,0.3543492257595062,0.0,0.0,0.7407766580581665,333.65948486328125,337.0,-9.722410202026367,-22763.236328125,1472.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4254150390625,310.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33825.55859375,34200.0,0.0,0.0,0.505133330821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806127071380615,1.280630350112915,-1.760833038133569e-05,0.0,0.0005126461037434,0.0,0.0,280.6932373046875,0.0,0.0,0.0,0.7468175888061523,4.0,0.0,1.0
465120,293.3224182128906,297.1499938964844,293.1499938964844,0.1675672084093094,-3463.716552734375,304.1665344238281,0.5976351499557495,0.2294197678565979,0.1858087480068206,293.3613586425781,297.1499938964844,293.1499938964844,0.1128471717238426,-2657.317138671875,304.17071533203125,0.5257041454315186,0.1628108620643615,0.1676524132490158,293.2294006347656,297.1499938964844,293.1499938964844,0.4196771681308746,-5568.73291015625,304.1576538085937,0.761808454990387,0.4913490712642669,0.3516863286495209,293.24029541015625,297.1499938964844,293.1499938964844,0.5221507549285889,-8942.0703125,304.15924072265625,0.8072466850280762,0.5856735110282898,0.564656674861908,293.20343017578125,297.1499938964844,293.1499938964844,0.020993759855628,-4473.7802734375,304.1382751464844,0.3125424683094024,0.050000000745058,0.2830054461956024,291.0528259277344,291.1499938964844,259.3685302734375,257.95172119140625,279.171630859375,293.2959899902344,291.0533752441406,1.0,0.5607598423957825,0.6485816240310669,0.6485816240310669,1.0,1.0,-1.903173327445984,0.7925089597702026,1.1106643676757812,0.3543492257595062,0.0,0.0,0.7407766580581665,333.65948486328125,337.0,-9.722410202026367,-22763.236328125,1472.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4254150390625,310.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33825.55859375,34200.0,0.0,0.0,0.505133330821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2806127071380615,1.280630350112915,-1.760833038133569e-05,0.0,0.0005126461037434,0.0,0.0,280.6932373046875,0.0,0.0,0.0,0.7468175888061523,4.0,0.0,1.0
465180,293.3202209472656,297.1499938964844,293.1499938964844,0.1641664057970047,-3407.35595703125,304.16668701171875,0.5930215120315552,0.2254938036203384,0.1829074025154113,293.3614807128906,297.1499938964844,293.1499938964844,0.1086257323622703,-2576.955078125,304.1708374023437,0.5185234546661377,0.1574326753616333,0.1626911610364914,293.2295227050781,297.1499938964844,293.1499938964844,0.4174037575721741,-5544.55810546875,304.15887451171875,0.7596746683120728,0.4893163740634918,0.3503648936748504,293.2406921386719,297.1499938964844,293.1499938964844,0.5193610787391663,-8903.783203125,304.1607666015625,0.804924726486206,0.5833007097244263,0.5625545978546143,293.2033386230469,297.1499938964844,293.1499938964844,0.0209579598158597,-4472.7333984375,304.1190490722656,0.3119862973690033,0.050000000745058,0.2835559844970703,291.0617370605469,291.1499938964844,259.3847045898437,257.9696655273437,279.1701965332031,293.29541015625,291.0622253417969,1.0,0.5611128211021423,0.6505221128463745,0.6505221128463745,1.0,1.0,-1.8896669149398804,0.7873206734657288,1.1023463010787964,0.3521094918251037,0.0,0.0,0.7519248127937317,336.2939453125,325.0,5.4882988929748535,-22634.208984375,1465.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10858154296875,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,33828.359375,34200.0,0.0,0.0,0.5038477778434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162449598312378,1.316263198852539,-1.8170861949329264e-05,0.0,0.0005113414372317,0.0,0.0,299.6395874023437,0.0,0.0,0.0,0.7626506686210632,4.0,0.0,1.0
465240,293.3202209472656,297.1499938964844,293.1499938964844,0.1641664057970047,-3407.35595703125,304.16668701171875,0.5930215120315552,0.2254938036203384,0.1829074025154113,293.3614807128906,297.1499938964844,293.1499938964844,0.1086257323622703,-2576.955078125,304.1708374023437,0.5185234546661377,0.1574326753616333,0.1626911610364914,293.2295227050781,297.1499938964844,293.1499938964844,0.4174037575721741,-5544.55810546875,304.15887451171875,0.7596746683120728,0.4893163740634918,0.3503648936748504,293.2406921386719,297.1499938964844,293.1499938964844,0.5193610787391663,-8903.783203125,304.1607666015625,0.804924726486206,0.5833007097244263,0.5625545978546143,293.2033386230469,297.1499938964844,293.1499938964844,0.0209579598158597,-4472.7333984375,304.1190490722656,0.3119862973690033,0.050000000745058,0.2835559844970703,291.0617370605469,291.1499938964844,259.3847045898437,257.9696655273437,279.1701965332031,293.29541015625,291.0622253417969,1.0,0.5611128211021423,0.6505221128463745,0.6505221128463745,1.0,1.0,-1.8896669149398804,0.7873206734657288,1.1023463010787964,0.3521094918251037,0.0,0.0,0.7519248127937317,336.2939453125,325.0,5.4882988929748535,-22634.208984375,1465.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10858154296875,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,33828.359375,34200.0,0.0,0.0,0.5038477778434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162449598312378,1.316263198852539,-1.8170861949329264e-05,0.0,0.0005113414372317,0.0,0.0,299.6395874023437,0.0,0.0,0.0,0.7626506686210632,4.0,0.0,1.0
