time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3191223144531,297.1499938964844,293.1499938964844,0.1623898595571518,-3377.771484375,304.1668701171875,0.5914925932884216,0.2235565930604934,0.1813905388116836,293.36151123046875,297.1499938964844,293.1499938964844,0.1064416095614433,-2535.082763671875,304.1710205078125,0.5156362056732178,0.1547475010156631,0.1601106077432632,293.2294921875,297.1499938964844,293.1499938964844,0.4161363542079925,-5531.0556640625,304.1595458984375,0.759550154209137,0.4883138835430145,0.3496359586715698,293.2408447265625,297.1499938964844,293.1499938964844,0.517818808555603,-8882.5947265625,304.16162109375,0.8047995567321777,0.5821253061294556,0.5614089369773865,293.20361328125,297.1499938964844,293.1499938964844,0.0208674408495426,-4464.49169921875,304.10888671875,0.3121711313724518,0.050000000745058,0.2833708524703979,291.06695556640625,291.1499938964844,259.3925476074219,257.9784545898437,279.1700744628906,293.2951354980469,291.0677490234375,1.0,0.5594719648361206,0.6515167355537415,0.6515167355537415,1.0,1.0,-1.881953716278076,0.7842837572097778,1.0976699590682983,0.3507747948169708,0.0,0.0,0.7569522261619568,335.1219177246094,325.0,10.707367897033691,-22561.49609375,1452.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96539306640625,309.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,33846.515625,33120.0,0.0,0.0,0.503507673740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332545042037964,1.332563400268555,-1.843715108407196e-05,0.0,0.0005109963240101,0.0,0.0,308.6568298339844,0.0,0.0,0.0,0.7549703121185303,4.0,0.0,1.0
465360,293.31787109375,297.1499938964844,293.1499938964844,0.1607957333326339,-3351.4736328125,304.1667175292969,0.5904181003570557,0.2216593474149704,0.1798554211854934,293.3614501953125,297.1499938964844,293.1499938964844,0.1043620929121971,-2495.3095703125,304.1709899902344,0.5131269693374634,0.1520813107490539,0.1574894189834594,293.22930908203125,297.1499938964844,293.1499938964844,0.4153314530849457,-5522.86181640625,304.1592712402344,0.7599534392356873,0.4873403310775757,0.348882645368576,293.2408447265625,297.1499938964844,293.1499938964844,0.516843855381012,-8869.8310546875,304.1612548828125,0.8052577972412109,0.5809759497642517,0.5602273941040039,293.20391845703125,297.1499938964844,293.1499938964844,0.0207752287387847,-4457.150390625,304.0985107421875,0.3126116394996643,0.050000000745058,0.2829320728778839,291.05859375,291.1499938964844,259.40020751953125,257.9871520996094,279.17010498046875,293.2947692871094,291.0577697753906,1.0,0.5571790933609009,0.6525242924690247,0.6525242924690247,1.0,1.0,-1.873787522315979,0.7810437679290771,1.092743754386902,0.3493191301822662,0.0,0.0,0.7637456059455872,332.5852355957031,313.0,-6.946553707122803,-22422.0078125,1434.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8469543457031,309.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32953.5546875,33120.0,0.0,0.0,0.5031834244728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3314189910888672,1.3314372301101685,-1.8216991520603187e-05,0.0,0.0005106672178953,0.0,0.0,305.5938415527344,0.0,0.0,0.0,0.7671860456466675,4.0,0.0,1.0
465420,293.3150634765625,297.1499938964844,293.1499938964844,0.1571165919303894,-3289.671142578125,304.16729736328125,0.5891406536102295,0.21797676384449,0.1767976731061935,293.36102294921875,297.1499938964844,293.1499938964844,0.0998714566230773,-2408.115478515625,304.1714782714844,0.5087820887565613,0.1468107104301452,0.1522099822759628,293.2286682128906,297.1499938964844,293.1499938964844,0.4123848080635071,-5491.2705078125,304.1611328125,0.761751651763916,0.4854602515697479,0.3473615348339081,293.24053955078125,297.1499938964844,293.1499938964844,0.5132545232772827,-8820.216796875,304.1635437011719,0.8072462677955627,0.5787363648414612,0.557837963104248,293.2044677734375,297.1499938964844,293.1499938964844,0.0204368084669113,-4422.72802734375,304.0782775878906,0.3139639496803283,0.050000000745058,0.2816097140312195,291.0771484375,291.1499938964844,259.4151916503906,258.0042724609375,279.1703186035156,293.2937927246094,291.078857421875,1.0,0.5511577725410461,0.6545660495758057,0.6545660495758057,1.0,1.0,-1.856845140457153,0.774280309677124,1.0825648307800293,0.3462510108947754,0.0,0.0,0.7726114392280579,325.1259460449219,301.0,22.00228309631348,-22300.94140625,1391.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6472473144531,309.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32843.4609375,33120.0,0.0,0.0,0.5028074383735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609126806259155,1.360931396484375,-1.8674290913622823e-05,0.0,0.0005102856084704,0.0,0.0,321.9305419921875,0.0,0.0,0.0,0.7801192402839661,4.0,0.0,1.0
465480,293.3150634765625,297.1499938964844,293.1499938964844,0.1571165919303894,-3289.671142578125,304.16729736328125,0.5891406536102295,0.21797676384449,0.1767976731061935,293.36102294921875,297.1499938964844,293.1499938964844,0.0998714566230773,-2408.115478515625,304.1714782714844,0.5087820887565613,0.1468107104301452,0.1522099822759628,293.2286682128906,297.1499938964844,293.1499938964844,0.4123848080635071,-5491.2705078125,304.1611328125,0.761751651763916,0.4854602515697479,0.3473615348339081,293.24053955078125,297.1499938964844,293.1499938964844,0.5132545232772827,-8820.216796875,304.1635437011719,0.8072462677955627,0.5787363648414612,0.557837963104248,293.2044677734375,297.1499938964844,293.1499938964844,0.0204368084669113,-4422.72802734375,304.0782775878906,0.3139639496803283,0.050000000745058,0.2816097140312195,291.0771484375,291.1499938964844,259.4151916503906,258.0042724609375,279.1703186035156,293.2937927246094,291.078857421875,1.0,0.5511577725410461,0.6545660495758057,0.6545660495758057,1.0,1.0,-1.856845140457153,0.774280309677124,1.0825648307800293,0.3462510108947754,0.0,0.0,0.7726114392280579,325.1259460449219,301.0,22.00228309631348,-22300.94140625,1391.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6472473144531,309.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32843.4609375,33120.0,0.0,0.0,0.5028074383735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609126806259155,1.360931396484375,-1.8674290913622823e-05,0.0,0.0005102856084704,0.0,0.0,321.9305419921875,0.0,0.0,0.0,0.7801192402839661,4.0,0.0,1.0
465540,293.3119201660156,297.1499938964844,293.1499938964844,0.1534081250429153,-3226.98388671875,304.1676940917969,0.5886625051498413,0.2144295573234558,0.1737833321094513,293.3602294921875,297.1499938964844,293.1499938964844,0.0953680351376533,-2319.844970703125,304.1718139648437,0.5049972534179688,0.1416221559047699,0.1469312459230423,293.22784423828125,297.1499938964844,293.1499938964844,0.4091252386569977,-5456.376953125,304.162841796875,0.7644500136375427,0.4836366176605224,0.345826119184494,293.24005126953125,297.1499938964844,293.1499938964844,0.5092595815658569,-8765.1669921875,304.1656799316406,0.8101377487182617,0.5765417218208313,0.5554173588752747,293.204833984375,297.1499938964844,293.1499938964844,0.0200379658490419,-4380.45703125,304.05859375,0.3157459795475006,0.050000000745058,0.2799244821071625,291.1042175292969,291.1499938964844,259.4298095703125,258.0211486816406,279.17059326171875,293.29248046875,291.1059875488281,1.0,0.5439204573631287,0.656637966632843,0.656637966632843,1.0,1.0,-1.8394745588302608,0.7673126459121704,1.0721619129180908,0.3430657088756561,0.0,0.0,0.7769162654876709,315.723876953125,289.0,33.56788635253906,-22153.9609375,1342.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,309.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,32949.22265625,32040.0,0.0,0.0,0.5026006698608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783520460128784,1.3783711194992063,-1.898829941637814e-05,0.0,0.0005100757698528,0.0,0.0,332.3711853027344,0.0,0.0,0.0,0.7730212211608887,4.0,0.0,1.0
465600,293.3119201660156,297.1499938964844,293.1499938964844,0.1534081250429153,-3226.98388671875,304.1676940917969,0.5886625051498413,0.2144295573234558,0.1737833321094513,293.3602294921875,297.1499938964844,293.1499938964844,0.0953680351376533,-2319.844970703125,304.1718139648437,0.5049972534179688,0.1416221559047699,0.1469312459230423,293.22784423828125,297.1499938964844,293.1499938964844,0.4091252386569977,-5456.376953125,304.162841796875,0.7644500136375427,0.4836366176605224,0.345826119184494,293.24005126953125,297.1499938964844,293.1499938964844,0.5092595815658569,-8765.1669921875,304.1656799316406,0.8101377487182617,0.5765417218208313,0.5554173588752747,293.204833984375,297.1499938964844,293.1499938964844,0.0200379658490419,-4380.45703125,304.05859375,0.3157459795475006,0.050000000745058,0.2799244821071625,291.1042175292969,291.1499938964844,259.4298095703125,258.0211486816406,279.17059326171875,293.29248046875,291.1059875488281,1.0,0.5439204573631287,0.656637966632843,0.656637966632843,1.0,1.0,-1.8394745588302608,0.7673126459121704,1.0721619129180908,0.3430657088756561,0.0,0.0,0.7769162654876709,315.723876953125,289.0,33.56788635253906,-22153.9609375,1342.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,309.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,32949.22265625,32040.0,0.0,0.0,0.5026006698608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783520460128784,1.3783711194992063,-1.898829941637814e-05,0.0,0.0005100757698528,0.0,0.0,332.3711853027344,0.0,0.0,0.0,0.7730212211608887,4.0,0.0,1.0
465660,293.3085327148437,297.1499938964844,293.1499938964844,0.1500402688980102,-3170.16064453125,304.1674194335937,0.5887415409088135,0.2110112160444259,0.1708339303731918,293.3591613769531,297.1499938964844,293.1499938964844,0.0910724177956581,-2235.5966796875,304.1717224121094,0.5015391111373901,0.1365128606557846,0.1416852623224258,293.2267761230469,297.1499938964844,293.1499938964844,0.4065197706222534,-5429.0048828125,304.1629638671875,0.7677854299545288,0.4818804860115051,0.3443041741847992,293.2392883300781,297.1499938964844,293.1499938964844,0.5060495138168335,-8721.849609375,304.1658630371094,0.8136007189750671,0.574413001537323,0.5530110001564026,293.2049255371094,297.1499938964844,293.1499938964844,0.0196659006178379,-4341.74072265625,304.03936767578125,0.317840427160263,0.050000000745058,0.2780379951000213,291.1122741699219,291.1499938964844,259.44415283203125,258.037841796875,279.1708068847656,293.2909240722656,291.1143493652344,1.0,0.5359620451927185,0.6587293744087219,0.6587293744087219,1.0,1.0,-1.822026610374451,0.7602964043617249,1.061730146408081,0.3398435115814209,0.0,0.0,0.7817093133926392,305.25006103515625,292.0,25.05435562133789,-21956.427734375,1290.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,309.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,31973.421875,32040.0,0.0,0.0,0.5020347833633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717330694198608,1.3717517852783203,-1.865708509285469e-05,0.0,0.0005095014348626,0.0,0.0,325.7496643066406,0.0,0.0,0.0,0.7825075387954712,4.0,0.0,1.0
465720,293.3085327148437,297.1499938964844,293.1499938964844,0.1500402688980102,-3170.16064453125,304.1674194335937,0.5887415409088135,0.2110112160444259,0.1708339303731918,293.3591613769531,297.1499938964844,293.1499938964844,0.0910724177956581,-2235.5966796875,304.1717224121094,0.5015391111373901,0.1365128606557846,0.1416852623224258,293.2267761230469,297.1499938964844,293.1499938964844,0.4065197706222534,-5429.0048828125,304.1629638671875,0.7677854299545288,0.4818804860115051,0.3443041741847992,293.2392883300781,297.1499938964844,293.1499938964844,0.5060495138168335,-8721.849609375,304.1658630371094,0.8136007189750671,0.574413001537323,0.5530110001564026,293.2049255371094,297.1499938964844,293.1499938964844,0.0196659006178379,-4341.74072265625,304.03936767578125,0.317840427160263,0.050000000745058,0.2780379951000213,291.1122741699219,291.1499938964844,259.44415283203125,258.037841796875,279.1708068847656,293.2909240722656,291.1143493652344,1.0,0.5359620451927185,0.6587293744087219,0.6587293744087219,1.0,1.0,-1.822026610374451,0.7602964043617249,1.061730146408081,0.3398435115814209,0.0,0.0,0.7817093133926392,305.25006103515625,292.0,25.05435562133789,-21956.427734375,1290.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,309.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,31973.421875,32040.0,0.0,0.0,0.5020347833633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717330694198608,1.3717517852783203,-1.865708509285469e-05,0.0,0.0005095014348626,0.0,0.0,325.7496643066406,0.0,0.0,0.0,0.7825075387954712,4.0,0.0,1.0
465780,293.3053283691406,297.1499938964844,293.1499938964844,0.1466657817363739,-3112.572021484375,304.167236328125,0.5868897438049316,0.2076483368873596,0.1681283861398697,293.35809326171875,297.1499938964844,293.1499938964844,0.0868260487914085,-2151.962158203125,304.1715393066406,0.4965537488460541,0.1314313560724258,0.1367078721523285,293.22589111328125,297.1499938964844,293.1499938964844,0.4033738076686859,-5395.46826171875,304.1638488769531,0.7688024044036865,0.4801142513751983,0.3429602086544037,293.2386779785156,297.1499938964844,293.1499938964844,0.5021241903305054,-8668.10546875,304.1670837402344,0.8146300911903381,0.572276771068573,0.5508469343185425,293.2050476074219,297.1499938964844,293.1499938964844,0.0193944126367568,-4312.04443359375,304.0201110839844,0.318796843290329,0.050000000745058,0.2772102355957031,291.1430358886719,291.1499938964844,259.4583740234375,258.05450439453125,279.1701965332031,293.2894287109375,291.14483642578125,1.0,0.5320373773574829,0.6607223749160767,0.6607223749160767,1.0,1.0,-1.807019829750061,0.7543385624885559,1.0526812076568604,0.3371330499649048,0.0,0.0,0.7805070281028748,300.48797607421875,295.0,36.0899658203125,-21836.724609375,1259.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048156738281,309.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32046.505859375,32040.0,0.0,0.0,0.5012469291687012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373380422592163,1.3733991384506226,-1.870107371360064e-05,0.0,0.0005087018944323,0.0,0.0,326.9140930175781,0.0,0.0,0.0,0.7831125259399414,4.0,0.0,1.0
465840,293.3053283691406,297.1499938964844,293.1499938964844,0.1466657817363739,-3112.572021484375,304.167236328125,0.5868897438049316,0.2076483368873596,0.1681283861398697,293.35809326171875,297.1499938964844,293.1499938964844,0.0868260487914085,-2151.962158203125,304.1715393066406,0.4965537488460541,0.1314313560724258,0.1367078721523285,293.22589111328125,297.1499938964844,293.1499938964844,0.4033738076686859,-5395.46826171875,304.1638488769531,0.7688024044036865,0.4801142513751983,0.3429602086544037,293.2386779785156,297.1499938964844,293.1499938964844,0.5021241903305054,-8668.10546875,304.1670837402344,0.8146300911903381,0.572276771068573,0.5508469343185425,293.2050476074219,297.1499938964844,293.1499938964844,0.0193944126367568,-4312.04443359375,304.0201110839844,0.318796843290329,0.050000000745058,0.2772102355957031,291.1430358886719,291.1499938964844,259.4583740234375,258.05450439453125,279.1701965332031,293.2894287109375,291.14483642578125,1.0,0.5320373773574829,0.6607223749160767,0.6607223749160767,1.0,1.0,-1.807019829750061,0.7543385624885559,1.0526812076568604,0.3371330499649048,0.0,0.0,0.7805070281028748,300.48797607421875,295.0,36.0899658203125,-21836.724609375,1259.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048156738281,309.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32046.505859375,32040.0,0.0,0.0,0.5012469291687012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373380422592163,1.3733991384506226,-1.870107371360064e-05,0.0,0.0005087018944323,0.0,0.0,326.9140930175781,0.0,0.0,0.0,0.7831125259399414,4.0,0.0,1.0
465900,293.3038635253906,297.1499938964844,293.1499938964844,0.1450672298669815,-3085.239501953125,304.1669921875,0.58542799949646,0.2059652358293533,0.1668209880590438,293.357666015625,297.1499938964844,293.1499938964844,0.0847622081637382,-2111.437255859375,304.17138671875,0.4936404228210449,0.1288809925317764,0.1342687755823135,293.2256164550781,297.1499938964844,293.1499938964844,0.4019160270690918,-5380.0185546875,304.1639709472656,0.7686856985092163,0.4792110919952392,0.3423157036304474,293.23846435546875,297.1499938964844,293.1499938964844,0.5002946853637695,-8643.2373046875,304.16729736328125,0.814508855342865,0.5711921453475952,0.5498048663139343,293.2052307128906,297.1499938964844,293.1499938964844,0.0193001832813024,-4302.0029296875,304.01007080078125,0.3189716339111328,0.050000000745058,0.277061402797699,291.15606689453125,291.1499938964844,259.4654846191406,258.06280517578125,279.169921875,293.288818359375,291.15771484375,1.0,0.5308838486671448,0.6616960763931274,0.6616960763931274,1.0,1.0,-1.8000401258468628,0.7515795230865479,1.048460602760315,0.3358938097953796,0.0,0.0,0.7787820100784302,299.5353698730469,295.0,35.82080078125,-21774.275390625,1249.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4044189453125,309.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,32093.6796875,30960.0,0.0,0.0,0.5007426738739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3705675601959229,1.3705862760543823,-1.866487400548067e-05,0.0,0.0005081901326775,0.0,0.0,325.4104919433594,0.0,0.0,0.0,0.7668159008026123,4.0,0.0,1.0
465960,293.3025207519531,297.1499938964844,293.1499938964844,0.1437077820301056,-3062.27685546875,304.1663818359375,0.5837334394454956,0.2042850106954574,0.1655328720808029,293.3572692871094,297.1499938964844,293.1499938964844,0.0828354507684707,-2073.96728515625,304.1709899902344,0.4905235469341278,0.1263245940208435,0.1318465173244476,293.225341796875,297.1499938964844,293.1499938964844,0.4010561406612396,-5371.4033203125,304.1629943847656,0.7683046460151672,0.478302538394928,0.3416814804077148,293.2383117675781,297.1499938964844,293.1499938964844,0.4991959929466247,-8629.166015625,304.1661376953125,0.8141193389892578,0.5701051354408264,0.5487790703773499,293.2055053710937,297.1499938964844,293.1499938964844,0.0192580427974462,-4299.24853515625,303.99951171875,0.3190176784992218,0.050000000745058,0.2770226299762726,291.1528625488281,291.1499938964844,259.4725952148437,258.0711669921875,279.169677734375,293.2882385253906,291.1522521972656,1.0,0.5301026701927185,0.6626600623130798,0.6626600623130798,1.0,1.0,-1.7932720184326172,0.7489081621170044,1.0443638563156128,0.3346975743770599,0.0,0.0,0.7787553071975708,299.1757507324219,283.0,11.160194396972656,-21647.513671875,1240.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,31231.548828125,30960.0,0.0,0.0,0.5000335574150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3486647605895996,1.348682880401611,-1.810823414416518e-05,0.0,0.0005074705113656,0.0,0.0,310.4871520996094,0.0,0.0,0.0,0.7695831656455994,4.0,0.0,1.0
466020,293.2996520996094,297.1499938964844,293.1499938964844,0.1405201852321624,-3007.46826171875,304.166259765625,0.5822118520736694,0.2009988129138946,0.1628340184688568,293.3564453125,297.1499938964844,293.1499938964844,0.0786084830760955,-1991.623779296875,304.1710510253906,0.4854055643081665,0.1212442070245742,0.1268152594566345,293.2247619628906,297.1499938964844,293.1499938964844,0.3981914520263672,-5340.90869140625,304.1634826660156,0.7697774171829224,0.4765119254589081,0.3402767181396484,293.23785400390625,297.1499938964844,293.1499938964844,0.4956433475017547,-8580.650390625,304.166748046875,0.8156179785728455,0.5679587125778198,0.5465481281280518,293.2061462402344,297.1499938964844,293.1499938964844,0.0189855862408876,-4269.67724609375,303.97882080078125,0.3202277719974518,0.050000000745058,0.2760095000267029,291.1726379394531,291.1499938964844,259.48699951171875,258.08795166015625,279.17010498046875,293.2870788574219,291.174560546875,1.0,0.5248395204544067,0.6646878123283386,0.6646878123283386,1.0,1.0,-1.777838110923767,0.7427188754081726,1.0351192951202393,0.33188396692276,0.0,0.0,0.7748100757598877,293.4225158691406,286.0,28.682767868041992,-21532.55078125,1207.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47802734375,309.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,31095.83984375,30960.0,0.0,0.0,0.4982856810092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339743733406067,1.3397616147994995,-1.793190313037485e-05,0.0,0.0005056966328993,0.0,0.0,305.1246643066406,0.0,0.0,0.0,0.7650907039642334,4.0,0.0,1.0
466080,293.2996520996094,297.1499938964844,293.1499938964844,0.1405201852321624,-3007.46826171875,304.166259765625,0.5822118520736694,0.2009988129138946,0.1628340184688568,293.3564453125,297.1499938964844,293.1499938964844,0.0786084830760955,-1991.623779296875,304.1710510253906,0.4854055643081665,0.1212442070245742,0.1268152594566345,293.2247619628906,297.1499938964844,293.1499938964844,0.3981914520263672,-5340.90869140625,304.1634826660156,0.7697774171829224,0.4765119254589081,0.3402767181396484,293.23785400390625,297.1499938964844,293.1499938964844,0.4956433475017547,-8580.650390625,304.166748046875,0.8156179785728455,0.5679587125778198,0.5465481281280518,293.2061462402344,297.1499938964844,293.1499938964844,0.0189855862408876,-4269.67724609375,303.97882080078125,0.3202277719974518,0.050000000745058,0.2760095000267029,291.1726379394531,291.1499938964844,259.48699951171875,258.08795166015625,279.17010498046875,293.2870788574219,291.174560546875,1.0,0.5248395204544067,0.6646878123283386,0.6646878123283386,1.0,1.0,-1.777838110923767,0.7427188754081726,1.0351192951202393,0.33188396692276,0.0,0.0,0.7748100757598877,293.4225158691406,286.0,28.682767868041992,-21532.55078125,1207.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47802734375,309.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,31095.83984375,30960.0,0.0,0.0,0.4982856810092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339743733406067,1.3397616147994995,-1.793190313037485e-05,0.0,0.0005056966328993,0.0,0.0,305.1246643066406,0.0,0.0,0.0,0.7650907039642334,4.0,0.0,1.0
466140,293.2967529296875,297.1499938964844,293.1499938964844,0.1375197023153305,-2955.641357421875,304.16583251953125,0.5794551968574524,0.1977956146001815,0.1603222042322158,293.35546875,297.1499938964844,293.1499938964844,0.0744865611195564,-1912.0850830078125,304.1708984375,0.4789095520973205,0.1162093505263328,0.12197195738554,293.2242431640625,297.1499938964844,293.1499938964844,0.3953846096992492,-5311.10302734375,304.16363525390625,0.76972496509552,0.4747241139411926,0.3389847576618194,293.2374572753906,297.1499938964844,293.1499938964844,0.492121547460556,-8532.7060546875,304.1669921875,0.8155614137649536,0.5658111572265625,0.5444647669792175,293.206787109375,297.1499938964844,293.1499938964844,0.0187952723354101,-4249.1630859375,303.9577941894531,0.320674866437912,0.050000000745058,0.2756435871124267,291.19635009765625,291.1499938964844,259.501708984375,258.10498046875,279.169921875,293.2858581542969,291.1976013183594,1.0,0.522477388381958,0.666671097278595,0.666671097278595,1.0,1.0,-1.763980746269226,0.737224817276001,1.026755928993225,0.3293884098529815,0.0,0.0,0.7669363021850586,291.1615295410156,274.0,29.458372116088867,-21399.109375,1185.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55084228515625,309.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,31177.7890625,29880.0,0.0,0.0,0.4961051344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209824562072754,1.321000099182129,-1.7647305867285468e-05,0.0,0.000503483635839,0.0,0.0,295.0484924316406,0.0,0.0,0.0,0.7415284514427185,4.0,0.0,1.0
466200,293.2967529296875,297.1499938964844,293.1499938964844,0.1375197023153305,-2955.641357421875,304.16583251953125,0.5794551968574524,0.1977956146001815,0.1603222042322158,293.35546875,297.1499938964844,293.1499938964844,0.0744865611195564,-1912.0850830078125,304.1708984375,0.4789095520973205,0.1162093505263328,0.12197195738554,293.2242431640625,297.1499938964844,293.1499938964844,0.3953846096992492,-5311.10302734375,304.16363525390625,0.76972496509552,0.4747241139411926,0.3389847576618194,293.2374572753906,297.1499938964844,293.1499938964844,0.492121547460556,-8532.7060546875,304.1669921875,0.8155614137649536,0.5658111572265625,0.5444647669792175,293.206787109375,297.1499938964844,293.1499938964844,0.0187952723354101,-4249.1630859375,303.9577941894531,0.320674866437912,0.050000000745058,0.2756435871124267,291.19635009765625,291.1499938964844,259.501708984375,258.10498046875,279.169921875,293.2858581542969,291.1976013183594,1.0,0.522477388381958,0.666671097278595,0.666671097278595,1.0,1.0,-1.763980746269226,0.737224817276001,1.026755928993225,0.3293884098529815,0.0,0.0,0.7669363021850586,291.1615295410156,274.0,29.458372116088867,-21399.109375,1185.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55084228515625,309.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,31177.7890625,29880.0,0.0,0.0,0.4961051344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209824562072754,1.321000099182129,-1.7647305867285468e-05,0.0,0.000503483635839,0.0,0.0,295.0484924316406,0.0,0.0,0.0,0.7415284514427185,4.0,0.0,1.0
466260,293.2937927246094,297.1499938964844,293.1499938964844,0.134782075881958,-2908.58056640625,304.1651306152344,0.5782063603401184,0.1946766376495361,0.1577358841896057,293.3543701171875,297.1499938964844,293.1499938964844,0.0704118907451629,-1834.76513671875,304.1707458496094,0.4727137386798858,0.1112256720662117,0.1170099303126335,293.2236328125,297.1499938964844,293.1499938964844,0.3933570981025696,-5290.13525390625,304.1625366210937,0.7714687585830688,0.4729644954204559,0.3375853896141052,293.2369689941406,297.1499938964844,293.1499938964844,0.4895901083946228,-8499.212890625,304.1656494140625,0.8173153400421143,0.5636968016624451,0.542240560054779,293.2074890136719,297.1499938964844,293.1499938964844,0.0185701232403516,-4226.380859375,303.93621826171875,0.3220342993736267,0.050000000745058,0.274554580450058,291.19287109375,291.1499938964844,259.5168151855469,258.122314453125,279.1705322265625,293.2845764160156,291.1942443847656,1.0,0.5169366002082825,0.6687542200088501,0.6687542200088501,1.0,1.0,-1.7487126588821411,0.7310984134674072,1.0176141262054443,0.3265909850597381,0.0,0.0,0.7617016434669495,285.01336669921875,262.0,12.037334442138672,-21195.361328125,1152.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661865234375,309.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30142.97265625,29880.0,0.0,0.0,0.493175208568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2830463647842407,1.2830631732940674,-1.681340108916629e-05,0.0,0.0005005101556889,0.0,0.0,272.272216796875,0.0,0.0,0.0,0.7367113828659058,4.0,0.0,1.0
466320,293.2937927246094,297.1499938964844,293.1499938964844,0.134782075881958,-2908.58056640625,304.1651306152344,0.5782063603401184,0.1946766376495361,0.1577358841896057,293.3543701171875,297.1499938964844,293.1499938964844,0.0704118907451629,-1834.76513671875,304.1707458496094,0.4727137386798858,0.1112256720662117,0.1170099303126335,293.2236328125,297.1499938964844,293.1499938964844,0.3933570981025696,-5290.13525390625,304.1625366210937,0.7714687585830688,0.4729644954204559,0.3375853896141052,293.2369689941406,297.1499938964844,293.1499938964844,0.4895901083946228,-8499.212890625,304.1656494140625,0.8173153400421143,0.5636968016624451,0.542240560054779,293.2074890136719,297.1499938964844,293.1499938964844,0.0185701232403516,-4226.380859375,303.93621826171875,0.3220342993736267,0.050000000745058,0.274554580450058,291.19287109375,291.1499938964844,259.5168151855469,258.122314453125,279.1705322265625,293.2845764160156,291.1942443847656,1.0,0.5169366002082825,0.6687542200088501,0.6687542200088501,1.0,1.0,-1.7487126588821411,0.7310984134674072,1.0176141262054443,0.3265909850597381,0.0,0.0,0.7617016434669495,285.01336669921875,262.0,12.037334442138672,-21195.361328125,1152.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661865234375,309.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30142.97265625,29880.0,0.0,0.0,0.493175208568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2830463647842407,1.2830631732940674,-1.681340108916629e-05,0.0,0.0005005101556889,0.0,0.0,272.272216796875,0.0,0.0,0.0,0.7367113828659058,4.0,0.0,1.0
466380,293.2904968261719,297.1499938964844,293.1499938964844,0.131813034415245,-2856.806640625,304.1650390625,0.5781276226043701,0.1917025297880172,0.1551756411790847,293.3529052734375,297.1499938964844,293.1499938964844,0.0661185607314109,-1754.0968017578125,304.1709899902344,0.4664123058319092,0.1063485518097877,0.112041063606739,293.2228698730469,297.1499938964844,293.1499938964844,0.3904941976070404,-5259.51171875,304.1631164550781,0.774539589881897,0.471253752708435,0.3361498415470123,293.236328125,297.1499938964844,293.1499938964844,0.4860435426235199,-8450.5341796875,304.16632080078125,0.8203592896461487,0.5616245269775391,0.53996342420578,293.2078857421875,297.1499938964844,293.1499938964844,0.0182403270155191,-4188.79052734375,303.9157409667969,0.3240719437599182,0.050000000745058,0.2729905843734741,291.2135009765625,291.1499938964844,259.53253173828125,258.1400451660156,279.1712951660156,293.2829895019531,291.2146911621094,1.0,0.5098808407783508,0.6709203720092773,0.6709203720092773,1.0,1.0,-1.7327946424484253,0.724694550037384,1.0081000328063965,0.323631078004837,0.0,0.0,0.7518064975738525,276.3184509277344,265.0,22.48231506347656,-21041.671875,1110.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7765197753906,309.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30167.279296875,29880.0,0.0,0.0,0.4897522330284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583156824111938,1.258332133293152,-1.643724499444943e-05,0.0,0.0004970362642779,0.0,0.0,259.8606872558594,0.0,0.0,0.0,0.7253739237785339,4.0,0.0,1.0
466440,293.2904968261719,297.1499938964844,293.1499938964844,0.131813034415245,-2856.806640625,304.1650390625,0.5781276226043701,0.1917025297880172,0.1551756411790847,293.3529052734375,297.1499938964844,293.1499938964844,0.0661185607314109,-1754.0968017578125,304.1709899902344,0.4664123058319092,0.1063485518097877,0.112041063606739,293.2228698730469,297.1499938964844,293.1499938964844,0.3904941976070404,-5259.51171875,304.1631164550781,0.774539589881897,0.471253752708435,0.3361498415470123,293.236328125,297.1499938964844,293.1499938964844,0.4860435426235199,-8450.5341796875,304.16632080078125,0.8203592896461487,0.5616245269775391,0.53996342420578,293.2078857421875,297.1499938964844,293.1499938964844,0.0182403270155191,-4188.79052734375,303.9157409667969,0.3240719437599182,0.050000000745058,0.2729905843734741,291.2135009765625,291.1499938964844,259.53253173828125,258.1400451660156,279.1712951660156,293.2829895019531,291.2146911621094,1.0,0.5098808407783508,0.6709203720092773,0.6709203720092773,1.0,1.0,-1.7327946424484253,0.724694550037384,1.0081000328063965,0.323631078004837,0.0,0.0,0.7518064975738525,276.3184509277344,265.0,22.48231506347656,-21041.671875,1110.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7765197753906,309.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30167.279296875,29880.0,0.0,0.0,0.4897522330284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583156824111938,1.258332133293152,-1.643724499444943e-05,0.0,0.0004970362642779,0.0,0.0,259.8606872558594,0.0,0.0,0.0,0.7253739237785339,4.0,0.0,1.0
466500,293.288818359375,297.1499938964844,293.1499938964844,0.1304657608270645,-2833.306640625,304.1647644042969,0.5774161219596863,0.1902529597282409,0.1539899110794067,293.35205078125,297.1499938964844,293.1499938964844,0.0640583261847496,-1715.912841796875,304.1708984375,0.4620214700698852,0.1039420440793037,0.109664961695671,293.2225036621094,297.1499938964844,293.1499938964844,0.3892392814159393,-5246.21923828125,304.1630249023437,0.7752329111099243,0.4704033434391022,0.3354932069778442,293.2359924316406,297.1499938964844,293.1499938964844,0.4844673275947571,-8429.130859375,304.1662292480469,0.8210363984107971,0.5605926513671875,0.5389056205749512,293.2080383300781,297.1499938964844,293.1499938964844,0.0181272272020578,-4176.2255859375,303.9054870605469,0.324663907289505,0.050000000745058,0.2725512087345123,291.2210388183594,291.1499938964844,259.5406188964844,258.14910888671875,279.1712646484375,293.2821350097656,291.2218017578125,1.0,0.5078914761543274,0.6719841957092285,0.6719841957092285,1.0,1.0,-1.7256792783737185,0.7218690514564514,1.003810167312622,0.3223289549350738,0.0,0.0,0.7463051676750183,273.81903076171875,265.0,20.425731658935547,-20960.337890625,1096.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.835205078125,309.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30193.720703125,28800.0,0.0,0.0,0.4878535270690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2435470819473269,1.2435632944107056,-1.6218851669691503e-05,0.0,0.0004951092996634,0.0,0.0,252.67979431152344,0.0,0.0,0.0,0.7037336230278015,4.0,0.0,1.0
466560,293.2872314453125,297.1499938964844,293.1499938964844,0.1293921619653701,-2814.931396484375,304.1640014648437,0.5762673020362854,0.1888077110052108,0.1528461277484893,293.35125732421875,297.1499938964844,293.1499938964844,0.0621546059846878,-1681.2071533203125,304.1705627441406,0.4569944441318512,0.1015421450138092,0.1073418036103248,293.2221984863281,297.1499938964844,293.1499938964844,0.3886947631835937,-5241.0830078125,304.16162109375,0.7753956913948059,0.4695466458797455,0.3348642289638519,293.2357177734375,297.1499938964844,293.1499938964844,0.4837564527988434,-8420.5634765625,304.1645202636719,0.8211915493011475,0.5595583915710449,0.5378870964050293,293.2082214355469,297.1499938964844,293.1499938964844,0.0180804673582315,-4173.24267578125,303.89459228515625,0.3249867856502533,0.050000000745058,0.2723143994808197,291.2093505859375,291.1499938964844,259.5489196777344,258.1583251953125,279.17120361328125,293.28131103515625,291.2072448730469,1.0,0.5064542293548584,0.6730393767356873,0.6730393767356873,1.0,1.0,-1.7190114259719849,0.7192368507385254,0.9997745752334596,0.3211367726325989,0.0,0.0,0.7433302998542786,272.4118957519531,268.0,-9.562994956970217,-20810.912109375,1085.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9050598144531,309.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,29292.5625,28800.0,0.0,0.0,0.4857160449028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118059396743774,1.211821436882019,-1.554179107188247e-05,0.0,0.0004929400165565,0.0,0.0,235.3621368408203,0.0,0.0,0.0,0.7020713686943054,4.0,0.0,1.0
466620,293.2842712402344,297.1499938964844,293.1499938964844,0.1270232200622558,-2773.601806640625,304.1632995605469,0.5731770396232605,0.1859317123889923,0.1506296545267105,293.3497009277344,297.1499938964844,293.1499938964844,0.0582050643861293,-1609.6292724609375,304.1703186035156,0.4462551176548004,0.0967601612210273,0.1027870699763298,293.2217712402344,297.1499938964844,293.1499938964844,0.3867910802364349,-5221.11669921875,304.1609802246094,0.774777889251709,0.4678067564964294,0.3336480557918548,293.2352905273437,297.1499938964844,293.1499938964844,0.4813467562198639,-8388.1650390625,304.1637878417969,0.8205798268318176,0.5574733018875122,0.5359178781509399,293.20880126953125,297.1499938964844,293.1499938964844,0.0179751347750425,-4163.623046875,303.8726806640625,0.3251537680625915,0.050000000745058,0.2721932232379913,291.2098083496094,291.1499938964844,259.5661315917969,258.1771850585937,279.1711120605469,293.2798767089844,291.2103271484375,1.0,0.5048344731330872,0.6751425266265869,0.6751425266265869,1.0,1.0,-1.7064412832260132,0.7143056988716125,0.9921356439590454,0.3189232349395752,0.0,0.0,0.7357147336006165,271.49725341796875,271.0,3.2049036026000977,-20689.59375,1070.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321655273437,309.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,29072.01171875,28800.0,0.0,0.0,0.4811602830886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1888437271118164,1.1888588666915894,-1.5157173038460314e-05,0.0,0.0004883165238425,0.0,0.0,224.37684631347656,0.0,0.0,0.0,0.6913392543792725,4.0,0.0,1.0
466680,293.2842712402344,297.1499938964844,293.1499938964844,0.1270232200622558,-2773.601806640625,304.1632995605469,0.5731770396232605,0.1859317123889923,0.1506296545267105,293.3497009277344,297.1499938964844,293.1499938964844,0.0582050643861293,-1609.6292724609375,304.1703186035156,0.4462551176548004,0.0967601612210273,0.1027870699763298,293.2217712402344,297.1499938964844,293.1499938964844,0.3867910802364349,-5221.11669921875,304.1609802246094,0.774777889251709,0.4678067564964294,0.3336480557918548,293.2352905273437,297.1499938964844,293.1499938964844,0.4813467562198639,-8388.1650390625,304.1637878417969,0.8205798268318176,0.5574733018875122,0.5359178781509399,293.20880126953125,297.1499938964844,293.1499938964844,0.0179751347750425,-4163.623046875,303.8726806640625,0.3251537680625915,0.050000000745058,0.2721932232379913,291.2098083496094,291.1499938964844,259.5661315917969,258.1771850585937,279.1711120605469,293.2798767089844,291.2103271484375,1.0,0.5048344731330872,0.6751425266265869,0.6751425266265869,1.0,1.0,-1.7064412832260132,0.7143056988716125,0.9921356439590454,0.3189232349395752,0.0,0.0,0.7357147336006165,271.49725341796875,271.0,3.2049036026000977,-20689.59375,1070.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321655273437,309.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,29072.01171875,28800.0,0.0,0.0,0.4811602830886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1888437271118164,1.1888588666915894,-1.5157173038460314e-05,0.0,0.0004883165238425,0.0,0.0,224.37684631347656,0.0,0.0,0.0,0.6913392543792725,4.0,0.0,1.0
466740,293.2815246582031,297.1499938964844,293.1499938964844,0.1247231438755989,-2733.2763671875,304.1627197265625,0.5694016218185425,0.1830867081880569,0.1484846621751785,293.34814453125,297.1499938964844,293.1499938964844,0.0542642436921596,-1539.3367919921875,304.17010498046875,0.4352551996707916,0.0920135974884033,0.0983250811696052,293.2216186523437,297.1499938964844,293.1499938964844,0.3848576545715332,-5200.7431640625,304.1605224609375,0.7733303308486938,0.4660159945487976,0.3324427902698517,293.23516845703125,297.1499938964844,293.1499938964844,0.4789044857025146,-8355.1650390625,304.1632385253906,0.819151759147644,0.5553411245346069,0.533968448638916,293.2096862792969,297.1499938964844,293.1499938964844,0.0179007295519113,-4157.72265625,303.8498229980469,0.3249067366123199,0.050000000745058,0.2723744213581085,291.21337890625,291.1499938964844,259.5843505859375,258.19677734375,279.1711730957031,293.2785949707031,291.2133483886719,1.0,0.5042946338653564,0.6772617101669312,0.6772617101669312,1.0,1.0,-1.694483757019043,0.7096430063247681,0.9848407506942748,0.3168452978134155,0.0,0.0,0.7269454598426819,272.2120056152344,259.0,2.728762149810791,-20543.966796875,1061.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1333923339844,309.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,29067.392578125,27720.0,0.0,0.0,0.4764077663421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1636710166931152,1.1636857986450195,-1.4796519280935172e-05,0.0,0.0004834933206439,0.0,0.0,213.3181915283203,0.0,0.0,0.0,0.6651361584663391,4.0,0.0,1.0
466800,293.2815246582031,297.1499938964844,293.1499938964844,0.1247231438755989,-2733.2763671875,304.1627197265625,0.5694016218185425,0.1830867081880569,0.1484846621751785,293.34814453125,297.1499938964844,293.1499938964844,0.0542642436921596,-1539.3367919921875,304.17010498046875,0.4352551996707916,0.0920135974884033,0.0983250811696052,293.2216186523437,297.1499938964844,293.1499938964844,0.3848576545715332,-5200.7431640625,304.1605224609375,0.7733303308486938,0.4660159945487976,0.3324427902698517,293.23516845703125,297.1499938964844,293.1499938964844,0.4789044857025146,-8355.1650390625,304.1632385253906,0.819151759147644,0.5553411245346069,0.533968448638916,293.2096862792969,297.1499938964844,293.1499938964844,0.0179007295519113,-4157.72265625,303.8498229980469,0.3249067366123199,0.050000000745058,0.2723744213581085,291.21337890625,291.1499938964844,259.5843505859375,258.19677734375,279.1711730957031,293.2785949707031,291.2133483886719,1.0,0.5042946338653564,0.6772617101669312,0.6772617101669312,1.0,1.0,-1.694483757019043,0.7096430063247681,0.9848407506942748,0.3168452978134155,0.0,0.0,0.7269454598426819,272.2120056152344,259.0,2.728762149810791,-20543.966796875,1061.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1333923339844,309.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,29067.392578125,27720.0,0.0,0.0,0.4764077663421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1636710166931152,1.1636857986450195,-1.4796519280935172e-05,0.0,0.0004834933206439,0.0,0.0,213.3181915283203,0.0,0.0,0.0,0.6651361584663391,4.0,0.0,1.0
466860,293.2785949707031,297.1499938964844,293.1499938964844,0.1226060166954994,-2696.43017578125,304.1620178222656,0.5677819848060608,0.1803474277257919,0.1462353020906448,293.34625244140625,297.1499938964844,293.1499938964844,0.0503023229539394,-1470.0489501953125,304.1700134277344,0.4266166985034942,0.0873749032616615,0.0937362313270568,293.22137451171875,297.1499938964844,293.1499938964844,0.3836026787757873,-5188.0791015625,304.1592102050781,0.7744337916374207,0.4642539620399475,0.3310892283916473,293.2348937988281,297.1499938964844,293.1499938964844,0.4773431718349457,-8334.9921875,304.1615295410156,0.8202490210533142,0.5532392263412476,0.5318208932876587,293.21063232421875,297.1499938964844,293.1499938964844,0.0177582576870918,-4145.466796875,303.8260803222656,0.3259860575199127,0.050000000745058,0.2715945243835449,291.1905822753906,291.1499938964844,259.6036682128906,258.2171630859375,279.1722412109375,293.27716064453125,291.1910705566406,1.0,0.4998189210891723,0.6795341372489929,0.6795341372489929,1.0,1.0,-1.6806584596633911,0.7041604518890381,0.976498007774353,0.3143516778945923,0.0,0.0,0.7233664989471436,267.7596130371094,247.0,-12.641850471496582,-20332.30078125,1035.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2374572753906,309.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,27946.798828125,27720.0,0.0,0.0,0.4712190628051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128224492073059,1.128238558769226,-1.4049771380086897e-05,0.0,0.000478227448184,0.0,0.0,195.853744506836,0.0,0.0,0.0,0.6614723205566406,4.0,0.0,1.0
466920,293.2785949707031,297.1499938964844,293.1499938964844,0.1226060166954994,-2696.43017578125,304.1620178222656,0.5677819848060608,0.1803474277257919,0.1462353020906448,293.34625244140625,297.1499938964844,293.1499938964844,0.0503023229539394,-1470.0489501953125,304.1700134277344,0.4266166985034942,0.0873749032616615,0.0937362313270568,293.22137451171875,297.1499938964844,293.1499938964844,0.3836026787757873,-5188.0791015625,304.1592102050781,0.7744337916374207,0.4642539620399475,0.3310892283916473,293.2348937988281,297.1499938964844,293.1499938964844,0.4773431718349457,-8334.9921875,304.1615295410156,0.8202490210533142,0.5532392263412476,0.5318208932876587,293.21063232421875,297.1499938964844,293.1499938964844,0.0177582576870918,-4145.466796875,303.8260803222656,0.3259860575199127,0.050000000745058,0.2715945243835449,291.1905822753906,291.1499938964844,259.6036682128906,258.2171630859375,279.1722412109375,293.27716064453125,291.1910705566406,1.0,0.4998189210891723,0.6795341372489929,0.6795341372489929,1.0,1.0,-1.6806584596633911,0.7041604518890381,0.976498007774353,0.3143516778945923,0.0,0.0,0.7233664989471436,267.7596130371094,247.0,-12.641850471496582,-20332.30078125,1035.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2374572753906,309.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,27946.798828125,27720.0,0.0,0.0,0.4712190628051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128224492073059,1.128238558769226,-1.4049771380086897e-05,0.0,0.000478227448184,0.0,0.0,195.853744506836,0.0,0.0,0.0,0.6614723205566406,4.0,0.0,1.0
466980,293.27520751953125,297.1499938964844,293.1499938964844,0.120192252099514,-2653.59033203125,304.1620483398437,0.5677089095115662,0.1777739524841308,0.1440066993236541,293.3435363769531,297.1499938964844,293.1499938964844,0.0461564324796199,-1398.057861328125,304.1702575683594,0.419631689786911,0.0829527303576469,0.0892030075192451,293.22088623046875,297.1499938964844,293.1499938964844,0.3812686800956726,-5162.9169921875,304.1600036621094,0.7772695422172546,0.4625405371189117,0.329679936170578,293.2344665527344,297.1499938964844,293.1499938964844,0.4744711518287658,-8295.16796875,304.1624755859375,0.823031485080719,0.5511757731437683,0.5295907258987427,293.21124267578125,297.1499938964844,293.1499938964844,0.0174862928688526,-4114.36181640625,303.8038635253906,0.3279712200164795,0.050000000745058,0.2702126801013946,291.1991577148437,291.1499938964844,259.6242370605469,258.2384338378906,279.17340087890625,293.27520751953125,291.1994934082031,1.0,0.4933463037014007,0.6819331645965576,0.6819331645965576,1.0,1.0,-1.6660393476486206,0.6983475089073181,0.9676918983459472,0.3116674125194549,0.0,0.0,0.7161930203437805,260.07940673828125,250.0,3.2631309032440186,-20176.748046875,1000.0377197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3099670410156,309.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,27928.75,27720.0,0.0,0.0,0.4659901559352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096699237823486,1.1096837520599363,-1.3793541256745812e-05,0.0,0.0004729207721538,0.0,0.0,188.381576538086,0.0,0.0,0.0,0.6531217694282532,4.0,0.0,1.0
