time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.27520751953125,297.1499938964844,293.1499938964844,0.120192252099514,-2653.59033203125,304.1620483398437,0.5677089095115662,0.1777739524841308,0.1440066993236541,293.3435363769531,297.1499938964844,293.1499938964844,0.0461564324796199,-1398.057861328125,304.1702575683594,0.419631689786911,0.0829527303576469,0.0892030075192451,293.22088623046875,297.1499938964844,293.1499938964844,0.3812686800956726,-5162.9169921875,304.1600036621094,0.7772695422172546,0.4625405371189117,0.329679936170578,293.2344665527344,297.1499938964844,293.1499938964844,0.4744711518287658,-8295.16796875,304.1624755859375,0.823031485080719,0.5511757731437683,0.5295907258987427,293.21124267578125,297.1499938964844,293.1499938964844,0.0174862928688526,-4114.36181640625,303.8038635253906,0.3279712200164795,0.050000000745058,0.2702126801013946,291.1991577148437,291.1499938964844,259.6242370605469,258.2384338378906,279.17340087890625,293.27520751953125,291.1994934082031,1.0,0.4933463037014007,0.6819331645965576,0.6819331645965576,1.0,1.0,-1.6660393476486206,0.6983475089073181,0.9676918983459472,0.3116674125194549,0.0,0.0,0.7161930203437805,260.07940673828125,250.0,3.2631309032440186,-20176.748046875,1000.0377197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3099670410156,309.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,27928.75,27720.0,0.0,0.0,0.4659901559352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096699237823486,1.1096837520599363,-1.3793541256745812e-05,0.0,0.0004729207721538,0.0,0.0,188.381576538086,0.0,0.0,0.0,0.6531217694282532,4.0,0.0,1.0
467100,293.2734680175781,297.1499938964844,293.1499938964844,0.1191113293170929,-2634.42138671875,304.16180419921875,0.567058265209198,0.1765319854021072,0.1429855674505233,293.3419189453125,297.1499938964844,293.1499938964844,0.0442132726311683,-1364.634033203125,304.17010498046875,0.4158535897731781,0.0808169767260551,0.0870817154645919,293.2206420898437,297.1499938964844,293.1499938964844,0.3802580237388611,-5152.15234375,304.1600341796875,0.77788907289505,0.4616895318031311,0.3290303349494934,293.2342529296875,297.1499938964844,293.1499938964844,0.4732080996036529,-8277.8779296875,304.1624755859375,0.823632538318634,0.550148069858551,0.5285470485687256,293.2114562988281,297.1499938964844,293.1499938964844,0.0173938609659671,-4104.3037109375,303.7927551269531,0.3285478055477142,0.050000000745058,0.2698238790035248,291.2008056640625,291.1499938964844,259.635009765625,258.2494506835937,279.173583984375,293.2740783691406,291.2007751464844,1.0,0.491550862789154,0.6831267476081848,0.6831267476081848,1.0,1.0,-1.6595489978790283,0.6958109140396118,0.9637380242347716,0.3105030357837677,0.0,0.0,0.7126306891441345,257.86962890625,250.0,2.804710149765014,-20095.24609375,987.8604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3373718261719,309.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,27931.18359375,26640.0,0.0,0.0,0.4633677303791046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099581241607666,1.0995949506759644,-1.3658745046996046e-05,0.0,0.0004702593432739,0.0,0.0,184.4350128173828,0.0,0.0,0.0,0.6337019205093384,4.0,0.0,1.0
467160,293.27178955078125,297.1499938964844,293.1499938964844,0.1182909533381462,-2620.25439453125,304.1611328125,0.5659897923469543,0.1752984076738357,0.1420070230960846,293.34033203125,297.1499938964844,293.1499938964844,0.0424346849322319,-1334.4337158203125,304.169677734375,0.4118736088275909,0.078700952231884,0.08502759039402,293.220458984375,297.1499938964844,293.1499938964844,0.3799668848514557,-5149.7080078125,304.15869140625,0.7779871821403503,0.4608330726623535,0.328406274318695,293.2340393066406,297.1499938964844,293.1499938964844,0.4728219509124756,-8273.6865234375,304.160888671875,0.823725163936615,0.5491183400154114,0.5275394320487976,293.2117004394531,297.1499938964844,293.1499938964844,0.017363291233778,-4103.71484375,303.7808532714844,0.3288522362709045,0.050000000745058,0.2696208953857422,291.1825561523437,291.1499938964844,259.64617919921875,258.2607116699219,279.1737060546875,293.27301025390625,291.17926025390625,1.0,0.490270733833313,0.6843211650848389,0.6843211650848389,1.0,1.0,-1.6534974575042725,0.6934670805931091,0.9600303769111632,0.309449166059494,0.0,0.0,0.71208256483078,256.6618957519531,253.0,-28.24878692626953,-19941.494140625,978.9713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713073730469,309.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,27003.466796875,26640.0,0.0,0.0,0.4606204926967621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742889642715454,1.074302077293396,-1.3115063666191418e-05,0.0,0.0004674712545238,0.0,0.0,172.75257873535156,0.0,0.0,0.0,0.6348956823348999,4.0,0.0,1.0
467220,293.26861572265625,297.1499938964844,293.1499938964844,0.1163809522986412,-2586.354248046875,304.16064453125,0.5631095170974731,0.1728555262088775,0.1401239186525344,293.3372497558594,297.1499938964844,293.1499938964844,0.0387881621718406,-1272.086669921875,304.1692199707031,0.4035018384456634,0.0745043456554412,0.0810282379388809,293.2202453613281,297.1499938964844,293.1499938964844,0.3783503770828247,-5132.56494140625,304.1585693359375,0.7772622108459473,0.4590939283370971,0.3271962404251098,293.2337951660156,297.1499938964844,293.1499938964844,0.4707908630371094,-8245.9775390625,304.1607360839844,0.8230170011520386,0.5470415949821472,0.5255858302116394,293.2123413085937,297.1499938964844,293.1499938964844,0.0172759369015693,-4096.384765625,303.7574462890625,0.3289799690246582,0.050000000745058,0.2695366442203522,291.1761169433594,291.1499938964844,259.6696472167969,258.2840881347656,279.1739807128906,293.2709655761719,291.1764221191406,1.0,0.4888956844806671,0.6867328882217407,0.6867328882217407,1.0,1.0,-1.6421359777450562,0.6891112923622131,0.9530247449874878,0.3075146377086639,0.0,0.0,0.7095507383346558,255.98036193847656,241.0,-6.710910797119141,-19837.89453125,966.8387451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.409912109375,309.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,26759.33984375,26640.0,0.0,0.0,0.4552548825740814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065646409988403,1.0656594038009644,-1.2947546565555967e-05,0.0,0.0004620258405338,0.0,0.0,169.02867126464844,0.0,0.0,0.0,0.6305422186851501,4.0,0.0,1.0
467280,293.26861572265625,297.1499938964844,293.1499938964844,0.1163809522986412,-2586.354248046875,304.16064453125,0.5631095170974731,0.1728555262088775,0.1401239186525344,293.3372497558594,297.1499938964844,293.1499938964844,0.0387881621718406,-1272.086669921875,304.1692199707031,0.4035018384456634,0.0745043456554412,0.0810282379388809,293.2202453613281,297.1499938964844,293.1499938964844,0.3783503770828247,-5132.56494140625,304.1585693359375,0.7772622108459473,0.4590939283370971,0.3271962404251098,293.2337951660156,297.1499938964844,293.1499938964844,0.4707908630371094,-8245.9775390625,304.1607360839844,0.8230170011520386,0.5470415949821472,0.5255858302116394,293.2123413085937,297.1499938964844,293.1499938964844,0.0172759369015693,-4096.384765625,303.7574462890625,0.3289799690246582,0.050000000745058,0.2695366442203522,291.1761169433594,291.1499938964844,259.6696472167969,258.2840881347656,279.1739807128906,293.2709655761719,291.1764221191406,1.0,0.4888956844806671,0.6867328882217407,0.6867328882217407,1.0,1.0,-1.6421359777450562,0.6891112923622131,0.9530247449874878,0.3075146377086639,0.0,0.0,0.7095507383346558,255.98036193847656,241.0,-6.710910797119141,-19837.89453125,966.8387451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.409912109375,309.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,26759.33984375,26640.0,0.0,0.0,0.4552548825740814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065646409988403,1.0656594038009644,-1.2947546565555967e-05,0.0,0.0004620258405338,0.0,0.0,169.02867126464844,0.0,0.0,0.0,0.6305422186851501,4.0,0.0,1.0
467340,293.2653503417969,297.1499938964844,293.1499938964844,0.1143219247460365,-2549.494384765625,304.1605224609375,0.5622350573539734,0.1705099940299987,0.1381522566080093,293.3341064453125,297.1499938964844,293.1499938964844,0.0350320264697074,-1207.3260498046875,304.1690673828125,0.3959732353687286,0.0703946873545646,0.0769173130393028,293.2200927734375,297.1499938964844,293.1499938964844,0.3763057589530945,-5110.55078125,304.1591186523437,0.7789128422737122,0.457344114780426,0.3258361518383026,293.233642578125,297.1499938964844,293.1499938964844,0.4682730138301849,-8211.0947265625,304.1613464355469,0.8246303796768188,0.5449503660202026,0.523429274559021,293.2130126953125,297.1499938964844,293.1499938964844,0.0170763600617647,-4074.147216796875,303.734130859375,0.3303878605365753,0.050000000745058,0.2686190903186798,291.1784973144531,291.1499938964844,259.6947631835937,258.3086242675781,279.17498779296875,293.26763916015625,291.1786193847656,1.0,0.4839307069778442,0.6892755627632141,0.6892755627632141,1.0,1.0,-1.6290932893753052,0.6840064525604248,0.9450868368148804,0.3051909804344177,0.0,0.0,0.7055807709693909,250.8186950683593,229.0,0.2099051028490066,-19688.3671875,940.8880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4103698730469,309.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,26754.802734375,25560.0,0.0,0.0,0.4502013027667999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0546940565109253,1.0547069311141968,-1.280550077353837e-05,0.0,0.0004568971053231,0.0,0.0,165.04368591308594,0.0,0.0,0.0,0.6107473373413086,4.0,0.0,1.0
467400,293.2653503417969,297.1499938964844,293.1499938964844,0.1143219247460365,-2549.494384765625,304.1605224609375,0.5622350573539734,0.1705099940299987,0.1381522566080093,293.3341064453125,297.1499938964844,293.1499938964844,0.0350320264697074,-1207.3260498046875,304.1690673828125,0.3959732353687286,0.0703946873545646,0.0769173130393028,293.2200927734375,297.1499938964844,293.1499938964844,0.3763057589530945,-5110.55078125,304.1591186523437,0.7789128422737122,0.457344114780426,0.3258361518383026,293.233642578125,297.1499938964844,293.1499938964844,0.4682730138301849,-8211.0947265625,304.1613464355469,0.8246303796768188,0.5449503660202026,0.523429274559021,293.2130126953125,297.1499938964844,293.1499938964844,0.0170763600617647,-4074.147216796875,303.734130859375,0.3303878605365753,0.050000000745058,0.2686190903186798,291.1784973144531,291.1499938964844,259.6947631835937,258.3086242675781,279.17498779296875,293.26763916015625,291.1786193847656,1.0,0.4839307069778442,0.6892755627632141,0.6892755627632141,1.0,1.0,-1.6290932893753052,0.6840064525604248,0.9450868368148804,0.3051909804344177,0.0,0.0,0.7055807709693909,250.8186950683593,229.0,0.2099051028490066,-19688.3671875,940.8880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4103698730469,309.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,26754.802734375,25560.0,0.0,0.0,0.4502013027667999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0546940565109253,1.0547069311141968,-1.280550077353837e-05,0.0,0.0004568971053231,0.0,0.0,165.04368591308594,0.0,0.0,0.0,0.6107473373413086,4.0,0.0,1.0
467460,293.2616577148437,297.1499938964844,293.1499938964844,0.1125535070896148,-2518.182861328125,304.15997314453125,0.5628845691680908,0.1683337539434433,0.1362125724554062,293.3305969238281,297.1499938964844,293.1499938964844,0.0314791016280651,-1145.2274169921875,304.16864013671875,0.3882938325405121,0.0664431825280189,0.072830781340599,293.2196350097656,297.1499938964844,293.1499938964844,0.3750321865081787,-5097.45849609375,304.1582946777344,0.782270610332489,0.4556603133678436,0.3244301080703735,293.2331848144531,297.1499938964844,293.1499938964844,0.4667105972766876,-8190.4453125,304.1602783203125,0.8278856873512268,0.5429211258888245,0.5212051272392273,293.2134704589844,297.1499938964844,293.1499938964844,0.0168650671839714,-4052.107666015625,303.7103881835937,0.3327192664146423,0.050000000745058,0.2671650946140289,291.1546325683594,291.1499938964844,259.7216796875,258.3344421386719,279.17633056640625,293.2640686035156,291.1552124023437,1.0,0.4771265387535095,0.6919739246368408,0.6919739246368408,1.0,1.0,-1.615343451499939,0.67861407995224,0.9367293119430542,0.302698016166687,0.0,0.0,0.7068260312080383,242.7810974121093,232.0,-13.908507347106934,-19478.31640625,906.7443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4147644042969,309.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,25642.904296875,25560.0,0.0,0.0,0.4451006352901459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329583883285522,1.032970666885376,-1.2278496797080152e-05,0.0,0.0004517205816227,0.0,0.0,155.005126953125,0.0,0.0,0.0,0.6130225658416748,4.0,0.0,1.0
467520,293.2616577148437,297.1499938964844,293.1499938964844,0.1125535070896148,-2518.182861328125,304.15997314453125,0.5628845691680908,0.1683337539434433,0.1362125724554062,293.3305969238281,297.1499938964844,293.1499938964844,0.0314791016280651,-1145.2274169921875,304.16864013671875,0.3882938325405121,0.0664431825280189,0.072830781340599,293.2196350097656,297.1499938964844,293.1499938964844,0.3750321865081787,-5097.45849609375,304.1582946777344,0.782270610332489,0.4556603133678436,0.3244301080703735,293.2331848144531,297.1499938964844,293.1499938964844,0.4667105972766876,-8190.4453125,304.1602783203125,0.8278856873512268,0.5429211258888245,0.5212051272392273,293.2134704589844,297.1499938964844,293.1499938964844,0.0168650671839714,-4052.107666015625,303.7103881835937,0.3327192664146423,0.050000000745058,0.2671650946140289,291.1546325683594,291.1499938964844,259.7216796875,258.3344421386719,279.17633056640625,293.2640686035156,291.1552124023437,1.0,0.4771265387535095,0.6919739246368408,0.6919739246368408,1.0,1.0,-1.615343451499939,0.67861407995224,0.9367293119430542,0.302698016166687,0.0,0.0,0.7068260312080383,242.7810974121093,232.0,-13.908507347106934,-19478.31640625,906.7443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4147644042969,309.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,25642.904296875,25560.0,0.0,0.0,0.4451006352901459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329583883285522,1.032970666885376,-1.2278496797080152e-05,0.0,0.0004517205816227,0.0,0.0,155.005126953125,0.0,0.0,0.0,0.6130225658416748,4.0,0.0,1.0
467580,293.2579650878906,297.1499938964844,293.1499938964844,0.1107187494635582,-2485.043701171875,304.1596984863281,0.5617630481719971,0.166255310177803,0.1345059275627136,293.32684326171875,297.1499938964844,293.1499938964844,0.0280138086527586,-1087.1092529296875,304.1681823730469,0.3782509267330169,0.0626305863261222,0.0690575093030929,293.2192687988281,297.1499938964844,293.1499938964844,0.3729322850704193,-5074.71337890625,304.15899658203125,0.7833045125007629,0.4539684951305389,0.3231641352176666,293.2328491210937,297.1499938964844,293.1499938964844,0.4640969038009643,-8153.990234375,304.1611633300781,0.8288792371749878,0.5408835411071777,0.5191695094108582,293.2138061523437,297.1499938964844,293.1499938964844,0.0166930835694074,-4032.30615234375,303.6877136230469,0.3338060081005096,0.050000000745058,0.2665142118930816,291.162841796875,291.1499938964844,259.7505187988281,258.3616638183594,279.1769714355469,293.26055908203125,291.1629638671875,1.0,0.4738543331623077,0.6947047114372253,0.6947047114372253,1.0,1.0,-1.6036558151245115,0.6741580367088318,0.92949777841568,0.3006804883480072,0.0,0.0,0.7044527530670166,239.0735778808593,235.0,1.2117046117782593,-19352.796875,886.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3854064941406,309.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,25624.380859375,25560.0,0.0,0.0,0.4403839707374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0278613567352295,1.0278736352920532,-1.2210522982059048e-05,0.0,0.0004469337291084,0.0,0.0,153.21473693847656,0.0,0.0,0.0,0.6106393337249756,4.0,0.0,1.0
467640,293.2579650878906,297.1499938964844,293.1499938964844,0.1107187494635582,-2485.043701171875,304.1596984863281,0.5617630481719971,0.166255310177803,0.1345059275627136,293.32684326171875,297.1499938964844,293.1499938964844,0.0280138086527586,-1087.1092529296875,304.1681823730469,0.3782509267330169,0.0626305863261222,0.0690575093030929,293.2192687988281,297.1499938964844,293.1499938964844,0.3729322850704193,-5074.71337890625,304.15899658203125,0.7833045125007629,0.4539684951305389,0.3231641352176666,293.2328491210937,297.1499938964844,293.1499938964844,0.4640969038009643,-8153.990234375,304.1611633300781,0.8288792371749878,0.5408835411071777,0.5191695094108582,293.2138061523437,297.1499938964844,293.1499938964844,0.0166930835694074,-4032.30615234375,303.6877136230469,0.3338060081005096,0.050000000745058,0.2665142118930816,291.162841796875,291.1499938964844,259.7505187988281,258.3616638183594,279.1769714355469,293.26055908203125,291.1629638671875,1.0,0.4738543331623077,0.6947047114372253,0.6947047114372253,1.0,1.0,-1.6036558151245115,0.6741580367088318,0.92949777841568,0.3006804883480072,0.0,0.0,0.7044527530670166,239.0735778808593,235.0,1.2117046117782593,-19352.796875,886.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3854064941406,309.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,25624.380859375,25560.0,0.0,0.0,0.4403839707374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0278613567352295,1.0278736352920532,-1.2210522982059048e-05,0.0,0.0004469337291084,0.0,0.0,153.21473693847656,0.0,0.0,0.0,0.6106393337249756,4.0,0.0,1.0
467700,293.2562255859375,297.1499938964844,293.1499938964844,0.1098861694335937,-2470.032470703125,304.1594543457031,0.5606809854507446,0.165227472782135,0.1337001174688339,293.3249206542969,297.1499938964844,293.1499938964844,0.0266907345503568,-1056.762939453125,304.1672668457031,0.3726872205734253,0.0607637092471122,0.0672539845108985,293.2192077636719,297.1499938964844,293.1499938964844,0.372019350528717,-5064.9384765625,304.15899658203125,0.7831555008888245,0.4531030356884002,0.3225509822368622,293.2327880859375,297.1499938964844,293.1499938964844,0.4629529416561126,-8138.234375,304.16119384765625,0.8287339210510254,0.5398477911949158,0.5181803703308105,293.2140808105469,297.1499938964844,293.1499938964844,0.0166379418224096,-4026.681396484375,303.6759338378906,0.3339948058128357,0.050000000745058,0.2664029598236084,291.163330078125,291.1499938964844,259.7657165527344,258.37579345703125,279.17730712890625,293.2588806152344,291.1632995605469,1.0,0.4729450941085815,0.6960943341255188,0.6960943341255188,1.0,1.0,-1.5982948541641235,0.6721480488777161,0.9261467456817628,0.2997914850711822,0.0,0.0,0.7035118341445923,238.3735809326172,235.0,0.9802140593528748,-19286.697265625,880.1997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,309.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,25619.5859375,24480.0,0.0,0.0,0.4381783008575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025023341178894,1.0250356197357178,-1.2174059520475566e-05,0.0,0.0004446952661965,0.0,0.0,152.2359619140625,0.0,0.0,0.0,0.5944095849990845,4.0,0.0,1.0
467760,293.25457763671875,297.1499938964844,293.1499938964844,0.1092686355113983,-2459.260986328125,304.1588439941406,0.5593733191490173,0.1642096191644668,0.1329164952039718,293.322998046875,297.1499938964844,293.1499938964844,0.0251538977026939,-1028.61376953125,304.1669311523437,0.3668902516365051,0.0589281097054481,0.0654971823096275,293.2191772460937,297.1499938964844,293.1499938964844,0.3717640340328216,-5062.81982421875,304.1578063964844,0.7827151417732239,0.4522319138050079,0.321945309638977,293.23272705078125,297.1499938964844,293.1499938964844,0.4626156985759735,-8134.6025390625,304.1597595214844,0.8283084034919739,0.5388092994689941,0.5172032713890076,293.2143859863281,297.1499938964844,293.1499938964844,0.0166278425604105,-4028.684326171875,303.66314697265625,0.3340277969837188,0.050000000745058,0.2663837671279907,291.1448059082031,291.1499938964844,259.78143310546875,258.39031982421875,279.1776733398437,293.2572326660156,291.1412048339844,1.0,0.4723885357379913,0.6975041031837463,0.6975041031837463,1.0,1.0,-1.5931553840637207,0.6702398657798767,0.9229155778884888,0.2989557385444641,0.0,0.0,0.7054953575134277,238.16981506347656,238.0,-30.430286407470703,-19142.736328125,875.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34527587890625,309.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,24701.318359375,24480.0,0.0,0.0,0.4359326362609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066149234771729,1.0066266059875488,-1.1739285582734738e-05,0.0,0.000442416203441,0.0,0.0,144.16722106933594,0.0,0.0,0.0,0.598479151725769,4.0,0.0,1.0
467820,293.2513732910156,297.1499938964844,293.1499938964844,0.1077538803219795,-2431.8935546875,304.158447265625,0.5562993884086609,0.1622101664543151,0.1314089149236679,293.3187866210937,297.1499938964844,293.1499938964844,0.022723326459527,-978.0472412109376,304.1654052734375,0.3549780249595642,0.0553992204368114,0.0621432475745677,293.21923828125,297.1499938964844,293.1499938964844,0.3701432049274444,-5045.41552734375,304.1579895019531,0.7812217473983765,0.4504689276218414,0.3207546174526214,293.2326965332031,297.1499938964844,293.1499938964844,0.4605901837348938,-8106.5908203125,304.15997314453125,0.8268684148788452,0.5367184281349182,0.5152854919433594,293.2152404785156,297.1499938964844,293.1499938964844,0.0165655612945556,-4024.09619140625,303.6381530761719,0.3337628543376922,0.050000000745058,0.2665408253669739,291.1396484375,291.1499938964844,259.8145446777344,258.4205627441406,279.178466796875,293.2539367675781,291.1402587890625,1.0,0.4720378816127777,0.700390636920929,0.700390636920929,1.0,1.0,-1.5834555625915527,0.6666908264160156,0.916764795780182,0.2974235713481903,0.0,0.0,0.7078329920768738,238.8177185058593,241.0,-4.310645580291748,-19070.240234375,868.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2899780273437,309.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,24462.060546875,24480.0,0.0,0.0,0.4318006932735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113306045532229,1.0113424062728882,-1.1742964488803407e-05,0.0,0.0004382228071335,0.0,0.0,145.2259521484375,0.0,0.0,0.0,0.5999215841293335,4.0,0.0,1.0
467880,293.2513732910156,297.1499938964844,293.1499938964844,0.1077538803219795,-2431.8935546875,304.158447265625,0.5562993884086609,0.1622101664543151,0.1314089149236679,293.3187866210937,297.1499938964844,293.1499938964844,0.022723326459527,-978.0472412109376,304.1654052734375,0.3549780249595642,0.0553992204368114,0.0621432475745677,293.21923828125,297.1499938964844,293.1499938964844,0.3701432049274444,-5045.41552734375,304.1579895019531,0.7812217473983765,0.4504689276218414,0.3207546174526214,293.2326965332031,297.1499938964844,293.1499938964844,0.4605901837348938,-8106.5908203125,304.15997314453125,0.8268684148788452,0.5367184281349182,0.5152854919433594,293.2152404785156,297.1499938964844,293.1499938964844,0.0165655612945556,-4024.09619140625,303.6381530761719,0.3337628543376922,0.050000000745058,0.2665408253669739,291.1396484375,291.1499938964844,259.8145446777344,258.4205627441406,279.178466796875,293.2539367675781,291.1402587890625,1.0,0.4720378816127777,0.700390636920929,0.700390636920929,1.0,1.0,-1.5834555625915527,0.6666908264160156,0.916764795780182,0.2974235713481903,0.0,0.0,0.7078329920768738,238.8177185058593,241.0,-4.310645580291748,-19070.240234375,868.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2899780273437,309.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,24462.060546875,24480.0,0.0,0.0,0.4318006932735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113306045532229,1.0113424062728882,-1.1742964488803407e-05,0.0,0.0004382228071335,0.0,0.0,145.2259521484375,0.0,0.0,0.0,0.5999215841293335,4.0,0.0,1.0
467940,293.248291015625,297.1499938964844,293.1499938964844,0.106246218085289,-2404.45166015625,304.1581420898437,0.5528576374053955,0.1602686792612075,0.1299720406532287,293.314697265625,297.1499938964844,293.1499938964844,0.020400583744049,-927.3223266601562,304.1641540527344,0.3428568840026855,0.0519493669271469,0.0589454658329486,293.2195129394531,297.1499938964844,293.1499938964844,0.3682670891284942,-5025.11962890625,304.158447265625,0.7791781425476074,0.4486612975597381,0.3195587992668152,293.23291015625,297.1499938964844,293.1499938964844,0.4582499861717224,-8074.0078125,304.1605224609375,0.8248952627182007,0.534582793712616,0.513361930847168,293.2163391113281,297.1499938964844,293.1499938964844,0.0165060702711343,-4019.385986328125,303.6125793457031,0.3332102298736572,0.050000000745058,0.2668708562850952,291.1441955566406,291.1499938964844,259.8500061035156,258.4524230957031,279.1796569824219,293.2509460449219,291.1443176269531,1.0,0.4723599553108215,0.7034120559692383,0.7034120559692383,1.0,1.0,-1.5742380619049072,0.6633776426315308,0.9108604192733764,0.2960171699523926,0.0,0.0,0.7082375884056091,240.39971923828125,229.0,2.01566743850708,-18965.83203125,865.5408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20526123046875,309.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,24467.359375,23400.0,0.0,0.0,0.4282523691654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125365257263184,1.0125482082366943,-1.1758982509491034e-05,0.0,0.0004346217319834,0.0,0.0,145.63589477539062,0.0,0.0,0.0,0.5854477882385254,4.0,0.0,1.0
468000,293.248291015625,297.1499938964844,293.1499938964844,0.106246218085289,-2404.45166015625,304.1581420898437,0.5528576374053955,0.1602686792612075,0.1299720406532287,293.314697265625,297.1499938964844,293.1499938964844,0.020400583744049,-927.3223266601562,304.1641540527344,0.3428568840026855,0.0519493669271469,0.0589454658329486,293.2195129394531,297.1499938964844,293.1499938964844,0.3682670891284942,-5025.11962890625,304.158447265625,0.7791781425476074,0.4486612975597381,0.3195587992668152,293.23291015625,297.1499938964844,293.1499938964844,0.4582499861717224,-8074.0078125,304.1605224609375,0.8248952627182007,0.534582793712616,0.513361930847168,293.2163391113281,297.1499938964844,293.1499938964844,0.0165060702711343,-4019.385986328125,303.6125793457031,0.3332102298736572,0.050000000745058,0.2668708562850952,291.1441955566406,291.1499938964844,259.8500061035156,258.4524230957031,279.1796569824219,293.2509460449219,291.1443176269531,1.0,0.4723599553108215,0.7034120559692383,0.7034120559692383,1.0,1.0,-1.5742380619049072,0.6633776426315308,0.9108604192733764,0.2960171699523926,0.0,0.0,0.7082375884056091,240.39971923828125,229.0,2.01566743850708,-18965.83203125,865.5408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20526123046875,309.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,24467.359375,23400.0,0.0,0.0,0.4282523691654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125365257263184,1.0125482082366943,-1.1758982509491034e-05,0.0,0.0004346217319834,0.0,0.0,145.63589477539062,0.0,0.0,0.0,0.5854477882385254,4.0,0.0,1.0
468060,293.24493408203125,297.1499938964844,293.1499938964844,0.1049047112464904,-2380.398193359375,304.1576843261719,0.5520015954971313,0.1584557443857193,0.12844218313694,293.3113098144531,297.1499938964844,293.1499938964844,0.0184839405119419,-883.5713500976562,304.1415405273437,0.334627091884613,0.050000000745058,0.0561936758458614,293.2195739746094,297.1499938964844,293.1499938964844,0.3670739829540252,-5012.78466796875,304.1576843261719,0.7802118062973022,0.4468880295753479,0.318212628364563,293.23291015625,297.1499938964844,293.1499938964844,0.4567909836769104,-8054.6123046875,304.1595458984375,0.8259117007255554,0.5324820280075073,0.5112357139587402,293.2174377441406,297.1499938964844,293.1499938964844,0.0163808446377515,-4008.171875,303.5854797363281,0.3343492150306701,0.050000000745058,0.2661966383457184,291.12030029296875,291.1499938964844,259.8866577148437,258.48504638671875,279.1815490722656,293.2483825683594,291.1210021972656,1.0,0.4684323370456695,0.7066695094108582,0.7066695094108582,1.0,1.0,-1.5637950897216797,0.6595470905303955,0.904248058795929,0.2943376302719116,0.0,0.0,0.7140669226646423,236.59825134277344,217.0,-12.910494804382324,-18796.501953125,846.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13543701171875,309.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23367.3984375,23400.0,0.0,0.0,0.4248674213886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0016355514526367,1.0016469955444336,-1.1376897418813314e-05,0.0,0.0004311864031478,0.0,0.0,139.79998779296875,0.0,0.0,0.0,0.5923122763633728,4.0,0.0,1.0
468120,293.24493408203125,297.1499938964844,293.1499938964844,0.1049047112464904,-2380.398193359375,304.1576843261719,0.5520015954971313,0.1584557443857193,0.12844218313694,293.3113098144531,297.1499938964844,293.1499938964844,0.0184839405119419,-883.5713500976562,304.1415405273437,0.334627091884613,0.050000000745058,0.0561936758458614,293.2195739746094,297.1499938964844,293.1499938964844,0.3670739829540252,-5012.78466796875,304.1576843261719,0.7802118062973022,0.4468880295753479,0.318212628364563,293.23291015625,297.1499938964844,293.1499938964844,0.4567909836769104,-8054.6123046875,304.1595458984375,0.8259117007255554,0.5324820280075073,0.5112357139587402,293.2174377441406,297.1499938964844,293.1499938964844,0.0163808446377515,-4008.171875,303.5854797363281,0.3343492150306701,0.050000000745058,0.2661966383457184,291.12030029296875,291.1499938964844,259.8866577148437,258.48504638671875,279.1815490722656,293.2483825683594,291.1210021972656,1.0,0.4684323370456695,0.7066695094108582,0.7066695094108582,1.0,1.0,-1.5637950897216797,0.6595470905303955,0.904248058795929,0.2943376302719116,0.0,0.0,0.7140669226646423,236.59825134277344,217.0,-12.910494804382324,-18796.501953125,846.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13543701171875,309.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23367.3984375,23400.0,0.0,0.0,0.4248674213886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0016355514526367,1.0016469955444336,-1.1376897418813314e-05,0.0,0.0004311864031478,0.0,0.0,139.79998779296875,0.0,0.0,0.0,0.5923122763633728,4.0,0.0,1.0
468180,293.2410583496094,297.1499938964844,293.1499938964844,0.1032858863472938,-2350.601318359375,304.1578063964844,0.5531182289123535,0.1568331122398376,0.126937448978424,293.311767578125,297.1499938964844,293.1499938964844,0.0179869215935468,-873.006591796875,304.08111572265625,0.3367215394973755,0.050000000745058,0.0558327175676822,293.2193298339844,297.1499938964844,293.1499938964844,0.3647220432758331,-4986.97998046875,304.1590270996094,0.7834696769714355,0.4451703429222107,0.3168023824691772,293.2326965332031,297.1499938964844,293.1499938964844,0.4539196789264679,-8014.01318359375,304.1611328125,0.8290714621543884,0.5304264426231384,0.5090153217315674,293.21826171875,297.1499938964844,293.1499938964844,0.0161263719201087,-3976.45556640625,303.5605163574219,0.336721658706665,0.050000000745058,0.264846533536911,291.1310729980469,291.1499938964844,259.92333984375,258.51739501953125,279.1830139160156,293.2477111816406,291.1316223144531,1.0,0.4623734951019287,0.7100374698638916,0.7100374698638916,1.0,1.0,-1.555256962776184,0.6565847396850586,0.8986721634864807,0.2931380271911621,0.0,0.0,0.7158240079879761,229.2269897460937,220.0,5.466485500335693,-18719.51953125,820.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433349609375,309.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23348.30078125,23400.0,0.0,0.0,0.4220257401466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078368186950684,1.0078482627868652,-1.1448249097156804e-05,0.0,0.000428302475484,0.0,0.0,141.7735595703125,0.0,0.0,0.0,0.5948466062545776,4.0,0.0,1.0
468240,293.2410583496094,297.1499938964844,293.1499938964844,0.1032858863472938,-2350.601318359375,304.1578063964844,0.5531182289123535,0.1568331122398376,0.126937448978424,293.311767578125,297.1499938964844,293.1499938964844,0.0179869215935468,-873.006591796875,304.08111572265625,0.3367215394973755,0.050000000745058,0.0558327175676822,293.2193298339844,297.1499938964844,293.1499938964844,0.3647220432758331,-4986.97998046875,304.1590270996094,0.7834696769714355,0.4451703429222107,0.3168023824691772,293.2326965332031,297.1499938964844,293.1499938964844,0.4539196789264679,-8014.01318359375,304.1611328125,0.8290714621543884,0.5304264426231384,0.5090153217315674,293.21826171875,297.1499938964844,293.1499938964844,0.0161263719201087,-3976.45556640625,303.5605163574219,0.336721658706665,0.050000000745058,0.264846533536911,291.1310729980469,291.1499938964844,259.92333984375,258.51739501953125,279.1830139160156,293.2477111816406,291.1316223144531,1.0,0.4623734951019287,0.7100374698638916,0.7100374698638916,1.0,1.0,-1.555256962776184,0.6565847396850586,0.8986721634864807,0.2931380271911621,0.0,0.0,0.7158240079879761,229.2269897460937,220.0,5.466485500335693,-18719.51953125,820.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433349609375,309.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23348.30078125,23400.0,0.0,0.0,0.4220257401466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078368186950684,1.0078482627868652,-1.1448249097156804e-05,0.0,0.000428302475484,0.0,0.0,141.7735595703125,0.0,0.0,0.0,0.5948466062545776,4.0,0.0,1.0
468300,293.2390441894531,297.1499938964844,293.1499938964844,0.1025943383574485,-2337.897705078125,304.1576538085937,0.553072988986969,0.1560770571231842,0.1262829154729843,293.313720703125,297.1499938964844,293.1499938964844,0.0177916083484888,-869.1110229492188,304.0464782714844,0.3374397158622741,0.050000000745058,0.0557495579123497,293.2191772460937,297.1499938964844,293.1499938964844,0.3636801242828369,-4975.6708984375,304.1592712402344,0.7842523455619812,0.4443226754665375,0.3161525130271911,293.2325439453125,297.1499938964844,293.1499938964844,0.4526284635066986,-7995.9736328125,304.16143798828125,0.8298265933990479,0.5294082164764404,0.5079768300056458,293.21856689453125,297.1499938964844,293.1499938964844,0.0160353761166334,-3965.520751953125,303.5480041503906,0.3374397158622741,0.050000000745058,0.2644519209861755,291.1342468261719,291.1499938964844,259.9416809082031,258.5334777832031,279.18359375,293.24822998046875,291.13458251953125,1.0,0.4607709646224975,0.7117630243301392,0.7117630243301392,1.0,1.0,-1.5517306327819824,0.6554462313652039,0.8962844014167786,0.2927146553993225,0.0,0.0,0.7165475487709045,227.05252075195312,220.0,6.348043441772461,-18678.30078125,811.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928894042969,309.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,23354.8203125,22320.0,0.0,0.0,0.4207936525344848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099005699157717,1.0099120140075684,-1.147501006926177e-05,0.0,0.0004270520585123,0.0,0.0,142.4616241455078,0.0,0.0,0.0,0.5807610750198364,4.0,0.0,1.0
468360,293.237060546875,297.1499938964844,293.1499938964844,0.102139838039875,-2329.919189453125,304.1570739746094,0.5525959134101868,0.1553369760513305,0.1256748139858245,293.3166198730469,297.1499938964844,293.1499938964844,0.0176546797156333,-867.0911254882812,304.0089111328125,0.337838739156723,0.050000000745058,0.055703904479742,293.21905517578125,297.1499938964844,293.1499938964844,0.3633461594581604,-4972.64794921875,304.1581726074219,0.784460723400116,0.4434716999530792,0.3155290484428406,293.2323913574219,297.1499938964844,293.1499938964844,0.4522000253200531,-7990.97802734375,304.1600952148437,0.8300271034240723,0.5283899903297424,0.5069754719734192,293.21893310546875,297.1499938964844,293.1499938964844,0.0159986857324838,-3963.809326171875,303.5343017578125,0.337838739156723,0.050000000745058,0.2642353475093841,291.11724853515625,291.1499938964844,259.9599914550781,258.5495300292969,279.1842041015625,293.249267578125,291.113525390625,1.0,0.4596924781799316,0.7135188579559326,0.7135188579559326,1.0,1.0,-1.548606038093567,0.6544885039329529,0.894117534160614,0.2923997342586517,0.0,0.0,0.7201989889144897,225.83680725097656,223.0,-27.017229080200195,-18555.802734375,806.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.954345703125,309.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,22464.232421875,22320.0,0.0,0.0,0.4195336699485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946832656860352,0.9946943521499634,-1.1088366591138764e-05,0.0,0.0004257733526173,0.0,0.0,135.72662353515625,0.0,0.0,0.0,0.5861222147941589,4.0,0.0,1.0
468420,293.2332458496094,297.1499938964844,293.1499938964844,0.1010257080197334,-2309.5283203125,304.1565856933594,0.5508894920349121,0.153903916478157,0.1245499476790428,293.32452392578125,297.1499938964844,293.1499938964844,0.0173350498080253,-861.3390502929688,303.92730712890625,0.3380643725395202,0.050000000745058,0.0556783117353916,293.21893310546875,297.1499938964844,293.1499938964844,0.3616969883441925,-4954.869140625,304.15826416015625,0.7838497161865234,0.4417504966259002,0.314323365688324,293.2322082519531,297.1499938964844,293.1499938964844,0.4501454830169678,-7962.45361328125,304.1602783203125,0.8294403553009033,0.5263440608978271,0.5050392746925354,293.21978759765625,297.1499938964844,293.1499938964844,0.0159044843167066,-3954.550048828125,303.50762939453125,0.3380643725395202,0.050000000745058,0.2641139328479767,291.112060546875,291.1499938964844,259.9966735839844,258.5814208984375,279.185546875,293.2526550292969,291.1129150390625,1.0,0.4587536752223968,0.7171372175216675,0.7171372175216675,1.0,1.0,-1.5430684089660645,0.6529008150100708,0.8901675939559937,0.2919549345970154,0.0,0.0,0.7262600064277649,225.08335876464844,226.0,-2.024766445159912,-18535.681640625,799.6422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8650207519531,309.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22213.076171875,22320.0,0.0,0.0,0.4173782169818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074669122695925,1.00747811794281,-1.1186992196599022e-05,0.0,0.0004235858214087,0.0,0.0,139.30841064453125,0.0,0.0,0.0,0.5911490321159363,4.0,0.0,1.0
468480,293.2332458496094,297.1499938964844,293.1499938964844,0.1010257080197334,-2309.5283203125,304.1565856933594,0.5508894920349121,0.153903916478157,0.1245499476790428,293.32452392578125,297.1499938964844,293.1499938964844,0.0173350498080253,-861.3390502929688,303.92730712890625,0.3380643725395202,0.050000000745058,0.0556783117353916,293.21893310546875,297.1499938964844,293.1499938964844,0.3616969883441925,-4954.869140625,304.15826416015625,0.7838497161865234,0.4417504966259002,0.314323365688324,293.2322082519531,297.1499938964844,293.1499938964844,0.4501454830169678,-7962.45361328125,304.1602783203125,0.8294403553009033,0.5263440608978271,0.5050392746925354,293.21978759765625,297.1499938964844,293.1499938964844,0.0159044843167066,-3954.550048828125,303.50762939453125,0.3380643725395202,0.050000000745058,0.2641139328479767,291.112060546875,291.1499938964844,259.9966735839844,258.5814208984375,279.185546875,293.2526550292969,291.1129150390625,1.0,0.4587536752223968,0.7171372175216675,0.7171372175216675,1.0,1.0,-1.5430684089660645,0.6529008150100708,0.8901675939559937,0.2919549345970154,0.0,0.0,0.7262600064277649,225.08335876464844,226.0,-2.024766445159912,-18535.681640625,799.6422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8650207519531,309.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22213.076171875,22320.0,0.0,0.0,0.4173782169818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074669122695925,1.00747811794281,-1.1186992196599022e-05,0.0,0.0004235858214087,0.0,0.0,139.30841064453125,0.0,0.0,0.0,0.5911490321159363,4.0,0.0,1.0
468540,293.2297058105469,297.1499938964844,293.1499938964844,0.0999049469828605,-2288.790771484375,304.1562805175781,0.5485219955444336,0.1525168567895889,0.1235092803835868,293.3344116210937,297.1499938964844,293.1499938964844,0.0170094296336174,-855.2462768554688,303.83819580078125,0.3377780616283417,0.050000000745058,0.0557109378278255,293.21905517578125,297.1499938964844,293.1499938964844,0.3597112894058227,-4933.22314453125,304.1588134765625,0.7823011875152588,0.4399793446063995,0.3131263256072998,293.23223876953125,297.1499938964844,293.1499938964844,0.4476747810840606,-7927.79541015625,304.16094970703125,0.8279524445533752,0.5242503881454468,0.5031185150146484,293.2209167480469,297.1499938964844,293.1499938964844,0.0158187225461006,-3945.635009765625,303.48052978515625,0.3377780616283417,0.050000000745058,0.264268696308136,291.12017822265625,291.1499938964844,260.0333251953125,258.6131286621094,279.1871032714844,293.2575988769531,291.1206359863281,1.0,0.4588912427425384,0.7209227085113525,0.7209227085113525,1.0,1.0,-1.5380803346633911,0.6515727043151855,0.8865075707435608,0.2916599810123443,0.0,0.0,0.7296401262283325,225.8152008056641,229.0,6.359988689422607,-18489.4921875,797.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572937011719,309.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22225.279296875,21240.0,0.0,0.0,0.415810078382492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166611671447754,1.0166724920272827,-1.13027626866824e-05,0.0,0.0004219943657517,0.0,0.0,142.33396911621094,0.0,0.0,0.0,0.5802080631256104,4.0,0.0,1.0
468600,293.2297058105469,297.1499938964844,293.1499938964844,0.0999049469828605,-2288.790771484375,304.1562805175781,0.5485219955444336,0.1525168567895889,0.1235092803835868,293.3344116210937,297.1499938964844,293.1499938964844,0.0170094296336174,-855.2462768554688,303.83819580078125,0.3377780616283417,0.050000000745058,0.0557109378278255,293.21905517578125,297.1499938964844,293.1499938964844,0.3597112894058227,-4933.22314453125,304.1588134765625,0.7823011875152588,0.4399793446063995,0.3131263256072998,293.23223876953125,297.1499938964844,293.1499938964844,0.4476747810840606,-7927.79541015625,304.16094970703125,0.8279524445533752,0.5242503881454468,0.5031185150146484,293.2209167480469,297.1499938964844,293.1499938964844,0.0158187225461006,-3945.635009765625,303.48052978515625,0.3377780616283417,0.050000000745058,0.264268696308136,291.12017822265625,291.1499938964844,260.0333251953125,258.6131286621094,279.1871032714844,293.2575988769531,291.1206359863281,1.0,0.4588912427425384,0.7209227085113525,0.7209227085113525,1.0,1.0,-1.5380803346633911,0.6515727043151855,0.8865075707435608,0.2916599810123443,0.0,0.0,0.7296401262283325,225.8152008056641,229.0,6.359988689422607,-18489.4921875,797.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572937011719,309.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22225.279296875,21240.0,0.0,0.0,0.415810078382492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166611671447754,1.0166724920272827,-1.13027626866824e-05,0.0,0.0004219943657517,0.0,0.0,142.33396911621094,0.0,0.0,0.0,0.5802080631256104,4.0,0.0,1.0
468660,293.226318359375,297.1499938964844,293.1499938964844,0.099129743874073,-2274.939208984375,304.1554870605469,0.5457974672317505,0.151181474328041,0.1225345209240913,293.34552001953125,297.1499938964844,293.1499938964844,0.0167479161173105,-851.399169921875,303.7416687011719,0.3371897935867309,0.050000000745058,0.0557785704731941,293.2192077636719,297.1499938964844,293.1499938964844,0.3587453067302704,-4923.4619140625,304.15753173828125,0.7802063822746277,0.4381967782974243,0.31194007396698,293.2323303222656,297.1499938964844,293.1499938964844,0.4464601874351501,-7912.013671875,304.1593933105469,0.8259367942810059,0.5221526622772217,0.5012174844741821,293.2223205566406,297.1499938964844,293.1499938964844,0.0157994572073221,-3948.7373046875,303.45050048828125,0.3371897935867309,0.050000000745058,0.2645895183086395,291.0953369140625,291.1499938964844,260.07000732421875,258.6446228027344,279.1887512207031,293.263671875,291.0957336425781,1.0,0.4596795439720154,0.7248819470405579,0.7248819470405579,1.0,1.0,-1.5334633588790894,0.6504219770431519,0.8830413818359375,0.2914675772190094,0.0,0.0,0.7387231588363647,227.4408264160156,217.0,-14.38327980041504,-18379.95703125,798.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742248535156,309.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,21145.177734375,21240.0,0.0,0.0,0.4143787026405334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103330612182615,1.0103440284729004,-1.0980606930388603e-05,0.0,0.0004205417062621,0.0,0.0,138.02688598632812,0.0,0.0,0.0,0.5890822410583496,4.0,0.0,1.0
468720,293.226318359375,297.1499938964844,293.1499938964844,0.099129743874073,-2274.939208984375,304.1554870605469,0.5457974672317505,0.151181474328041,0.1225345209240913,293.34552001953125,297.1499938964844,293.1499938964844,0.0167479161173105,-851.399169921875,303.7416687011719,0.3371897935867309,0.050000000745058,0.0557785704731941,293.2192077636719,297.1499938964844,293.1499938964844,0.3587453067302704,-4923.4619140625,304.15753173828125,0.7802063822746277,0.4381967782974243,0.31194007396698,293.2323303222656,297.1499938964844,293.1499938964844,0.4464601874351501,-7912.013671875,304.1593933105469,0.8259367942810059,0.5221526622772217,0.5012174844741821,293.2223205566406,297.1499938964844,293.1499938964844,0.0157994572073221,-3948.7373046875,303.45050048828125,0.3371897935867309,0.050000000745058,0.2645895183086395,291.0953369140625,291.1499938964844,260.07000732421875,258.6446228027344,279.1887512207031,293.263671875,291.0957336425781,1.0,0.4596795439720154,0.7248819470405579,0.7248819470405579,1.0,1.0,-1.5334633588790894,0.6504219770431519,0.8830413818359375,0.2914675772190094,0.0,0.0,0.7387231588363647,227.4408264160156,217.0,-14.38327980041504,-18379.95703125,798.2372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742248535156,309.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,21145.177734375,21240.0,0.0,0.0,0.4143787026405334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0103330612182615,1.0103440284729004,-1.0980606930388603e-05,0.0,0.0004205417062621,0.0,0.0,138.02688598632812,0.0,0.0,0.0,0.5890822410583496,4.0,0.0,1.0
