time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.22283935546875,297.1499938964844,293.1499938964844,0.0979256778955459,-2252.397216796875,304.1556701660156,0.5456858277320862,0.1499565690755844,0.1214601323008537,293.3570556640625,297.1499938964844,293.1499938964844,0.0162986051291227,-841.5359497070312,303.6418151855469,0.3383973836898803,0.050000000745058,0.055640835314989,293.21929931640625,297.1499938964844,293.1499938964844,0.356374442577362,-4897.23486328125,304.15899658203125,0.7812789678573608,0.4364276230335235,0.3106058835983276,293.2323303222656,297.1499938964844,293.1499938964844,0.4435624480247497,-7870.720703125,304.1611022949219,0.8269935250282288,0.5200647115707397,0.4991177022457123,293.2237548828125,297.1499938964844,293.1499938964844,0.0156135382130742,-3925.2021484375,303.4223327636719,0.3383973836898803,0.050000000745058,0.2639361619949341,291.1101379394531,291.1499938964844,260.1066589355469,258.67596435546875,279.1914367675781,293.2704467773437,291.1114807128906,1.0,0.4561422169208526,0.7291566729545593,0.7291566729545593,1.0,1.0,-1.526875138282776,0.6484010815620422,0.8784740567207336,0.2908287644386291,0.0,0.0,0.7431681752204895,223.83004760742188,220.0,12.170832633972168,-18348.689453125,783.6709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,309.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21118.919921875,21240.0,0.0,0.0,0.4134103059768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235739946365356,1.0235852003097534,-1.1138205081806518e-05,0.0,0.0004195589281152,0.0,0.0,142.29942321777344,0.0,0.0,0.0,0.5947572588920593,4.0,0.0,1.0
468840,293.22283935546875,297.1499938964844,293.1499938964844,0.0979256778955459,-2252.397216796875,304.1556701660156,0.5456858277320862,0.1499565690755844,0.1214601323008537,293.3570556640625,297.1499938964844,293.1499938964844,0.0162986051291227,-841.5359497070312,303.6418151855469,0.3383973836898803,0.050000000745058,0.055640835314989,293.21929931640625,297.1499938964844,293.1499938964844,0.356374442577362,-4897.23486328125,304.15899658203125,0.7812789678573608,0.4364276230335235,0.3106058835983276,293.2323303222656,297.1499938964844,293.1499938964844,0.4435624480247497,-7870.720703125,304.1611022949219,0.8269935250282288,0.5200647115707397,0.4991177022457123,293.2237548828125,297.1499938964844,293.1499938964844,0.0156135382130742,-3925.2021484375,303.4223327636719,0.3383973836898803,0.050000000745058,0.2639361619949341,291.1101379394531,291.1499938964844,260.1066589355469,258.67596435546875,279.1914367675781,293.2704467773437,291.1114807128906,1.0,0.4561422169208526,0.7291566729545593,0.7291566729545593,1.0,1.0,-1.526875138282776,0.6484010815620422,0.8784740567207336,0.2908287644386291,0.0,0.0,0.7431681752204895,223.83004760742188,220.0,12.170832633972168,-18348.689453125,783.6709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,309.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21118.919921875,21240.0,0.0,0.0,0.4134103059768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235739946365356,1.0235852003097534,-1.1138205081806518e-05,0.0,0.0004195589281152,0.0,0.0,142.29942321777344,0.0,0.0,0.0,0.5947572588920593,4.0,0.0,1.0
468900,293.2209777832031,297.1499938964844,293.1499938964844,0.0973896607756614,-2242.353515625,304.1556091308594,0.5453162789344788,0.1493951380252838,0.1209925860166549,293.36279296875,297.1499938964844,293.1499938964844,0.0160920154303312,-836.985595703125,303.590576171875,0.3387225866317749,0.050000000745058,0.055604375898838,293.2192687988281,297.1499938964844,293.1499938964844,0.3552130162715912,-4884.45361328125,304.1594543457031,0.7813276052474976,0.4355540871620178,0.3099721074104309,293.2322998046875,297.1499938964844,293.1499938964844,0.4421274065971374,-7850.39892578125,304.16168212890625,0.8270452618598938,0.51902836561203,0.498108834028244,293.22442626953125,297.1499938964844,293.1499938964844,0.0155367674306035,-3915.58740234375,303.4082336425781,0.3387225866317749,0.050000000745058,0.2637632191181183,291.1181640625,291.1499938964844,260.125,258.6915588378906,279.19244384765625,293.2738952636719,291.1192932128906,1.0,0.4554122984409332,0.7313557267189026,0.7313557267189026,1.0,1.0,-1.5239903926849363,0.6475825905799866,0.87640780210495,0.2905970811843872,0.0,0.0,0.7444786429405212,222.8526153564453,220.0,16.17943572998047,-18324.634765625,778.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341186523437,309.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21143.013671875,20160.0,0.0,0.0,0.4130560159683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027876377105713,1.0278875827789309,-1.1197250387340318e-05,0.0,0.00041919935029,0.0,0.0,143.77725219726562,0.0,0.0,0.0,0.5816944241523743,4.0,0.0,1.0
468960,293.2192077636719,297.1499938964844,293.1499938964844,0.0970719158649444,-2236.735595703125,304.1551513671875,0.5446406006813049,0.1488440483808517,0.1205602586269378,293.3685302734375,297.1499938964844,293.1499938964844,0.0159350950270891,-834.1900634765625,303.537353515625,0.3388093709945678,0.050000000745058,0.0555947087705135,293.21923828125,297.1499938964844,293.1499938964844,0.3547432720661163,-4879.82568359375,304.1585693359375,0.7809568643569946,0.43467977643013,0.3093579411506653,293.2322692871094,297.1499938964844,293.1499938964844,0.4415358304977417,-7842.92138671875,304.1605834960937,0.8266905546188354,0.5179934501647949,0.497126817703247,293.2250671386719,297.1499938964844,293.1499938964844,0.015506331808865,-3914.4033203125,303.3927307128906,0.3388093709945678,0.050000000745058,0.263717383146286,291.1058654785156,291.1499938964844,260.1433410644531,258.7071228027344,279.193359375,293.2774353027344,291.1025390625,1.0,0.4550158083438873,0.7335904836654663,0.7335904836654663,1.0,1.0,-1.5213966369628906,0.6468921899795532,0.8745044469833374,0.290443480014801,0.0,0.0,0.7484138011932373,222.5594482421875,223.0,-16.89321517944336,-18212.103515625,776.1229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,309.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,20297.9609375,20160.0,0.0,0.0,0.4126163423061371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0120770931243896,1.0120879411697388,-1.0810427738761064e-05,0.0,0.0004187531303614,0.0,0.0,136.83360290527344,0.0,0.0,0.0,0.5867229700088501,4.0,0.0,1.0
469020,293.21588134765625,297.1499938964844,293.1499938964844,0.0962443575263023,-2221.3779296875,304.15484619140625,0.5427960753440857,0.1477662622928619,0.1197510808706283,293.3799743652344,297.1499938964844,293.1499938964844,0.0155958421528339,-827.1533813476562,303.42919921875,0.3385977447032928,0.050000000745058,0.0556184314191341,293.2192687988281,297.1499938964844,293.1499938964844,0.3529578745365143,-4860.39599609375,304.1587829589844,0.7795411348342896,0.4329241514205932,0.3081614971160888,293.232177734375,297.1499938964844,293.1499938964844,0.4393197000026703,-7811.890625,304.1608581542969,0.8253298401832581,0.5159247517585754,0.4952143132686615,293.2265014648437,297.1499938964844,293.1499938964844,0.0154222697019577,-3906.046630859375,303.3626403808594,0.3385977447032928,0.050000000745058,0.2638298869132995,291.1054382324219,291.1499938964844,260.17999267578125,258.7381591796875,279.19500732421875,293.28466796875,291.1068725585937,1.0,0.4550311863422394,0.7381727695465088,0.7381727695465088,1.0,1.0,-1.5166847705841064,0.6457217335700989,0.8709630370140076,0.2902516424655914,0.0,0.0,0.7550348043441772,223.072509765625,211.0,6.327878475189209,-18209.3125,773.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,309.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,20050.41796875,20160.0,0.0,0.0,0.4118745923042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244617462158203,1.024472713470459,-1.0907604519161396e-05,0.0,0.0004180003306828,0.0,0.0,140.34909057617188,0.0,0.0,0.0,0.5917235612869263,4.0,0.0,1.0
469080,293.21588134765625,297.1499938964844,293.1499938964844,0.0962443575263023,-2221.3779296875,304.15484619140625,0.5427960753440857,0.1477662622928619,0.1197510808706283,293.3799743652344,297.1499938964844,293.1499938964844,0.0155958421528339,-827.1533813476562,303.42919921875,0.3385977447032928,0.050000000745058,0.0556184314191341,293.2192687988281,297.1499938964844,293.1499938964844,0.3529578745365143,-4860.39599609375,304.1587829589844,0.7795411348342896,0.4329241514205932,0.3081614971160888,293.232177734375,297.1499938964844,293.1499938964844,0.4393197000026703,-7811.890625,304.1608581542969,0.8253298401832581,0.5159247517585754,0.4952143132686615,293.2265014648437,297.1499938964844,293.1499938964844,0.0154222697019577,-3906.046630859375,303.3626403808594,0.3385977447032928,0.050000000745058,0.2638298869132995,291.1054382324219,291.1499938964844,260.17999267578125,258.7381591796875,279.19500732421875,293.28466796875,291.1068725585937,1.0,0.4550311863422394,0.7381727695465088,0.7381727695465088,1.0,1.0,-1.5166847705841064,0.6457217335700989,0.8709630370140076,0.2902516424655914,0.0,0.0,0.7550348043441772,223.072509765625,211.0,6.327878475189209,-18209.3125,773.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,309.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,20050.41796875,20160.0,0.0,0.0,0.4118745923042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244617462158203,1.024472713470459,-1.0907604519161396e-05,0.0,0.0004180003306828,0.0,0.0,140.34909057617188,0.0,0.0,0.0,0.5917235612869263,4.0,0.0,1.0
469140,293.2125244140625,297.1499938964844,293.1499938964844,0.0951859802007675,-2201.4150390625,304.1549987792969,0.5433351397514343,0.1467764675617218,0.1188398823142051,293.3911437988281,297.1499938964844,293.1499938964844,0.0151431765407323,-816.1240234375,303.3193054199219,0.34007328748703,0.050000000745058,0.0554556734859943,293.21923828125,297.1499938964844,293.1499938964844,0.3504752516746521,-4832.91357421875,304.15997314453125,0.7810497283935547,0.4311728775501251,0.3068200349807739,293.23211669921875,297.1499938964844,293.1499938964844,0.436279684305191,-7768.58837890625,304.16229248046875,0.8268094658851624,0.5138557553291321,0.4931049942970276,293.22784423828125,297.1499938964844,293.1499938964844,0.015222193673253,-3879.5888671875,303.33355712890625,0.34007328748703,0.050000000745058,0.2630578279495239,291.12371826171875,291.1499938964844,260.2166748046875,258.7690734863281,279.19757080078125,293.29205322265625,291.125244140625,1.0,0.4510267972946167,0.7430553436279297,0.7430553436279297,1.0,1.0,-1.5101343393325806,0.643722653388977,0.8664116263389587,0.2896274924278259,0.0,0.0,0.7573413252830505,218.8304443359375,214.0,20.46737289428711,-18168.705078125,757.8572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,309.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20084.796875,19080.0,0.0,0.0,0.4114002883434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324103832244873,1.032421350479126,-1.1014660231012384e-05,0.0,0.0004175190115347,0.0,0.0,143.05307006835938,0.0,0.0,0.0,0.5802748203277588,4.0,0.0,1.0
469200,293.2125244140625,297.1499938964844,293.1499938964844,0.0951859802007675,-2201.4150390625,304.1549987792969,0.5433351397514343,0.1467764675617218,0.1188398823142051,293.3911437988281,297.1499938964844,293.1499938964844,0.0151431765407323,-816.1240234375,303.3193054199219,0.34007328748703,0.050000000745058,0.0554556734859943,293.21923828125,297.1499938964844,293.1499938964844,0.3504752516746521,-4832.91357421875,304.15997314453125,0.7810497283935547,0.4311728775501251,0.3068200349807739,293.23211669921875,297.1499938964844,293.1499938964844,0.436279684305191,-7768.58837890625,304.16229248046875,0.8268094658851624,0.5138557553291321,0.4931049942970276,293.22784423828125,297.1499938964844,293.1499938964844,0.015222193673253,-3879.5888671875,303.33355712890625,0.34007328748703,0.050000000745058,0.2630578279495239,291.12371826171875,291.1499938964844,260.2166748046875,258.7690734863281,279.19757080078125,293.29205322265625,291.125244140625,1.0,0.4510267972946167,0.7430553436279297,0.7430553436279297,1.0,1.0,-1.5101343393325806,0.643722653388977,0.8664116263389587,0.2896274924278259,0.0,0.0,0.7573413252830505,218.8304443359375,214.0,20.46737289428711,-18168.705078125,757.8572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,309.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20084.796875,19080.0,0.0,0.0,0.4114002883434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324103832244873,1.032421350479126,-1.1014660231012384e-05,0.0,0.0004175190115347,0.0,0.0,143.05307006835938,0.0,0.0,0.0,0.5802748203277588,4.0,0.0,1.0
469260,293.2091064453125,297.1499938964844,293.1499938964844,0.0945749878883361,-2190.376220703125,304.15435791015625,0.5428026914596558,0.1458859741687774,0.1180982217192649,293.4018249511719,297.1499938964844,293.1499938964844,0.0147975916042923,-808.6127319335938,303.2044982910156,0.3406507968902588,0.050000000745058,0.0553933940827846,293.21905517578125,297.1499938964844,293.1499938964844,0.3491602838039398,-4819.17236328125,304.15887451171875,0.7810096740722656,0.4294590950012207,0.3055815100669861,293.2318725585937,297.1499938964844,293.1499938964844,0.4346432089805603,-7746.63427734375,304.16094970703125,0.8267799615859985,0.5118253231048584,0.4911318123340606,293.2290344238281,297.1499938964844,293.1499938964844,0.0151237351819872,-3870.49169921875,303.3020935058594,0.3406507968902588,0.050000000745058,0.2627624273300171,291.10748291015625,291.1499938964844,260.2533264160156,258.7998962402344,279.1993713378906,293.2992553710937,291.108154296875,1.0,0.4496176242828369,0.7480852007865906,0.7480852007865906,1.0,1.0,-1.5048004388809204,0.6422727704048157,0.8625276684761047,0.2892740368843078,0.0,0.0,0.7640841603279114,217.1549224853516,217.0,-4.514569282531738,-18051.05859375,749.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,309.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19062.228515625,19080.0,0.0,0.0,0.4106735587120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180435180664062,1.0180541276931765,-1.0604519957269076e-05,0.0,0.0004167814622633,0.0,0.0,136.18809509277344,0.0,0.0,0.0,0.5855556726455688,4.0,0.0,1.0
469320,293.2091064453125,297.1499938964844,293.1499938964844,0.0945749878883361,-2190.376220703125,304.15435791015625,0.5428026914596558,0.1458859741687774,0.1180982217192649,293.4018249511719,297.1499938964844,293.1499938964844,0.0147975916042923,-808.6127319335938,303.2044982910156,0.3406507968902588,0.050000000745058,0.0553933940827846,293.21905517578125,297.1499938964844,293.1499938964844,0.3491602838039398,-4819.17236328125,304.15887451171875,0.7810096740722656,0.4294590950012207,0.3055815100669861,293.2318725585937,297.1499938964844,293.1499938964844,0.4346432089805603,-7746.63427734375,304.16094970703125,0.8267799615859985,0.5118253231048584,0.4911318123340606,293.2290344238281,297.1499938964844,293.1499938964844,0.0151237351819872,-3870.49169921875,303.3020935058594,0.3406507968902588,0.050000000745058,0.2627624273300171,291.10748291015625,291.1499938964844,260.2533264160156,258.7998962402344,279.1993713378906,293.2992553710937,291.108154296875,1.0,0.4496176242828369,0.7480852007865906,0.7480852007865906,1.0,1.0,-1.5048004388809204,0.6422727704048157,0.8625276684761047,0.2892740368843078,0.0,0.0,0.7640841603279114,217.1549224853516,217.0,-4.514569282531738,-18051.05859375,749.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,309.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19062.228515625,19080.0,0.0,0.0,0.4106735587120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180435180664062,1.0180541276931765,-1.0604519957269076e-05,0.0,0.0004167814622633,0.0,0.0,136.18809509277344,0.0,0.0,0.0,0.5855556726455688,4.0,0.0,1.0
469380,293.2059936523437,297.1499938964844,293.1499938964844,0.0937809124588966,-2175.3583984375,304.1542358398437,0.5413670539855957,0.1450202465057373,0.1174442321062088,293.4122314453125,297.1499938964844,293.1499938964844,0.0144432624801993,-799.9144287109375,303.0892333984375,0.3405257165431976,0.050000000745058,0.0554068759083747,293.218994140625,297.1499938964844,293.1499938964844,0.3469153344631195,-4794.357421875,304.15966796875,0.7797460556030273,0.4277175366878509,0.3043901920318603,293.2317810058594,297.1499938964844,293.1499938964844,0.4318594932556152,-7707.06494140625,304.1619567871094,0.8255676031112671,0.5097732543945312,0.4892297983169555,293.2303161621094,297.1499938964844,293.1499938964844,0.0150116784498095,-3856.46923828125,303.2721862792969,0.3405257165431976,0.050000000745058,0.2628263533115387,291.1242980957031,291.1499938964844,260.2900085449219,258.83062744140625,279.20098876953125,293.3065490722656,291.1257629394531,1.0,0.449472039937973,0.7532641291618347,0.7532641291618347,1.0,1.0,-1.5002559423446655,0.6411632299423218,0.8590927124023438,0.2891131937503814,0.0,0.0,0.766468346118927,217.4130706787109,220.0,16.382234573364258,-18040.81640625,746.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,309.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,19020.73046875,19080.0,0.0,0.0,0.4100562036037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0251339673995972,1.0251446962356567,-1.0683108484954572e-05,0.0,0.0004161549150012,0.0,0.0,138.40640258789062,0.0,0.0,0.0,0.5885300636291504,4.0,0.0,1.0
469440,293.2059936523437,297.1499938964844,293.1499938964844,0.0937809124588966,-2175.3583984375,304.1542358398437,0.5413670539855957,0.1450202465057373,0.1174442321062088,293.4122314453125,297.1499938964844,293.1499938964844,0.0144432624801993,-799.9144287109375,303.0892333984375,0.3405257165431976,0.050000000745058,0.0554068759083747,293.218994140625,297.1499938964844,293.1499938964844,0.3469153344631195,-4794.357421875,304.15966796875,0.7797460556030273,0.4277175366878509,0.3043901920318603,293.2317810058594,297.1499938964844,293.1499938964844,0.4318594932556152,-7707.06494140625,304.1619567871094,0.8255676031112671,0.5097732543945312,0.4892297983169555,293.2303161621094,297.1499938964844,293.1499938964844,0.0150116784498095,-3856.46923828125,303.2721862792969,0.3405257165431976,0.050000000745058,0.2628263533115387,291.1242980957031,291.1499938964844,260.2900085449219,258.83062744140625,279.20098876953125,293.3065490722656,291.1257629394531,1.0,0.449472039937973,0.7532641291618347,0.7532641291618347,1.0,1.0,-1.5002559423446655,0.6411632299423218,0.8590927124023438,0.2891131937503814,0.0,0.0,0.766468346118927,217.4130706787109,220.0,16.382234573364258,-18040.81640625,746.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,309.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,19020.73046875,19080.0,0.0,0.0,0.4100562036037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0251339673995972,1.0251446962356567,-1.0683108484954572e-05,0.0,0.0004161549150012,0.0,0.0,138.40640258789062,0.0,0.0,0.0,0.5885300636291504,4.0,0.0,1.0
469500,293.2045288085937,297.1499938964844,293.1499938964844,0.0934071093797683,-2168.287353515625,304.1541442871094,0.5404506921768188,0.1445973366498947,0.1171379387378692,293.4173583984375,297.1499938964844,293.1499938964844,0.0142757687717676,-795.7611694335938,303.03057861328125,0.3403055071830749,0.050000000745058,0.0554306358098983,293.21905517578125,297.1499938964844,293.1499938964844,0.3458012342453003,-4782.072265625,304.159912109375,0.7788347005844116,0.426834762096405,0.303797572851181,293.2317810058594,297.1499938964844,293.1499938964844,0.4304758608341217,-7687.4599609375,304.16229248046875,0.8246901035308838,0.5087360143661499,0.488283634185791,293.2309875488281,297.1499938964844,293.1499938964844,0.0149635365232825,-3850.617919921875,303.2569274902344,0.3403055071830749,0.050000000745058,0.2629390656948089,291.1327209472656,291.1499938964844,260.3083190917969,258.845947265625,279.2018127441406,293.3102111816406,291.1340026855469,1.0,0.4497196078300476,0.7559164762496948,0.7559164762496948,1.0,1.0,-1.49813973903656,0.6406738758087158,0.857465922832489,0.2890676856040954,0.0,0.0,0.7667700052261353,217.9761505126953,220.0,19.211566925048828,-18027.27734375,746.5823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,309.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19039.49609375,18000.0,0.0,0.0,0.4097923040390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268394947052002,1.0268502235412598,-1.0708603440434672e-05,0.0,0.0004158871015533,0.0,0.0,139.0045166015625,0.0,0.0,0.0,0.5743088722229004,4.0,0.0,1.0
469560,293.203125,297.1499938964844,293.1499938964844,0.0932221040129661,-2165.104248046875,304.1537170410156,0.5394485592842102,0.1441831737756729,0.1168440133333206,293.4223937988281,297.1499938964844,293.1499938964844,0.0141397146508097,-792.9928588867188,302.9693908691406,0.3400124013423919,0.050000000745058,0.0554624311625957,293.2190856933594,297.1499938964844,293.1499938964844,0.3453414440155029,-4777.548828125,304.158935546875,0.7777955532073975,0.425951600074768,0.303207665681839,293.2317810058594,297.1499938964844,293.1499938964844,0.4298960566520691,-7680.15869140625,304.1610717773437,0.8236870765686035,0.5077001452445984,0.4873420000076294,293.2317199707031,297.1499938964844,293.1499938964844,0.0149493096396327,-3851.704833984375,303.2400207519531,0.3400124013423919,0.050000000745058,0.2630898952484131,291.1209716796875,291.1499938964844,260.32666015625,258.8612670898437,279.20263671875,293.3139038085937,291.117431640625,1.0,0.4501188099384308,0.7586122751235962,0.7586122751235962,1.0,1.0,-1.496105074882507,0.6402177810668945,0.8558873534202576,0.2890395820140838,0.0,0.0,0.7696326375007629,218.7442321777344,208.0,-15.781310081481934,-17917.04296875,747.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,309.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18219.63671875,18000.0,0.0,0.0,0.4093852043151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067461729049685,1.0067564249038696,-1.0275061868014744e-05,0.0,0.0004154739435762,0.0,0.0,130.83367919921875,0.0,0.0,0.0,0.5772813558578491,4.0,0.0,1.0
469620,293.2001647949219,297.1499938964844,293.1499938964844,0.0924993231892585,-2151.593505859375,304.1537170410156,0.5400934219360352,0.1434397250413894,0.1161360666155815,293.4320983886719,297.1499938964844,293.1499938964844,0.0137506909668445,-782.7074584960938,302.8478088378906,0.3413456380367279,0.050000000745058,0.0553195439279079,293.2189636230469,297.1499938964844,293.1499938964844,0.3433925211429596,-4756.15283203125,304.1593017578125,0.7790229916572571,0.4242275059223175,0.3018958866596222,293.2315673828125,297.1499938964844,293.1499938964844,0.427517294883728,-7646.5732421875,304.1614685058594,0.8249022960662842,0.505671501159668,0.4852840006351471,293.2330322265625,297.1499938964844,293.1499938964844,0.0147862657904624,-3831.1162109375,303.20806884765625,0.3413456380367279,0.050000000745058,0.2624121010303497,291.1209411621094,291.1499938964844,260.36334228515625,258.891845703125,279.20538330078125,293.3211669921875,291.12274169921875,1.0,0.4464934766292572,0.7642813324928284,0.7642813324928284,1.0,1.0,-1.490075945854187,0.6384119987487793,0.8516640067100525,0.2885099947452545,0.0,0.0,0.7742482423782349,215.0169219970703,211.0,9.170160293579102,-17906.240234375,733.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,309.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.216796875,18000.0,0.0,0.0,0.4085094928741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125150680541992,1.0125253200531006,-1.0286678843840493e-05,0.0,0.0004145852290093,0.0,0.0,132.1184844970703,0.0,0.0,0.0,0.5793322920799255,4.0,0.0,1.0
469680,293.2001647949219,297.1499938964844,293.1499938964844,0.0924993231892585,-2151.593505859375,304.1537170410156,0.5400934219360352,0.1434397250413894,0.1161360666155815,293.4320983886719,297.1499938964844,293.1499938964844,0.0137506909668445,-782.7074584960938,302.8478088378906,0.3413456380367279,0.050000000745058,0.0553195439279079,293.2189636230469,297.1499938964844,293.1499938964844,0.3433925211429596,-4756.15283203125,304.1593017578125,0.7790229916572571,0.4242275059223175,0.3018958866596222,293.2315673828125,297.1499938964844,293.1499938964844,0.427517294883728,-7646.5732421875,304.1614685058594,0.8249022960662842,0.505671501159668,0.4852840006351471,293.2330322265625,297.1499938964844,293.1499938964844,0.0147862657904624,-3831.1162109375,303.20806884765625,0.3413456380367279,0.050000000745058,0.2624121010303497,291.1209411621094,291.1499938964844,260.36334228515625,258.891845703125,279.20538330078125,293.3211669921875,291.12274169921875,1.0,0.4464934766292572,0.7642813324928284,0.7642813324928284,1.0,1.0,-1.490075945854187,0.6384119987487793,0.8516640067100525,0.2885099947452545,0.0,0.0,0.7742482423782349,215.0169219970703,211.0,9.170160293579102,-17906.240234375,733.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,309.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.216796875,18000.0,0.0,0.0,0.4085094928741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125150680541992,1.0125253200531006,-1.0286678843840493e-05,0.0,0.0004145852290093,0.0,0.0,132.1184844970703,0.0,0.0,0.0,0.5793322920799255,4.0,0.0,1.0
469740,293.19708251953125,297.1499938964844,293.1499938964844,0.0917902439832687,-2138.0927734375,304.1536560058594,0.5397616624832153,0.1427926421165466,0.1155902221798896,293.4412536621094,297.1499938964844,293.1499938964844,0.0133858835324645,-772.4976196289062,302.72662353515625,0.3418281972408294,0.050000000745058,0.0552688390016555,293.2187805175781,297.1499938964844,293.1499938964844,0.3410139381885528,-4729.7412109375,304.1601257324219,0.7788022756576538,0.4225182831287384,0.3006738722324371,293.2313232421875,297.1499938964844,293.1499938964844,0.4245750606060028,-7604.572265625,304.1625061035156,0.824700117111206,0.50365149974823,0.4833410084247589,293.23419189453125,297.1499938964844,293.1499938964844,0.0146407848224043,-3811.40087890625,303.1775817871094,0.3418281972408294,0.050000000745058,0.262171596288681,291.1416931152344,291.1499938964844,260.3999938964844,258.92242431640625,279.2074584960937,293.3281555175781,291.1430969238281,1.0,0.4453257620334625,0.770135760307312,0.770135760307312,1.0,1.0,-1.4851547479629517,0.6371023058891296,0.848052442073822,0.2882243394851684,0.0,0.0,0.7739083170890808,213.6438446044922,214.0,21.632469177246094,-17879.861328125,725.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,309.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.625,18000.0,0.0,0.0,0.4076926112174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014302134513855,1.0143123865127563,-1.0316002772015054e-05,0.0,0.0004137561772949,0.0,0.0,132.75474548339844,0.0,0.0,0.0,0.5801122784614563,4.0,0.0,1.0
469800,293.19708251953125,297.1499938964844,293.1499938964844,0.0917902439832687,-2138.0927734375,304.1536560058594,0.5397616624832153,0.1427926421165466,0.1155902221798896,293.4412536621094,297.1499938964844,293.1499938964844,0.0133858835324645,-772.4976196289062,302.72662353515625,0.3418281972408294,0.050000000745058,0.0552688390016555,293.2187805175781,297.1499938964844,293.1499938964844,0.3410139381885528,-4729.7412109375,304.1601257324219,0.7788022756576538,0.4225182831287384,0.3006738722324371,293.2313232421875,297.1499938964844,293.1499938964844,0.4245750606060028,-7604.572265625,304.1625061035156,0.824700117111206,0.50365149974823,0.4833410084247589,293.23419189453125,297.1499938964844,293.1499938964844,0.0146407848224043,-3811.40087890625,303.1775817871094,0.3418281972408294,0.050000000745058,0.262171596288681,291.1416931152344,291.1499938964844,260.3999938964844,258.92242431640625,279.2074584960937,293.3281555175781,291.1430969238281,1.0,0.4453257620334625,0.770135760307312,0.770135760307312,1.0,1.0,-1.4851547479629517,0.6371023058891296,0.848052442073822,0.2882243394851684,0.0,0.0,0.7739083170890808,213.6438446044922,214.0,21.632469177246094,-17879.861328125,725.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,309.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.625,18000.0,0.0,0.0,0.4076926112174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014302134513855,1.0143123865127563,-1.0316002772015054e-05,0.0,0.0004137561772949,0.0,0.0,132.75474548339844,0.0,0.0,0.0,0.5801122784614563,4.0,0.0,1.0
469860,293.1942749023437,297.1499938964844,293.1499938964844,0.0912152230739593,-2127.205322265625,304.15338134765625,0.5385835766792297,0.1421714127063751,0.1151276007294654,293.4500427246094,297.1499938964844,293.1499938964844,0.013064507395029,-763.5463256835938,302.6027526855469,0.3416358530521393,0.050000000745058,0.055289052426815,293.2186889648437,297.1499938964844,293.1499938964844,0.3388736844062805,-4706.16796875,304.1603088378906,0.7774208188056946,0.4207911789417267,0.2994929552078247,293.231201171875,297.1499938964844,293.1499938964844,0.4219137132167816,-7566.93359375,304.16278076171875,0.8233689069747925,0.5016186833381653,0.4814566075801849,293.23541259765625,297.1499938964844,293.1499938964844,0.0145367570221424,-3798.326171875,303.14605712890625,0.3416358530521393,0.050000000745058,0.2622674405574798,291.15594482421875,291.1499938964844,260.4366760253906,258.95294189453125,279.2094421386719,293.3350524902344,291.1568298339844,1.0,0.445341020822525,0.7761799097061157,0.7761799097061157,1.0,1.0,-1.4809606075286863,0.6361017823219299,0.8448587656021118,0.2881144881248474,0.0,0.0,0.772089958190918,214.0803375244141,217.0,18.967716217041016,-17839.353515625,723.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,309.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.091796875,18000.0,0.0,0.0,0.4068746268749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121289491653442,1.0121392011642456,-1.029773375194054e-05,0.0,0.000412926019635,0.0,0.0,132.14077758789062,0.0,0.0,0.0,0.5791530013084412,4.0,0.0,1.0
469920,293.1942749023437,297.1499938964844,293.1499938964844,0.0912152230739593,-2127.205322265625,304.15338134765625,0.5385835766792297,0.1421714127063751,0.1151276007294654,293.4500427246094,297.1499938964844,293.1499938964844,0.013064507395029,-763.5463256835938,302.6027526855469,0.3416358530521393,0.050000000745058,0.055289052426815,293.2186889648437,297.1499938964844,293.1499938964844,0.3388736844062805,-4706.16796875,304.1603088378906,0.7774208188056946,0.4207911789417267,0.2994929552078247,293.231201171875,297.1499938964844,293.1499938964844,0.4219137132167816,-7566.93359375,304.16278076171875,0.8233689069747925,0.5016186833381653,0.4814566075801849,293.23541259765625,297.1499938964844,293.1499938964844,0.0145367570221424,-3798.326171875,303.14605712890625,0.3416358530521393,0.050000000745058,0.2622674405574798,291.15594482421875,291.1499938964844,260.4366760253906,258.95294189453125,279.2094421386719,293.3350524902344,291.1568298339844,1.0,0.445341020822525,0.7761799097061157,0.7761799097061157,1.0,1.0,-1.4809606075286863,0.6361017823219299,0.8448587656021118,0.2881144881248474,0.0,0.0,0.772089958190918,214.0803375244141,217.0,18.967716217041016,-17839.353515625,723.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,309.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.091796875,18000.0,0.0,0.0,0.4068746268749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121289491653442,1.0121392011642456,-1.029773375194054e-05,0.0,0.000412926019635,0.0,0.0,132.14077758789062,0.0,0.0,0.0,0.5791530013084412,4.0,0.0,1.0
469980,293.191650390625,297.1499938964844,293.1499938964844,0.0907404348254203,-2118.28076171875,304.1530456542969,0.5369669198989868,0.141581729054451,0.1147185340523719,293.45849609375,297.1499938964844,293.1499938964844,0.0127702951431274,-755.3477172851562,302.476318359375,0.3410772085189819,0.050000000745058,0.0553481318056583,293.2186889648437,297.1499938964844,293.1499938964844,0.3369361162185669,-4684.96044921875,304.1600952148437,0.7754124402999878,0.4190547466278076,0.2983327805995941,293.2311096191406,297.1499938964844,293.1499938964844,0.4195006489753723,-7533.0419921875,304.1625366210937,0.8214213252067566,0.499582290649414,0.4796057343482971,293.2367248535156,297.1499938964844,293.1499938964844,0.0144573496654629,-3789.4296875,303.1134033203125,0.3410772085189819,0.050000000745058,0.2625477015972137,291.1642150878906,291.1499938964844,260.47332763671875,258.9834899902344,279.21148681640625,293.34185791015625,291.1646728515625,1.0,0.4460987150669098,0.7824313640594482,0.7824313640594482,1.0,1.0,-1.4771753549575806,0.6352678537368774,0.8419075012207031,0.2880939245223999,0.0,0.0,0.7695825099945068,215.50881958007807,205.0,12.376535415649414,-17792.341796875,724.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,309.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.953125,18000.0,0.0,0.0,0.406010240316391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076438188552856,1.007654070854187,-1.0247894351778086e-05,0.0,0.0004120487719774,0.0,0.0,130.7683868408203,0.0,0.0,0.0,0.5771368741989136,4.0,0.0,1.0
470040,293.191650390625,297.1499938964844,293.1499938964844,0.0907404348254203,-2118.28076171875,304.1530456542969,0.5369669198989868,0.141581729054451,0.1147185340523719,293.45849609375,297.1499938964844,293.1499938964844,0.0127702951431274,-755.3477172851562,302.476318359375,0.3410772085189819,0.050000000745058,0.0553481318056583,293.2186889648437,297.1499938964844,293.1499938964844,0.3369361162185669,-4684.96044921875,304.1600952148437,0.7754124402999878,0.4190547466278076,0.2983327805995941,293.2311096191406,297.1499938964844,293.1499938964844,0.4195006489753723,-7533.0419921875,304.1625366210937,0.8214213252067566,0.499582290649414,0.4796057343482971,293.2367248535156,297.1499938964844,293.1499938964844,0.0144573496654629,-3789.4296875,303.1134033203125,0.3410772085189819,0.050000000745058,0.2625477015972137,291.1642150878906,291.1499938964844,260.47332763671875,258.9834899902344,279.21148681640625,293.34185791015625,291.1646728515625,1.0,0.4460987150669098,0.7824313640594482,0.7824313640594482,1.0,1.0,-1.4771753549575806,0.6352678537368774,0.8419075012207031,0.2880939245223999,0.0,0.0,0.7695825099945068,215.50881958007807,205.0,12.376535415649414,-17792.341796875,724.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,309.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.953125,18000.0,0.0,0.0,0.406010240316391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076438188552856,1.007654070854187,-1.0247894351778086e-05,0.0,0.0004120487719774,0.0,0.0,130.7683868408203,0.0,0.0,0.0,0.5771368741989136,4.0,0.0,1.0
470100,293.1903076171875,297.1499938964844,293.1499938964844,0.0904688686132431,-2113.185302734375,304.1529846191406,0.5371349453926086,0.1413148641586303,0.1144665777683258,293.4625244140625,297.1499938964844,293.1499938964844,0.0125993667170405,-750.2572631835938,302.4124755859375,0.3415191769599914,0.050000000745058,0.0553013831377029,293.2186279296875,297.1499938964844,293.1499938964844,0.3359385132789612,-4674.0126953125,304.1600646972656,0.7756298780441284,0.4181947708129883,0.2976973354816437,293.23101806640625,297.1499938964844,293.1499938964844,0.4182750880718231,-7515.7802734375,304.1624755859375,0.8216457962989807,0.4985730648040771,0.4786068797111511,293.23736572265625,297.1499938964844,293.1499938964844,0.0143856555223464,-3780.159912109375,303.096923828125,0.3415191769599914,0.050000000745058,0.2623259425163269,291.1669311523437,291.1499938964844,260.4916687011719,258.998779296875,279.2130126953125,293.34521484375,291.1673889160156,1.0,0.4446777999401092,0.7856943011283875,0.7856943011283875,1.0,1.0,-1.4745362997055054,0.6345034241676331,0.8400328755378723,0.2879039645195007,0.0,0.0,0.7681849002838135,214.2783966064453,205.0,10.342573165893556,-17762.05859375,719.6491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,309.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.548828125,18000.0,0.0,0.0,0.405548632144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049386024475098,1.0049488544464111,-1.0216323971690144e-05,0.0,0.0004115803167223,0.0,0.0,129.93096923828125,0.0,0.0,0.0,0.5759130120277405,4.0,0.0,1.0
470160,293.1888732910156,297.1499938964844,293.1499938964844,0.0901809409260749,-2107.772216796875,304.1529541015625,0.5379384756088257,0.1410884857177734,0.1142031475901603,293.4663391113281,297.1499938964844,293.1499938964844,0.0124145839363336,-744.5127563476562,302.3486328125,0.3424100279808044,0.050000000745058,0.0552084557712078,293.2184753417969,297.1499938964844,293.1499938964844,0.3348923623561859,-4662.49169921875,304.16015625,0.7766095995903015,0.4173552393913269,0.2970388829708099,293.2308349609375,297.1499938964844,293.1499938964844,0.4169951975345611,-7497.6806640625,304.1625366210937,0.8226152062416077,0.4975823760032654,0.477575808763504,293.2379455566406,297.1499938964844,293.1499938964844,0.0142935551702976,-3767.603515625,303.08062744140625,0.3424100279808044,0.050000000745058,0.2618851363658905,291.1702575683594,291.1499938964844,260.510009765625,259.0140380859375,279.2146911621094,293.34844970703125,291.1708374023437,1.0,0.4425453841686249,0.7890546321868896,0.7890546321868896,1.0,1.0,-1.471495509147644,0.6335563659667969,0.8379392027854919,0.2876046597957611,0.0,0.0,0.7665020227432251,211.8711700439453,208.0,10.055347442626951,-17728.283203125,711.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,309.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.982421875,18000.0,0.0,0.0,0.4050517380237579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001859426498413,1.001869559288025,-1.0180708159168717e-05,0.0,0.000411076034652,0.0,0.0,128.98451232910156,0.0,0.0,0.0,0.5745132565498352,4.0,0.0,1.0
470220,293.1859130859375,297.1499938964844,293.1499938964844,0.0897921398282051,-2100.50244140625,304.1526184082031,0.5379698872566223,0.1407002955675125,0.1138536036014556,293.473388671875,297.1499938964844,293.1499938964844,0.0121036935597658,-734.9647216796875,302.2203063964844,0.3428939878940582,0.050000000745058,0.055158719420433,293.2181091308594,297.1499938964844,293.1499938964844,0.3330219686031341,-4642.017578125,304.1598815917969,0.7763959765434265,0.4156955182552337,0.2958478927612304,293.2304077148437,297.1499938964844,293.1499938964844,0.4146736562252044,-7465.06201171875,304.1622009277344,0.8224186897277832,0.495620995759964,0.4756820797920227,293.23895263671875,297.1499938964844,293.1499938964844,0.0141731491312384,-3752.31787109375,303.0478210449219,0.3428939878940582,0.050000000745058,0.2616492211818695,291.1752014160156,291.1499938964844,260.5466613769531,259.0446472167969,279.2171936035156,293.3544616699219,291.1753234863281,1.0,0.4414278566837311,0.7959039211273193,0.7959039211273193,1.0,1.0,-1.4669545888900757,0.6323510408401489,0.8346035480499268,0.2873660027980804,0.0,0.0,0.7627512812614441,210.5311584472656,211.0,6.186146259307861,-17668.271484375,704.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.115234375,18000.0,0.0,0.0,0.4039492905139923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943325519561768,0.9943426251411438,-1.0093342098116407e-05,0.0,0.0004099571669939,0.0,0.0,126.68528747558594,0.0,0.0,0.0,0.5711172819137573,4.0,0.0,1.0
470280,293.1859130859375,297.1499938964844,293.1499938964844,0.0897921398282051,-2100.50244140625,304.1526184082031,0.5379698872566223,0.1407002955675125,0.1138536036014556,293.473388671875,297.1499938964844,293.1499938964844,0.0121036935597658,-734.9647216796875,302.2203063964844,0.3428939878940582,0.050000000745058,0.055158719420433,293.2181091308594,297.1499938964844,293.1499938964844,0.3330219686031341,-4642.017578125,304.1598815917969,0.7763959765434265,0.4156955182552337,0.2958478927612304,293.2304077148437,297.1499938964844,293.1499938964844,0.4146736562252044,-7465.06201171875,304.1622009277344,0.8224186897277832,0.495620995759964,0.4756820797920227,293.23895263671875,297.1499938964844,293.1499938964844,0.0141731491312384,-3752.31787109375,303.0478210449219,0.3428939878940582,0.050000000745058,0.2616492211818695,291.1752014160156,291.1499938964844,260.5466613769531,259.0446472167969,279.2171936035156,293.3544616699219,291.1753234863281,1.0,0.4414278566837311,0.7959039211273193,0.7959039211273193,1.0,1.0,-1.4669545888900757,0.6323510408401489,0.8346035480499268,0.2873660027980804,0.0,0.0,0.7627512812614441,210.5311584472656,211.0,6.186146259307861,-17668.271484375,704.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.115234375,18000.0,0.0,0.0,0.4039492905139923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943325519561768,0.9943426251411438,-1.0093342098116407e-05,0.0,0.0004099571669939,0.0,0.0,126.68528747558594,0.0,0.0,0.0,0.5711172819137573,4.0,0.0,1.0
470340,293.18316650390625,297.1499938964844,293.1499938964844,0.0895261317491531,-2095.590576171875,304.1521911621094,0.537175178527832,0.1403475403785705,0.1135942116379737,293.479736328125,297.1499938964844,293.1499938964844,0.0118296053260564,-726.5648193359375,302.0907592773437,0.3426962494850158,0.050000000745058,0.0551790334284305,293.21783447265625,297.1499938964844,293.1499938964844,0.3313505053520202,-4623.81201171875,304.15936279296875,0.7750352025032043,0.4140279293060303,0.2947070598602295,293.23004150390625,297.1499938964844,293.1499938964844,0.4125908613204956,-7435.95068359375,304.16162109375,0.8210986256599426,0.493658572435379,0.473861813545227,293.2399597167969,297.1499938964844,293.1499938964844,0.0140889873728156,-3742.92236328125,303.0141906738281,0.3426962494850158,0.050000000745058,0.2617455720901489,291.1756896972656,291.1499938964844,260.5833435058594,259.0752868652344,279.21954345703125,293.3600158691406,291.17559814453125,1.0,0.4414913952350616,0.8029760122299194,0.8029760122299194,1.0,1.0,-1.4631733894348145,0.6314648985862732,0.8317084908485413,0.2873085141181946,0.0,0.0,0.7592706680297852,210.979232788086,214.0,1.5950822830200195,-17613.94921875,703.1079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.365234375,18000.0,0.0,0.0,0.4027294516563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865844249725342,0.9865944385528564,-1.0000196198234336e-05,0.0,0.0004087192064616,0.0,0.0,124.3150405883789,0.0,0.0,0.0,0.5676167011260986,4.0,0.0,1.0
470400,293.18316650390625,297.1499938964844,293.1499938964844,0.0895261317491531,-2095.590576171875,304.1521911621094,0.537175178527832,0.1403475403785705,0.1135942116379737,293.479736328125,297.1499938964844,293.1499938964844,0.0118296053260564,-726.5648193359375,302.0907592773437,0.3426962494850158,0.050000000745058,0.0551790334284305,293.21783447265625,297.1499938964844,293.1499938964844,0.3313505053520202,-4623.81201171875,304.15936279296875,0.7750352025032043,0.4140279293060303,0.2947070598602295,293.23004150390625,297.1499938964844,293.1499938964844,0.4125908613204956,-7435.95068359375,304.16162109375,0.8210986256599426,0.493658572435379,0.473861813545227,293.2399597167969,297.1499938964844,293.1499938964844,0.0140889873728156,-3742.92236328125,303.0141906738281,0.3426962494850158,0.050000000745058,0.2617455720901489,291.1756896972656,291.1499938964844,260.5833435058594,259.0752868652344,279.21954345703125,293.3600158691406,291.17559814453125,1.0,0.4414913952350616,0.8029760122299194,0.8029760122299194,1.0,1.0,-1.4631733894348145,0.6314648985862732,0.8317084908485413,0.2873085141181946,0.0,0.0,0.7592706680297852,210.979232788086,214.0,1.5950822830200195,-17613.94921875,703.1079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.365234375,18000.0,0.0,0.0,0.4027294516563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865844249725342,0.9865944385528564,-1.0000196198234336e-05,0.0,0.0004087192064616,0.0,0.0,124.3150405883789,0.0,0.0,0.0,0.5676167011260986,4.0,0.0,1.0
470460,293.1806030273437,297.1499938964844,293.1499938964844,0.089333064854145,-2092.0615234375,304.1517944335937,0.5359528660774231,0.1400324702262878,0.1133934631943702,293.48541259765625,297.1499938964844,293.1499938964844,0.0115773640573024,-718.7463989257812,301.9606018066406,0.3421280980110168,0.050000000745058,0.0552377998828887,293.2176208496094,297.1499938964844,293.1499938964844,0.3297724425792694,-4606.62646484375,304.15887451171875,0.7730520367622375,0.4123532474040985,0.2935891151428222,293.229736328125,297.1499938964844,293.1499938964844,0.4106247723102569,-7408.4677734375,304.1610107421875,0.8191590905189514,0.4916942417621612,0.472077876329422,293.24102783203125,297.1499938964844,293.1499938964844,0.014022933319211,-3736.477783203125,302.9798889160156,0.3421280980110168,0.050000000745058,0.2620243430137634,291.1742858886719,291.1499938964844,260.6199951171875,259.10601806640625,279.2218933105469,293.3651123046875,291.1741027832031,1.0,0.4422965049743652,0.8102849721908569,0.8102849721908569,1.0,1.0,-1.4598112106323242,0.6307439804077148,0.8290672302246094,0.2873384356498718,0.0,0.0,0.7561126947402954,212.4088287353516,217.0,-1.3694477081298828,-17564.228515625,704.2272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315795898437,309.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.693359375,18000.0,0.0,0.0,0.4014281332492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793145656585692,0.979324460029602,-9.912126188282857e-06,0.0,0.0004073985328432,0.0,0.0,122.1087417602539,0.0,0.0,0.0,0.5643293261528015,4.0,0.0,1.0
