time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1806030273437,297.1499938964844,293.1499938964844,0.089333064854145,-2092.0615234375,304.1517944335937,0.5359528660774231,0.1400324702262878,0.1133934631943702,293.48541259765625,297.1499938964844,293.1499938964844,0.0115773640573024,-718.7463989257812,301.9606018066406,0.3421280980110168,0.050000000745058,0.0552377998828887,293.2176208496094,297.1499938964844,293.1499938964844,0.3297724425792694,-4606.62646484375,304.15887451171875,0.7730520367622375,0.4123532474040985,0.2935891151428222,293.229736328125,297.1499938964844,293.1499938964844,0.4106247723102569,-7408.4677734375,304.1610107421875,0.8191590905189514,0.4916942417621612,0.472077876329422,293.24102783203125,297.1499938964844,293.1499938964844,0.014022933319211,-3736.477783203125,302.9798889160156,0.3421280980110168,0.050000000745058,0.2620243430137634,291.1742858886719,291.1499938964844,260.6199951171875,259.10601806640625,279.2218933105469,293.3651123046875,291.1741027832031,1.0,0.4422965049743652,0.8102849721908569,0.8102849721908569,1.0,1.0,-1.4598112106323242,0.6307439804077148,0.8290672302246094,0.2873384356498718,0.0,0.0,0.7561126947402954,212.4088287353516,217.0,-1.3694477081298828,-17564.228515625,704.2272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315795898437,309.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.693359375,18000.0,0.0,0.0,0.4014281332492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793145656585692,0.979324460029602,-9.912126188282857e-06,0.0,0.0004073985328432,0.0,0.0,122.1087417602539,0.0,0.0,0.0,0.5643293261528015,4.0,0.0,1.0
470580,293.1781005859375,297.1499938964844,293.1499938964844,0.0891997143626213,-2089.65478515625,304.15142822265625,0.5345110893249512,0.1397621482610702,0.1132445856928825,293.4903564453125,297.1499938964844,293.1499938964844,0.0113407028838992,-711.27978515625,301.830322265625,0.3413408398628235,0.050000000745058,0.0553203746676445,293.2174377441406,297.1499938964844,293.1499938964844,0.3282521665096283,-4590.0458984375,304.158447265625,0.7707048654556274,0.4106758832931518,0.2924859821796417,293.2294311523437,297.1499938964844,293.1499938964844,0.408732146024704,-7381.96337890625,304.1604919433594,0.8168390393257141,0.4897308945655823,0.4703177213668823,293.2421875,297.1499938964844,293.1499938964844,0.0139671517536044,-3731.72314453125,302.94488525390625,0.3413408398628235,0.050000000745058,0.2624160349369049,291.171875,291.1499938964844,260.6566772460937,259.1368103027344,279.224365234375,293.3697204589844,291.171630859375,1.0,0.4435597360134125,0.8178458213806152,0.8178458213806152,1.0,1.0,-1.456732988357544,0.6301265954971313,0.8266063928604126,0.2874207496643066,0.0,0.0,0.7533533573150635,214.4466552734375,205.0,-3.0381009578704834,-17518.099609375,707.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,309.14605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.236328125,18000.0,0.0,0.0,0.4000815451145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727931022644044,0.9728029370307922,-9.83290738076903e-06,0.0,0.0004060319042764,0.0,0.0,120.14716339111328,0.0,0.0,0.0,0.5613818764686584,4.0,0.0,1.0
470640,293.1781005859375,297.1499938964844,293.1499938964844,0.0891997143626213,-2089.65478515625,304.15142822265625,0.5345110893249512,0.1397621482610702,0.1132445856928825,293.4903564453125,297.1499938964844,293.1499938964844,0.0113407028838992,-711.27978515625,301.830322265625,0.3413408398628235,0.050000000745058,0.0553203746676445,293.2174377441406,297.1499938964844,293.1499938964844,0.3282521665096283,-4590.0458984375,304.158447265625,0.7707048654556274,0.4106758832931518,0.2924859821796417,293.2294311523437,297.1499938964844,293.1499938964844,0.408732146024704,-7381.96337890625,304.1604919433594,0.8168390393257141,0.4897308945655823,0.4703177213668823,293.2421875,297.1499938964844,293.1499938964844,0.0139671517536044,-3731.72314453125,302.94488525390625,0.3413408398628235,0.050000000745058,0.2624160349369049,291.171875,291.1499938964844,260.6566772460937,259.1368103027344,279.224365234375,293.3697204589844,291.171630859375,1.0,0.4435597360134125,0.8178458213806152,0.8178458213806152,1.0,1.0,-1.456732988357544,0.6301265954971313,0.8266063928604126,0.2874207496643066,0.0,0.0,0.7533533573150635,214.4466552734375,205.0,-3.0381009578704834,-17518.099609375,707.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,309.14605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.236328125,18000.0,0.0,0.0,0.4000815451145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727931022644044,0.9728029370307922,-9.83290738076903e-06,0.0,0.0004060319042764,0.0,0.0,120.14716339111328,0.0,0.0,0.0,0.5613818764686584,4.0,0.0,1.0
470700,293.1767883300781,297.1499938964844,293.1499938964844,0.0890886485576629,-2087.602783203125,304.1513671875,0.5348156690597534,0.1396664381027221,0.1131251081824302,293.4924011230469,297.1499938964844,293.1499938964844,0.0112020298838615,-706.5576171875,301.7657775878906,0.3417068123817444,0.050000000745058,0.0552818514406681,293.21728515625,297.1499938964844,293.1499938964844,0.3274166882038116,-4580.85302734375,304.158447265625,0.7707998156547546,0.4098484814167022,0.2918781638145447,293.229248046875,297.1499938964844,293.1499938964844,0.4077093601226806,-7367.501953125,304.16046142578125,0.8169457316398621,0.4887602627277374,0.4693621695041656,293.2427673339844,297.1499938964844,293.1499938964844,0.0139054348692297,-3723.91455078125,302.9273681640625,0.3417068123817444,0.050000000745058,0.2622332870960235,291.1708374023437,291.1499938964844,260.67498779296875,259.1522827148437,279.2261047363281,293.3717956542969,291.1707458496094,1.0,0.4423182606697082,0.8217779397964478,0.8217779397964478,1.0,1.0,-1.4544228315353394,0.6294540166854858,0.8249688744544983,0.287270039319992,0.0,0.0,0.7520744204521179,213.43136596679688,205.0,-2.340930938720703,-17490.052734375,702.8579711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,309.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0625,18000.0,0.0,0.0,0.3993977308273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698344469070436,0.9698442220687866,-9.797061466088053e-06,0.0,0.0004053379234392,0.0,0.0,119.26412200927734,0.0,0.0,0.0,0.560043454170227,4.0,0.0,1.0
470760,293.1752014160156,297.1499938964844,293.1499938964844,0.088967889547348,-2085.348388671875,304.1513366699219,0.5358076095581055,0.139639213681221,0.1130074635148048,293.4938049316406,297.1499938964844,293.1499938964844,0.0110530657693743,-701.2478637695312,301.70281982421875,0.3425421416759491,0.050000000745058,0.0551950000226497,293.217041015625,297.1499938964844,293.1499938964844,0.3265117406845093,-4570.83642578125,304.1585388183594,0.7716825008392334,0.4090464115142822,0.2912483513355255,293.2289733886719,297.1499938964844,293.1499938964844,0.4066055119037628,-7351.79296875,304.1605529785156,0.8178380727767944,0.487812340259552,0.4683750569820404,293.24322509765625,297.1499938964844,293.1499938964844,0.0138224912807345,-3712.50634765625,302.9101867675781,0.3425421416759491,0.050000000745058,0.261821299791336,291.1712341308594,291.1499938964844,260.6933288574219,259.1677551269531,279.2278747558594,293.3733825683594,291.17138671875,1.0,0.4403245449066162,0.8258051872253418,0.8258051872253418,1.0,1.0,-1.4517171382904053,0.6285969614982605,0.8231201171875,0.2870065569877624,0.0,0.0,0.7506245970726013,211.1851501464844,208.0,-0.2292445302009582,-17459.068359375,695.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4651184082031,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.318359375,18000.0,0.0,0.0,0.3986984193325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668501615524292,0.9668599367141724,-9.76202318270225e-06,0.0,0.0004046281974297,0.0,0.0,118.38705444335938,0.0,0.0,0.0,0.5586907267570496,4.0,0.0,1.0
470820,293.1717224121094,297.1499938964844,293.1499938964844,0.088948830962181,-2085.040771484375,304.1509094238281,0.5363777279853821,0.1397004723548889,0.1129968240857124,293.4949951171875,297.1499938964844,293.1499938964844,0.0108077824115753,-692.5869140625,301.5805053710937,0.3429473638534546,0.050000000745058,0.0551534369587898,293.2164306640625,297.1499938964844,293.1499938964844,0.3248901069164276,-4552.99267578125,304.15838623046875,0.7713717222213745,0.4074734151363373,0.290120780467987,293.2283020019531,297.1499938964844,293.1499938964844,0.4045913815498352,-7323.306640625,304.1603698730469,0.817537248134613,0.485946923494339,0.4665760397911072,293.2439270019531,297.1499938964844,293.1499938964844,0.0137141710147261,-3698.785400390625,302.8759460449219,0.3429473638534546,0.050000000745058,0.2616241574287414,291.1716613769531,291.1499938964844,260.7300109863281,259.19879150390625,279.230224609375,293.3751525878906,291.1714782714844,1.0,0.4394288063049316,0.8339515924453735,0.8339515924453735,1.0,1.0,-1.4479010105133057,0.6275903582572937,0.820310652256012,0.2868475914001465,0.0,0.0,0.7476586103439331,210.06675720214844,211.0,-0.8296148777008057,-17405.5546875,689.8558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47955322265625,309.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.923828125,18000.0,0.0,0.0,0.3972638249397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603284001350404,0.9603381156921388,-9.6867415777524e-06,0.0,0.0004031722783111,0.0,0.0,116.49469757080078,0.0,0.0,0.0,0.5557675957679749,4.0,0.0,1.0
470880,293.1717224121094,297.1499938964844,293.1499938964844,0.088948830962181,-2085.040771484375,304.1509094238281,0.5363777279853821,0.1397004723548889,0.1129968240857124,293.4949951171875,297.1499938964844,293.1499938964844,0.0108077824115753,-692.5869140625,301.5805053710937,0.3429473638534546,0.050000000745058,0.0551534369587898,293.2164306640625,297.1499938964844,293.1499938964844,0.3248901069164276,-4552.99267578125,304.15838623046875,0.7713717222213745,0.4074734151363373,0.290120780467987,293.2283020019531,297.1499938964844,293.1499938964844,0.4045913815498352,-7323.306640625,304.1603698730469,0.817537248134613,0.485946923494339,0.4665760397911072,293.2439270019531,297.1499938964844,293.1499938964844,0.0137141710147261,-3698.785400390625,302.8759460449219,0.3429473638534546,0.050000000745058,0.2616241574287414,291.1716613769531,291.1499938964844,260.7300109863281,259.19879150390625,279.230224609375,293.3751525878906,291.1714782714844,1.0,0.4394288063049316,0.8339515924453735,0.8339515924453735,1.0,1.0,-1.4479010105133057,0.6275903582572937,0.820310652256012,0.2868475914001465,0.0,0.0,0.7476586103439331,210.06675720214844,211.0,-0.8296148777008057,-17405.5546875,689.8558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47955322265625,309.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.923828125,18000.0,0.0,0.0,0.3972638249397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603284001350404,0.9603381156921388,-9.6867415777524e-06,0.0,0.0004031722783111,0.0,0.0,116.49469757080078,0.0,0.0,0.0,0.5557675957679749,4.0,0.0,1.0
470940,293.16851806640625,297.1499938964844,293.1499938964844,0.0890558958053588,-2087.1318359375,304.1504211425781,0.53620445728302,0.1398022025823593,0.113089419901371,293.4947814941406,297.1499938964844,293.1499938964844,0.0105963898822665,-685.1416625976562,301.4609680175781,0.3427049219608307,0.050000000745058,0.0551783107221126,293.21588134765625,297.1499938964844,293.1499938964844,0.3234322071075439,-4537.029296875,304.15802001953125,0.7699950337409973,0.4059014618396759,0.2890481948852539,293.2276916503906,297.1499938964844,293.1499938964844,0.4027696549892425,-7297.671875,304.15997314453125,0.8161660432815552,0.4840883612632751,0.464855819940567,293.2445983886719,297.1499938964844,293.1499938964844,0.013637863099575,-3690.365478515625,302.8412780761719,0.3427049219608307,0.050000000745058,0.2617421448230743,291.1688842773437,291.1499938964844,260.76666259765625,259.2300109863281,279.23223876953125,293.3757019042969,291.1686096191406,1.0,0.4396530091762543,0.842279851436615,0.842279851436615,1.0,1.0,-1.4448504447937012,0.6268963813781738,0.8179540634155273,0.2868607938289642,0.0,0.0,0.7453145384788513,210.6447906494141,214.0,-3.289172410964966,-17358.7578125,689.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,309.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.36328125,18000.0,0.0,0.0,0.3958255648612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545443058013916,0.9545539021492004,-9.617321666155476e-06,0.0,0.0004017126339022,0.0,0.0,114.80831146240234,0.0,0.0,0.0,0.5531697273254395,4.0,0.0,1.0
471000,293.16851806640625,297.1499938964844,293.1499938964844,0.0890558958053588,-2087.1318359375,304.1504211425781,0.53620445728302,0.1398022025823593,0.113089419901371,293.4947814941406,297.1499938964844,293.1499938964844,0.0105963898822665,-685.1416625976562,301.4609680175781,0.3427049219608307,0.050000000745058,0.0551783107221126,293.21588134765625,297.1499938964844,293.1499938964844,0.3234322071075439,-4537.029296875,304.15802001953125,0.7699950337409973,0.4059014618396759,0.2890481948852539,293.2276916503906,297.1499938964844,293.1499938964844,0.4027696549892425,-7297.671875,304.15997314453125,0.8161660432815552,0.4840883612632751,0.464855819940567,293.2445983886719,297.1499938964844,293.1499938964844,0.013637863099575,-3690.365478515625,302.8412780761719,0.3427049219608307,0.050000000745058,0.2617421448230743,291.1688842773437,291.1499938964844,260.76666259765625,259.2300109863281,279.23223876953125,293.3757019042969,291.1686096191406,1.0,0.4396530091762543,0.842279851436615,0.842279851436615,1.0,1.0,-1.4448504447937012,0.6268963813781738,0.8179540634155273,0.2868607938289642,0.0,0.0,0.7453145384788513,210.6447906494141,214.0,-3.289172410964966,-17358.7578125,689.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,309.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.36328125,18000.0,0.0,0.0,0.3958255648612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545443058013916,0.9545539021492004,-9.617321666155476e-06,0.0,0.0004017126339022,0.0,0.0,114.80831146240234,0.0,0.0,0.0,0.5531697273254395,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.0891937911510467,-2089.754150390625,304.1500549316406,0.5356055498123169,0.1399229615926742,0.1132275834679603,293.4936828613281,297.1499938964844,293.1499938964844,0.0104031600058078,-678.1984252929688,301.3443908691406,0.3421112298965454,0.050000000745058,0.0552397184073925,293.2154235839844,297.1499938964844,293.1499938964844,0.3219586312770843,-4520.8037109375,304.1578063964844,0.7680415511131287,0.4043269157409668,0.2880009710788727,293.2271423339844,297.1499938964844,293.1499938964844,0.4009276628494262,-7271.6005859375,304.15972900390625,0.8141977190971375,0.4822313487529754,0.4631744027137756,293.2452697753906,297.1499938964844,293.1499938964844,0.0135740181431174,-3683.718505859375,302.8064880371094,0.3421112298965454,0.050000000745058,0.2620334327220917,291.1679077148437,291.1499938964844,260.8033447265625,259.2613830566406,279.2486267089844,293.37548828125,291.1680908203125,1.0,0.4405827522277832,0.8424704670906067,0.8424704670906067,1.0,1.0,-1.4421931505203247,0.6256886720657349,0.8165044784545898,0.2862863838672638,0.0,0.0,0.7430684566497803,212.1549072265625,217.0,-0.3532636165618896,-17308.5546875,690.9077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,309.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.412109375,18000.0,0.0,0.0,0.3944135308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495980143547058,0.94960755109787,-9.558782949170563e-06,0.0,0.0004002795903943,0.0,0.0,113.38461303710938,0.0,0.0,0.0,0.5509337782859802,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.0891937911510467,-2089.754150390625,304.1500549316406,0.5356055498123169,0.1399229615926742,0.1132275834679603,293.4936828613281,297.1499938964844,293.1499938964844,0.0104031600058078,-678.1984252929688,301.3443908691406,0.3421112298965454,0.050000000745058,0.0552397184073925,293.2154235839844,297.1499938964844,293.1499938964844,0.3219586312770843,-4520.8037109375,304.1578063964844,0.7680415511131287,0.4043269157409668,0.2880009710788727,293.2271423339844,297.1499938964844,293.1499938964844,0.4009276628494262,-7271.6005859375,304.15972900390625,0.8141977190971375,0.4822313487529754,0.4631744027137756,293.2452697753906,297.1499938964844,293.1499938964844,0.0135740181431174,-3683.718505859375,302.8064880371094,0.3421112298965454,0.050000000745058,0.2620334327220917,291.1679077148437,291.1499938964844,260.8033447265625,259.2613830566406,279.2486267089844,293.37548828125,291.1680908203125,1.0,0.4405827522277832,0.8424704670906067,0.8424704670906067,1.0,1.0,-1.4421931505203247,0.6256886720657349,0.8165044784545898,0.2862863838672638,0.0,0.0,0.7430684566497803,212.1549072265625,217.0,-0.3532636165618896,-17308.5546875,690.9077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,309.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.412109375,18000.0,0.0,0.0,0.3944135308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495980143547058,0.94960755109787,-9.558782949170563e-06,0.0,0.0004002795903943,0.0,0.0,113.38461303710938,0.0,0.0,0.0,0.5509337782859802,4.0,0.0,1.0
471180,293.1629638671875,297.1499938964844,293.1499938964844,0.0893491953611373,-2092.6630859375,304.1497802734375,0.5347636342048645,0.1400635838508606,0.1133986562490463,293.4918212890625,297.1499938964844,293.1499938964844,0.0102232471108436,-671.577880859375,301.2307434082031,0.3413104116916656,0.050000000745058,0.0553237497806549,293.21502685546875,297.1499938964844,293.1499938964844,0.3204513490200043,-4504.1328125,304.15771484375,0.7657521367073059,0.4027513265609741,0.2869690060615539,293.2266540527344,297.1499938964844,293.1499938964844,0.3990427255630493,-7244.802734375,304.1596069335937,0.8118535280227661,0.4803755581378937,0.4615160822868347,293.2460021972656,297.1499938964844,293.1499938964844,0.0135164000093936,-3677.862548828125,302.77166748046875,0.3413104116916656,0.050000000745058,0.2624320387840271,291.1692810058594,291.1499938964844,260.8399963378906,259.2929382324219,279.2674560546875,293.3746643066406,291.1693115234375,1.0,0.4419459998607635,0.8417690992355347,0.8417690992355347,1.0,1.0,-1.4397845268249512,0.6244946122169495,0.8152899146080017,0.2856782376766205,0.0,0.0,0.7403908967971802,214.242416381836,220.0,0.8316511511802673,-17253.880859375,694.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953308105469,309.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.560546875,18000.0,0.0,0.0,0.3930196166038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943915605545044,0.9439250826835632,-9.495061021880248e-06,0.0,0.0003988649405073,0.0,0.0,111.7919464111328,0.0,0.0,0.0,0.5483980774879456,4.0,0.0,1.0
471240,293.1629638671875,297.1499938964844,293.1499938964844,0.0893491953611373,-2092.6630859375,304.1497802734375,0.5347636342048645,0.1400635838508606,0.1133986562490463,293.4918212890625,297.1499938964844,293.1499938964844,0.0102232471108436,-671.577880859375,301.2307434082031,0.3413104116916656,0.050000000745058,0.0553237497806549,293.21502685546875,297.1499938964844,293.1499938964844,0.3204513490200043,-4504.1328125,304.15771484375,0.7657521367073059,0.4027513265609741,0.2869690060615539,293.2266540527344,297.1499938964844,293.1499938964844,0.3990427255630493,-7244.802734375,304.1596069335937,0.8118535280227661,0.4803755581378937,0.4615160822868347,293.2460021972656,297.1499938964844,293.1499938964844,0.0135164000093936,-3677.862548828125,302.77166748046875,0.3413104116916656,0.050000000745058,0.2624320387840271,291.1692810058594,291.1499938964844,260.8399963378906,259.2929382324219,279.2674560546875,293.3746643066406,291.1693115234375,1.0,0.4419459998607635,0.8417690992355347,0.8417690992355347,1.0,1.0,-1.4397845268249512,0.6244946122169495,0.8152899146080017,0.2856782376766205,0.0,0.0,0.7403908967971802,214.242416381836,220.0,0.8316511511802673,-17253.880859375,694.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953308105469,309.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.560546875,18000.0,0.0,0.0,0.3930196166038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943915605545044,0.9439250826835632,-9.495061021880248e-06,0.0,0.0003988649405073,0.0,0.0,111.7919464111328,0.0,0.0,0.0,0.5483980774879456,4.0,0.0,1.0
471300,293.1617431640625,297.1499938964844,293.1499938964844,0.0894419401884079,-2094.404296875,304.149658203125,0.5342913269996643,0.1401423811912536,0.1134949624538421,293.49072265625,297.1499938964844,293.1499938964844,0.0101375877857208,-668.3966064453125,301.1745300292969,0.3408622443675995,0.050000000745058,0.0553713962435722,293.2148132324219,297.1499938964844,293.1499938964844,0.3197200894355774,-4496.05224609375,304.1576538085937,0.7645323872566223,0.4019652009010315,0.2864579260349273,293.2264404296875,297.1499938964844,293.1499938964844,0.3981273472309112,-7231.80078125,304.1595458984375,0.810585618019104,0.4794500470161438,0.4606941938400268,293.2463684082031,297.1499938964844,293.1499938964844,0.0134902242571115,-3675.403076171875,302.7540588378906,0.3408622443675995,0.050000000745058,0.2626580595970154,291.1694030761719,291.1499938964844,260.8583374023437,259.3088073730469,279.2767639160156,293.3741149902344,291.1694030761719,1.0,0.4427346587181091,0.841418445110321,0.841418445110321,1.0,1.0,-1.4386488199234009,0.6239290833473206,0.8147197961807251,0.2853923738002777,0.0,0.0,0.739082932472229,215.4300231933593,220.0,0.5197523236274719,-17226.314453125,696.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954528808594,309.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.318359375,18000.0,0.0,0.0,0.392327606678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409936666488647,0.9410030841827391,-9.461787158215884e-06,0.0,0.0003981626359745,0.0,0.0,110.97380065917967,0.0,0.0,0.0,0.547095000743866,4.0,0.0,1.0
471360,293.1605529785156,297.1499938964844,293.1499938964844,0.0895431339740753,-2096.305419921875,304.1495361328125,0.5337997674942017,0.1402271389961242,0.113597959280014,293.4895324707031,297.1499938964844,293.1499938964844,0.0100543890148401,-665.2833251953125,301.11871337890625,0.3403932750225067,0.050000000745058,0.0554217398166656,293.2146301269531,297.1499938964844,293.1499938964844,0.3189997673034668,-4488.0927734375,304.1575622558594,0.7632816433906555,0.4011809527873993,0.2859498858451843,293.2261962890625,297.1499938964844,293.1499938964844,0.3972252309322357,-7218.9873046875,304.1594543457031,0.8092698454856873,0.4785269200801849,0.4598769545555115,293.2467346191406,297.1499938964844,293.1499938964844,0.0134652275592088,-3673.14892578125,302.736328125,0.3403932750225067,0.050000000745058,0.262896865606308,291.1693115234375,291.1499938964844,260.8766784667969,259.32470703125,279.2859802246094,293.3734741210937,291.1692810058594,1.0,0.4435741007328033,0.8410733342170715,0.8410733342170715,1.0,1.0,-1.43755042552948,0.6233810782432556,0.8141693472862244,0.2851167619228363,0.0,0.0,0.7378032803535461,216.68653869628903,223.0,0.0839128643274307,-17198.966796875,698.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,309.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.990234375,18000.0,0.0,0.0,0.3916396498680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381000995635986,0.9381095170974731,-9.428696102986578e-06,0.0,0.0003974644641857,0.0,0.0,110.16587829589844,0.0,0.0,0.0,0.5458036065101624,4.0,0.0,1.0
471420,293.1583251953125,297.1499938964844,293.1499938964844,0.0897669419646263,-2100.5107421875,304.1493225097656,0.5327865481376648,0.1404108256101608,0.1138212010264396,293.4868469238281,297.1499938964844,293.1499938964844,0.0098945004865527,-659.2274780273438,301.0083923339844,0.3394163250923157,0.050000000745058,0.0555282458662986,293.2142639160156,297.1499938964844,293.1499938964844,0.3175874948501587,-4472.48291015625,304.15740966796875,0.760727047920227,0.3996195197105407,0.2849426865577698,293.2257385253906,297.1499938964844,293.1499938964844,0.3954553604125976,-7193.8408203125,304.15924072265625,0.8065264821052551,0.4766891300678253,0.4582557678222656,293.2474975585937,297.1499938964844,293.1499938964844,0.0134176649153232,-3669.06640625,302.7006530761719,0.3394163250923157,0.050000000745058,0.2634021043777466,291.16864013671875,291.1499938964844,260.913330078125,259.3567199707031,279.3040771484375,293.3717346191406,291.1685485839844,1.0,0.4453613460063934,0.8403832316398621,0.8403832316398621,1.0,1.0,-1.4354448318481443,0.6223272085189819,0.8131175637245178,0.2845892012119293,0.0,0.0,0.7353594899177551,219.3486785888672,211.0,-0.820887565612793,-17145.361328125,703.6636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493408203125,309.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5234375,18000.0,0.0,0.0,0.3902797698974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324905872344972,0.9324999451637268,-9.364418474433478e-06,0.0,0.0003960843605455,0.0,0.0,108.60834503173828,0.0,0.0,0.0,0.5433008670806885,4.0,0.0,1.0
471480,293.1583251953125,297.1499938964844,293.1499938964844,0.0897669419646263,-2100.5107421875,304.1493225097656,0.5327865481376648,0.1404108256101608,0.1138212010264396,293.4868469238281,297.1499938964844,293.1499938964844,0.0098945004865527,-659.2274780273438,301.0083923339844,0.3394163250923157,0.050000000745058,0.0555282458662986,293.2142639160156,297.1499938964844,293.1499938964844,0.3175874948501587,-4472.48291015625,304.15740966796875,0.760727047920227,0.3996195197105407,0.2849426865577698,293.2257385253906,297.1499938964844,293.1499938964844,0.3954553604125976,-7193.8408203125,304.15924072265625,0.8065264821052551,0.4766891300678253,0.4582557678222656,293.2474975585937,297.1499938964844,293.1499938964844,0.0134176649153232,-3669.06640625,302.7006530761719,0.3394163250923157,0.050000000745058,0.2634021043777466,291.16864013671875,291.1499938964844,260.913330078125,259.3567199707031,279.3040771484375,293.3717346191406,291.1685485839844,1.0,0.4453613460063934,0.8403832316398621,0.8403832316398621,1.0,1.0,-1.4354448318481443,0.6223272085189819,0.8131175637245178,0.2845892012119293,0.0,0.0,0.7353594899177551,219.3486785888672,211.0,-0.820887565612793,-17145.361328125,703.6636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493408203125,309.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5234375,18000.0,0.0,0.0,0.3902797698974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324905872344972,0.9324999451637268,-9.364418474433478e-06,0.0,0.0003960843605455,0.0,0.0,108.60834503173828,0.0,0.0,0.0,0.5433008670806885,4.0,0.0,1.0
471540,293.1564025878906,297.1499938964844,293.1499938964844,0.0898068770766258,-2101.21533203125,304.14947509765625,0.5343765616416931,0.1405886262655258,0.1138661950826644,293.4836120605469,297.1499938964844,293.1499938964844,0.0096883131191134,-650.6830444335938,300.90093994140625,0.3404350876808166,0.050000000745058,0.0554172843694686,293.21368408203125,297.1499938964844,293.1499938964844,0.315957099199295,-4454.28515625,304.1576538085937,0.7614479064941406,0.3981095552444458,0.2837985455989837,293.22509765625,297.1499938964844,293.1499938964844,0.3934519588947296,-7165.078125,304.1595153808594,0.8073276281356812,0.4748989641666412,0.4564477503299713,293.2480773925781,297.1499938964844,293.1499938964844,0.0132839605212211,-3650.315673828125,302.6654663085937,0.3404350876808166,0.050000000745058,0.2628757357597351,291.16943359375,291.1499938964844,260.95001220703125,259.3889465332031,279.3216247558594,293.3667297363281,291.16973876953125,1.0,0.4424851238727569,0.8396930694580078,0.8396930694580078,1.0,1.0,-1.4312008619308472,0.6202839612960815,0.8109169006347656,0.2835213243961334,0.0,0.0,0.7327677607536316,216.46728515625,214.0,1.941381812095642,-17077.859375,693.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920959472656,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34765625,18000.0,0.0,0.0,0.388923168182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269883036613464,0.9269976019859314,-9.302474609285127e-06,0.0,0.0003947075747419,0.0,0.0,107.10245513916016,0.0,0.0,0.0,0.5408415198326111,4.0,0.0,1.0
471600,293.1564025878906,297.1499938964844,293.1499938964844,0.0898068770766258,-2101.21533203125,304.14947509765625,0.5343765616416931,0.1405886262655258,0.1138661950826644,293.4836120605469,297.1499938964844,293.1499938964844,0.0096883131191134,-650.6830444335938,300.90093994140625,0.3404350876808166,0.050000000745058,0.0554172843694686,293.21368408203125,297.1499938964844,293.1499938964844,0.315957099199295,-4454.28515625,304.1576538085937,0.7614479064941406,0.3981095552444458,0.2837985455989837,293.22509765625,297.1499938964844,293.1499938964844,0.3934519588947296,-7165.078125,304.1595153808594,0.8073276281356812,0.4748989641666412,0.4564477503299713,293.2480773925781,297.1499938964844,293.1499938964844,0.0132839605212211,-3650.315673828125,302.6654663085937,0.3404350876808166,0.050000000745058,0.2628757357597351,291.16943359375,291.1499938964844,260.95001220703125,259.3889465332031,279.3216247558594,293.3667297363281,291.16973876953125,1.0,0.4424851238727569,0.8396930694580078,0.8396930694580078,1.0,1.0,-1.4312008619308472,0.6202839612960815,0.8109169006347656,0.2835213243961334,0.0,0.0,0.7327677607536316,216.46728515625,214.0,1.941381812095642,-17077.859375,693.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920959472656,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34765625,18000.0,0.0,0.0,0.388923168182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269883036613464,0.9269976019859314,-9.302474609285127e-06,0.0,0.0003947075747419,0.0,0.0,107.10245513916016,0.0,0.0,0.0,0.5408415198326111,4.0,0.0,1.0
471660,293.1545715332031,297.1499938964844,293.1499938964844,0.089916743338108,-2103.235107421875,304.14947509765625,0.5350697040557861,0.1407960504293441,0.113995261490345,293.47979736328125,297.1499938964844,293.1499938964844,0.0095094395801424,-643.1966552734375,300.796630859375,0.3407368659973144,0.050000000745058,0.0553849004209041,293.2129211425781,297.1499938964844,293.1499938964844,0.3144218921661377,-4437.19970703125,304.1576538085937,0.761035680770874,0.3966519236564636,0.2827581763267517,293.22430419921875,297.1499938964844,293.1499938964844,0.3915324807167053,-7137.60791015625,304.1595153808594,0.8068813681602478,0.4731573462486267,0.4547745287418365,293.2484130859375,297.1499938964844,293.1499938964844,0.0131817357614636,-3636.48974609375,302.6308898925781,0.3407368659973144,0.050000000745058,0.2627221345901489,291.1717834472656,291.1499938964844,260.9866638183594,259.4213562011719,279.3385314941406,293.3616027832031,291.1717834472656,1.0,0.4418176114559173,0.839017927646637,0.839017927646637,1.0,1.0,-1.427901268005371,0.6186839938163757,0.8092172145843506,0.2826785743236542,0.0,0.0,0.7296623587608337,215.5915679931641,217.0,1.7878847122192385,-17013.37109375,689.0818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,309.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.916015625,18000.0,0.0,0.0,0.3875267207622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203943014144896,0.92040354013443,-9.230892828782087e-06,0.0,0.0003932903637178,0.0,0.0,105.33609008789062,0.0,0.0,0.0,0.5379250049591064,4.0,0.0,1.0
471720,293.1545715332031,297.1499938964844,293.1499938964844,0.089916743338108,-2103.235107421875,304.14947509765625,0.5350697040557861,0.1407960504293441,0.113995261490345,293.47979736328125,297.1499938964844,293.1499938964844,0.0095094395801424,-643.1966552734375,300.796630859375,0.3407368659973144,0.050000000745058,0.0553849004209041,293.2129211425781,297.1499938964844,293.1499938964844,0.3144218921661377,-4437.19970703125,304.1576538085937,0.761035680770874,0.3966519236564636,0.2827581763267517,293.22430419921875,297.1499938964844,293.1499938964844,0.3915324807167053,-7137.60791015625,304.1595153808594,0.8068813681602478,0.4731573462486267,0.4547745287418365,293.2484130859375,297.1499938964844,293.1499938964844,0.0131817357614636,-3636.48974609375,302.6308898925781,0.3407368659973144,0.050000000745058,0.2627221345901489,291.1717834472656,291.1499938964844,260.9866638183594,259.4213562011719,279.3385314941406,293.3616027832031,291.1717834472656,1.0,0.4418176114559173,0.839017927646637,0.839017927646637,1.0,1.0,-1.427901268005371,0.6186839938163757,0.8092172145843506,0.2826785743236542,0.0,0.0,0.7296623587608337,215.5915679931641,217.0,1.7878847122192385,-17013.37109375,689.0818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,309.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.916015625,18000.0,0.0,0.0,0.3875267207622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203943014144896,0.92040354013443,-9.230892828782087e-06,0.0,0.0003932903637178,0.0,0.0,105.33609008789062,0.0,0.0,0.0,0.5379250049591064,4.0,0.0,1.0
471780,293.1529846191406,297.1499938964844,293.1499938964844,0.0901027470827102,-2106.7275390625,304.1493225097656,0.5350017547607422,0.141005665063858,0.1141793653368949,293.4755249023437,297.1499938964844,293.1499938964844,0.009354586713016,-636.7517700195312,300.694091796875,0.3404512703418731,0.050000000745058,0.0554156005382537,293.21221923828125,297.1499938964844,293.1499938964844,0.313035637140274,-4421.85107421875,304.15740966796875,0.7596774697303772,0.3951954245567322,0.2817696332931518,293.2235717773437,297.1499938964844,293.1499938964844,0.3897866308689117,-7112.7568359375,304.1592712402344,0.8053891658782959,0.4714219272136688,0.4531752169132232,293.24871826171875,297.1499938964844,293.1499938964844,0.0131078725680708,-3627.5830078125,302.5958557128906,0.3404512703418731,0.050000000745058,0.2628677487373352,291.1711120605469,291.1499938964844,261.0233459472656,259.4537658691406,279.35504150390625,293.3564758300781,291.1710205078125,1.0,0.4421896040439605,0.8383428454399109,0.8383428454399109,1.0,1.0,-1.425266146659851,0.617386519908905,0.8078795671463013,0.2820198833942413,0.0,0.0,0.7268772125244141,216.3252716064453,220.0,-0.4266641736030578,-16954.39453125,688.9806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,309.0639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.076171875,18000.0,0.0,0.0,0.3861102759838104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139020442962646,0.9139111638069152,-9.157934073300568e-06,0.0,0.00039185283822,0.0,0.0,103.59329986572266,0.0,0.0,0.0,0.5350490808486938,4.0,0.0,1.0
471840,293.1529846191406,297.1499938964844,293.1499938964844,0.0901027470827102,-2106.7275390625,304.1493225097656,0.5350017547607422,0.141005665063858,0.1141793653368949,293.4755249023437,297.1499938964844,293.1499938964844,0.009354586713016,-636.7517700195312,300.694091796875,0.3404512703418731,0.050000000745058,0.0554156005382537,293.21221923828125,297.1499938964844,293.1499938964844,0.313035637140274,-4421.85107421875,304.15740966796875,0.7596774697303772,0.3951954245567322,0.2817696332931518,293.2235717773437,297.1499938964844,293.1499938964844,0.3897866308689117,-7112.7568359375,304.1592712402344,0.8053891658782959,0.4714219272136688,0.4531752169132232,293.24871826171875,297.1499938964844,293.1499938964844,0.0131078725680708,-3627.5830078125,302.5958557128906,0.3404512703418731,0.050000000745058,0.2628677487373352,291.1711120605469,291.1499938964844,261.0233459472656,259.4537658691406,279.35504150390625,293.3564758300781,291.1710205078125,1.0,0.4421896040439605,0.8383428454399109,0.8383428454399109,1.0,1.0,-1.425266146659851,0.617386519908905,0.8078795671463013,0.2820198833942413,0.0,0.0,0.7268772125244141,216.3252716064453,220.0,-0.4266641736030578,-16954.39453125,688.9806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,309.0639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.076171875,18000.0,0.0,0.0,0.3861102759838104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139020442962646,0.9139111638069152,-9.157934073300568e-06,0.0,0.00039185283822,0.0,0.0,103.59329986572266,0.0,0.0,0.0,0.5350490808486938,4.0,0.0,1.0
471900,293.1522521972656,297.1499938964844,293.1499938964844,0.0902106538414955,-2108.7578125,304.1492614746094,0.5348004102706909,0.141111820936203,0.1142837107181549,293.4732360839844,297.1499938964844,293.1499938964844,0.0092831216752529,-633.7682495117188,300.6436462402344,0.3401798009872436,0.050000000745058,0.0554449409246444,293.2119140625,297.1499938964844,293.1499938964844,0.3123672306537628,-4414.453125,304.15728759765625,0.7587921023368835,0.3944668173789978,0.2812854349613189,293.2232360839844,297.1499938964844,293.1499938964844,0.3889433443546295,-7100.75732421875,304.1591186523437,0.8044081926345825,0.4705554246902466,0.4523908495903015,293.2489013671875,297.1499938964844,293.1499938964844,0.0130766974762082,-3624.111328125,302.57818603515625,0.3401798009872436,0.050000000745058,0.2630069255828857,291.1704406738281,291.1499938964844,261.0416564941406,259.469970703125,279.3632202148437,293.3539123535156,291.1702880859375,1.0,0.4426429569721222,0.8380053043365479,0.8380053043365479,1.0,1.0,-1.4240928888320925,0.616803765296936,0.8072890639305115,0.2817294001579284,0.0,0.0,0.7255842089653015,217.0489654541016,220.0,-1.2349764108657837,-16926.693359375,689.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4988098144531,309.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.36328125,18000.0,0.0,0.0,0.3854022324085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910852074623108,0.9108611941337584,-9.12352425075369e-06,0.0,0.000391134264646,0.0,0.0,102.7793197631836,0.0,0.0,0.0,0.5336965322494507,4.0,0.0,1.0
471960,293.15155029296875,297.1499938964844,293.1499938964844,0.0903257504105568,-2110.92431640625,304.149169921875,0.5345219969749451,0.1412185281515121,0.1143939718604087,293.47088623046875,297.1499938964844,293.1499938964844,0.0092148138210177,-630.906982421875,300.5937805175781,0.3398492932319641,0.050000000745058,0.0554808899760246,293.2116394042969,297.1499938964844,293.1499938964844,0.3117108345031738,-4407.18603515625,304.1571350097656,0.7578130960464478,0.3937383592128753,0.2808060646057129,293.2229309082031,297.1499938964844,293.1499938964844,0.3881146311759949,-7088.9619140625,304.1589660644531,0.8033204078674316,0.4696898162364959,0.4516137540340423,293.24908447265625,297.1499938964844,293.1499938964844,0.0130481487140059,-3621.08935546875,302.5604248046875,0.3398492932319641,0.050000000745058,0.2631774544715881,291.1695556640625,291.1499938964844,261.0599975585937,259.4862060546875,279.371337890625,293.351318359375,291.1694030761719,1.0,0.4432219862937927,0.837673008441925,0.837673008441925,1.0,1.0,-1.4229880571365356,0.6162527799606323,0.8067352771759033,0.2814576923847198,0.0,0.0,0.7243660688400269,217.9412536621093,223.0,-1.8634264469146729,-16899.955078125,691.2678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,309.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.234375,18000.0,0.0,0.0,0.3846982717514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079509973526,0.907960057258606,-9.09077516553225e-06,0.0,0.0003904198529198,0.0,0.0,102.0083999633789,0.0,0.0,0.0,0.5324106812477112,4.0,0.0,1.0
472020,293.1502990722656,297.1499938964844,293.1499938964844,0.0905706360936164,-2115.53271484375,304.1490478515625,0.5338005423545837,0.1414328515529632,0.1146271303296089,293.4659118652344,297.1499938964844,293.1499938964844,0.0090859876945614,-625.4734497070312,300.495849609375,0.3390638828277588,0.050000000745058,0.0555673465132713,293.21112060546875,297.1499938964844,293.1499938964844,0.3104236125946045,-4392.921875,304.15692138671875,0.7556616067886353,0.3922832012176513,0.2798589169979095,293.22235107421875,297.1499938964844,293.1499938964844,0.3864881992340088,-7065.7880859375,304.15869140625,0.80091792345047,0.467962235212326,0.4500772058963775,293.24951171875,297.1499938964844,293.1499938964844,0.0129964742809534,-3615.96533203125,302.524658203125,0.3390638828277588,0.050000000745058,0.2635875642299652,291.1675720214844,291.1499938964844,261.0966796875,259.5186767578125,279.3874206542969,293.3460388183594,291.1673889160156,1.0,0.4446547031402588,0.8370083570480347,0.8370083570480347,1.0,1.0,-1.4209318161010742,0.6152210831642151,0.8057107925415039,0.2809548079967499,0.0,0.0,0.72215336561203,220.09722900390625,211.0,-2.574955940246582,-16848.98046875,695.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4982604980469,309.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.345703125,18000.0,0.0,0.0,0.3833132982254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026366472244264,0.902645707130432,-9.030787623487411e-06,0.0,0.0003890142834279,0.0,0.0,100.60501098632812,0.0,0.0,0.0,0.5300562381744385,4.0,0.0,1.0
472080,293.1502990722656,297.1499938964844,293.1499938964844,0.0905706360936164,-2115.53271484375,304.1490478515625,0.5338005423545837,0.1414328515529632,0.1146271303296089,293.4659118652344,297.1499938964844,293.1499938964844,0.0090859876945614,-625.4734497070312,300.495849609375,0.3390638828277588,0.050000000745058,0.0555673465132713,293.21112060546875,297.1499938964844,293.1499938964844,0.3104236125946045,-4392.921875,304.15692138671875,0.7556616067886353,0.3922832012176513,0.2798589169979095,293.22235107421875,297.1499938964844,293.1499938964844,0.3864881992340088,-7065.7880859375,304.15869140625,0.80091792345047,0.467962235212326,0.4500772058963775,293.24951171875,297.1499938964844,293.1499938964844,0.0129964742809534,-3615.96533203125,302.524658203125,0.3390638828277588,0.050000000745058,0.2635875642299652,291.1675720214844,291.1499938964844,261.0966796875,259.5186767578125,279.3874206542969,293.3460388183594,291.1673889160156,1.0,0.4446547031402588,0.8370083570480347,0.8370083570480347,1.0,1.0,-1.4209318161010742,0.6152210831642151,0.8057107925415039,0.2809548079967499,0.0,0.0,0.72215336561203,220.09722900390625,211.0,-2.574955940246582,-16848.98046875,695.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4982604980469,309.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.345703125,18000.0,0.0,0.0,0.3833132982254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026366472244264,0.902645707130432,-9.030787623487411e-06,0.0,0.0003890142834279,0.0,0.0,100.60501098632812,0.0,0.0,0.0,0.5300562381744385,4.0,0.0,1.0
472140,293.1489562988281,297.1499938964844,293.1499938964844,0.0906561017036438,-2117.093017578125,304.14923095703125,0.5356424450874329,0.1417004913091659,0.1147139891982078,293.46044921875,297.1499938964844,293.1499938964844,0.0089181149378418,-617.7899780273438,300.4016418457031,0.3401915729045868,0.050000000745058,0.0554437264800071,293.2104187011719,297.1499938964844,293.1499938964844,0.3089016079902649,-4375.85009765625,304.1571655273437,0.7565906643867493,0.3908734321594238,0.2787757217884063,293.2216186523437,297.1499938964844,293.1499938964844,0.3846076130867004,-7038.650390625,304.158935546875,0.8019662499427795,0.4662763476371765,0.4483553171157837,293.24981689453125,297.1499938964844,293.1499938964844,0.0128650404512882,-3596.677001953125,302.4895324707031,0.3401915729045868,0.050000000745058,0.2630011737346649,291.1678466796875,291.1499938964844,261.1333312988281,259.5511474609375,279.4046630859375,293.340576171875,291.1681213378906,1.0,0.4415651857852936,0.8363437652587891,0.8363437652587891,1.0,1.0,-1.4168362617492676,0.6132474541664124,0.8035887479782104,0.279937207698822,0.0,0.0,0.7198227047920227,216.8988800048828,214.0,1.0460964441299438,-16784.712890625,684.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960021972656,309.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.51953125,18000.0,0.0,0.0,0.3819480538368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976584672927856,0.897667407989502,-8.97617792361416e-06,0.0,0.0003876287082675,0.0,0.0,99.31353759765624,0.0,0.0,0.0,0.5278468728065491,4.0,0.0,1.0
472200,293.1489562988281,297.1499938964844,293.1499938964844,0.0906561017036438,-2117.093017578125,304.14923095703125,0.5356424450874329,0.1417004913091659,0.1147139891982078,293.46044921875,297.1499938964844,293.1499938964844,0.0089181149378418,-617.7899780273438,300.4016418457031,0.3401915729045868,0.050000000745058,0.0554437264800071,293.2104187011719,297.1499938964844,293.1499938964844,0.3089016079902649,-4375.85009765625,304.1571655273437,0.7565906643867493,0.3908734321594238,0.2787757217884063,293.2216186523437,297.1499938964844,293.1499938964844,0.3846076130867004,-7038.650390625,304.158935546875,0.8019662499427795,0.4662763476371765,0.4483553171157837,293.24981689453125,297.1499938964844,293.1499938964844,0.0128650404512882,-3596.677001953125,302.4895324707031,0.3401915729045868,0.050000000745058,0.2630011737346649,291.1678466796875,291.1499938964844,261.1333312988281,259.5511474609375,279.4046630859375,293.340576171875,291.1681213378906,1.0,0.4415651857852936,0.8363437652587891,0.8363437652587891,1.0,1.0,-1.4168362617492676,0.6132474541664124,0.8035887479782104,0.279937207698822,0.0,0.0,0.7198227047920227,216.8988800048828,214.0,1.0460964441299438,-16784.712890625,684.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960021972656,309.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.51953125,18000.0,0.0,0.0,0.3819480538368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976584672927856,0.897667407989502,-8.97617792361416e-06,0.0,0.0003876287082675,0.0,0.0,99.31353759765624,0.0,0.0,0.0,0.5278468728065491,4.0,0.0,1.0
