time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.1472473144531,297.1499938964844,293.1499938964844,0.0908734053373336,-2121.137451171875,304.14910888671875,0.5366432666778564,0.1420711725950241,0.1149478927254676,293.4536437988281,297.1499938964844,293.1499938964844,0.0087791150435805,-611.389404296875,300.3134765625,0.3405634760856628,0.050000000745058,0.0554036274552345,293.20953369140625,297.1499938964844,293.1499938964844,0.3074870109558105,-4360.04052734375,304.1571044921875,0.756346583366394,0.3895242810249328,0.2778023779392242,293.220703125,297.1499938964844,293.1499938964844,0.382824182510376,-7013.01318359375,304.1589050292969,0.8016858696937561,0.4646466374397278,0.4467760026454925,293.2498779296875,297.1499938964844,293.1499938964844,0.012765591032803,-3582.60546875,302.4550170898437,0.3405634760856628,0.050000000745058,0.2628109455108642,291.1695556640625,291.1499938964844,261.1700134277344,259.58367919921875,279.4206848144531,293.334228515625,291.1694641113281,1.0,0.4407872557640075,0.8356878757476807,0.8356878757476807,1.0,1.0,-1.4138246774673462,0.6117817163467407,0.8020429611206055,0.2791748344898224,0.0,0.0,0.7170500755310059,215.83346557617188,217.0,0.7528293132781982,-16724.02734375,679.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,309.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4609375,18000.0,0.0,0.0,0.3805632591247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916431069374084,0.89165198802948,-8.91283980308799e-06,0.0,0.0003862233133986,0.0,0.0,97.7874755859375,0.0,0.0,0.0,0.5252149701118469,4.0,0.0,1.0
472320,293.1472473144531,297.1499938964844,293.1499938964844,0.0908734053373336,-2121.137451171875,304.14910888671875,0.5366432666778564,0.1420711725950241,0.1149478927254676,293.4536437988281,297.1499938964844,293.1499938964844,0.0087791150435805,-611.389404296875,300.3134765625,0.3405634760856628,0.050000000745058,0.0554036274552345,293.20953369140625,297.1499938964844,293.1499938964844,0.3074870109558105,-4360.04052734375,304.1571044921875,0.756346583366394,0.3895242810249328,0.2778023779392242,293.220703125,297.1499938964844,293.1499938964844,0.382824182510376,-7013.01318359375,304.1589050292969,0.8016858696937561,0.4646466374397278,0.4467760026454925,293.2498779296875,297.1499938964844,293.1499938964844,0.012765591032803,-3582.60546875,302.4550170898437,0.3405634760856628,0.050000000745058,0.2628109455108642,291.1695556640625,291.1499938964844,261.1700134277344,259.58367919921875,279.4206848144531,293.334228515625,291.1694641113281,1.0,0.4407872557640075,0.8356878757476807,0.8356878757476807,1.0,1.0,-1.4138246774673462,0.6117817163467407,0.8020429611206055,0.2791748344898224,0.0,0.0,0.7170500755310059,215.83346557617188,217.0,0.7528293132781982,-16724.02734375,679.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,309.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4609375,18000.0,0.0,0.0,0.3805632591247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916431069374084,0.89165198802948,-8.91283980308799e-06,0.0,0.0003862233133986,0.0,0.0,97.7874755859375,0.0,0.0,0.0,0.5252149701118469,4.0,0.0,1.0
472380,293.1456298828125,297.1499938964844,293.1499938964844,0.0912010744214057,-2127.297607421875,304.1488647460937,0.5369073748588562,0.1424673050642013,0.1152698099613189,293.4455261230469,297.1499938964844,293.1499938964844,0.0086659593507647,-606.2505493164062,300.23028564453125,0.340326189994812,0.050000000745058,0.0554292164742946,293.2087097167969,297.1499938964844,293.1499938964844,0.3062370717525482,-4346.1591796875,304.1568298339844,0.7551442980766296,0.3881842195987701,0.2768901586532593,293.2198486328125,297.1499938964844,293.1499938964844,0.3812312185764313,-6990.26123046875,304.1585998535156,0.8003276586532593,0.4630310833454132,0.4452829360961914,293.2499389648437,297.1499938964844,293.1499938964844,0.0126946354284882,-3573.655517578125,302.4200744628906,0.340326189994812,0.050000000745058,0.2629323303699493,291.16802978515625,291.1499938964844,261.2066650390625,259.6162109375,279.43585205078125,293.3272705078125,291.1678466796875,1.0,0.4411058127880096,0.8350319862365723,0.8350319862365723,1.0,1.0,-1.41156804561615,0.610662579536438,0.8009055256843567,0.2786094546318054,0.0,0.0,0.7147348523139954,216.4446258544922,220.0,-1.5824296474456787,-16670.619140625,679.5269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954833984375,308.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.59375,18000.0,0.0,0.0,0.3791856467723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860440850257874,0.8860529065132141,-8.851071470417082e-06,0.0,0.000384825252695,0.0,0.0,96.35694885253906,0.0,0.0,0.0,0.5227546691894531,4.0,0.0,1.0
472440,293.1456298828125,297.1499938964844,293.1499938964844,0.0912010744214057,-2127.297607421875,304.1488647460937,0.5369073748588562,0.1424673050642013,0.1152698099613189,293.4455261230469,297.1499938964844,293.1499938964844,0.0086659593507647,-606.2505493164062,300.23028564453125,0.340326189994812,0.050000000745058,0.0554292164742946,293.2087097167969,297.1499938964844,293.1499938964844,0.3062370717525482,-4346.1591796875,304.1568298339844,0.7551442980766296,0.3881842195987701,0.2768901586532593,293.2198486328125,297.1499938964844,293.1499938964844,0.3812312185764313,-6990.26123046875,304.1585998535156,0.8003276586532593,0.4630310833454132,0.4452829360961914,293.2499389648437,297.1499938964844,293.1499938964844,0.0126946354284882,-3573.655517578125,302.4200744628906,0.340326189994812,0.050000000745058,0.2629323303699493,291.16802978515625,291.1499938964844,261.2066650390625,259.6162109375,279.43585205078125,293.3272705078125,291.1678466796875,1.0,0.4411058127880096,0.8350319862365723,0.8350319862365723,1.0,1.0,-1.41156804561615,0.610662579536438,0.8009055256843567,0.2786094546318054,0.0,0.0,0.7147348523139954,216.4446258544922,220.0,-1.5824296474456787,-16670.619140625,679.5269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954833984375,308.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.59375,18000.0,0.0,0.0,0.3791856467723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860440850257874,0.8860529065132141,-8.851071470417082e-06,0.0,0.000384825252695,0.0,0.0,96.35694885253906,0.0,0.0,0.0,0.5227546691894531,4.0,0.0,1.0
472500,293.1449279785156,297.1499938964844,293.1499938964844,0.0913782268762588,-2130.62890625,304.14874267578125,0.5368574261665344,0.142661303281784,0.1154414415359497,293.4412536621094,297.1499938964844,293.1499938964844,0.0086153158918023,-603.9577026367188,300.1902160644531,0.3400724232196808,0.050000000745058,0.0554567091166973,293.2083435058594,297.1499938964844,293.1499938964844,0.3056365251541137,-4339.49072265625,304.1566772460937,0.7543303370475769,0.3875132501125335,0.2764448225498199,293.2194519042969,297.1499938964844,293.1499938964844,0.38046395778656,-6979.3046875,304.1584167480469,0.799407422542572,0.4622239768505096,0.4445526599884033,293.2499694824219,297.1499938964844,293.1499938964844,0.012664926238358,-3570.193359375,302.40252685546875,0.3400724232196808,0.050000000745058,0.2630627453327179,291.1669311523437,291.1499938964844,261.2250061035156,259.63250732421875,279.4433288574219,293.32379150390625,291.1667175292969,1.0,0.4415460526943207,0.8347039818763733,0.8347039818763733,1.0,1.0,-1.4105887413024902,0.6101722121238708,0.8004164695739746,0.2783627510070801,0.0,0.0,0.7137154936790466,217.1248779296875,220.0,-2.334030866622925,-16646.041015625,680.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941101074219,308.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.54296875,18000.0,0.0,0.0,0.3785095810890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835435509681702,0.8835523724555969,-8.823285497783218e-06,0.0,0.0003841391007881,0.0,0.0,95.720458984375,0.0,0.0,0.0,0.5216537714004517,4.0,0.0,1.0
472560,293.144287109375,297.1499938964844,293.1499938964844,0.0915590301156044,-2134.02783203125,304.1486511230469,0.5367155075073242,0.1428507566452026,0.1156157627701759,293.4369506835937,297.1499938964844,293.1499938964844,0.0085677066817879,-601.8033447265625,300.1510314941406,0.339754581451416,0.050000000745058,0.055491354316473,293.2080078125,297.1499938964844,293.1499938964844,0.3050457239151001,-4332.9267578125,304.1565246582031,0.7534157037734985,0.3868412673473358,0.2760040462017059,293.2190856933594,297.1499938964844,293.1499938964844,0.3797085583209991,-6968.5107421875,304.15826416015625,0.7983715534210205,0.4614166617393493,0.4438293874263763,293.25,297.1499938964844,293.1499938964844,0.012637885287404,-3567.1962890625,302.3848876953125,0.339754581451416,0.050000000745058,0.263227105140686,291.1657409667969,291.1499938964844,261.24334716796875,259.6488037109375,279.4507751464844,293.3203430175781,291.16552734375,1.0,0.4421218335628509,0.834378719329834,0.834378719329834,1.0,1.0,-1.409676432609558,0.6097135543823242,0.7999628186225891,0.2781314253807068,0.0,0.0,0.7127869129180908,217.98741149902344,223.0,-2.8216440677642822,-16622.564453125,681.8897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4918212890625,308.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.349609375,18000.0,0.0,0.0,0.3778465986251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812469244003296,0.8812557458877563,-8.797725058684591e-06,0.0,0.0003834662784356,0.0,0.0,95.1377182006836,0.0,0.0,0.0,0.5206425786018372,4.0,0.0,1.0
472620,293.1432189941406,297.1499938964844,293.1499938964844,0.0919226706027984,-2140.857177734375,304.14849853515625,0.5362354516983032,0.1432151049375534,0.1159657537937164,293.42828369140625,297.1499938964844,293.1499938964844,0.0084792328998446,-597.7908325195312,300.0748596191406,0.3389897346496582,0.050000000745058,0.0555756948888301,293.2073974609375,297.1499938964844,293.1499938964844,0.3038797378540039,-4319.9521484375,304.15631103515625,0.7513863444328308,0.3854950666427612,0.2751318514347076,293.2184143066406,297.1499938964844,293.1499938964844,0.378216952085495,-6947.15966796875,304.1579895019531,0.7960648536682129,0.4598013460636139,0.4423972964286804,293.2501525878906,297.1499938964844,293.1499938964844,0.012588957324624,-3562.08203125,302.3494567871094,0.3389897346496582,0.050000000745058,0.2636271715164184,291.1633605957031,291.1499938964844,261.2799987792969,259.681396484375,279.4656677246094,293.3137512207031,291.16314697265625,1.0,0.4435552954673767,0.8337280750274658,0.8337280750274658,1.0,1.0,-1.407986044883728,0.6088602542877197,0.7991257309913635,0.2776960134506225,0.0,0.0,0.7111658453941345,220.0956115722656,226.0,-3.15130352973938,-16578.109375,685.7422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,308.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.306640625,18000.0,0.0,0.0,0.3765692412853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772192001342773,0.8772279620170593,-8.752896974328905e-06,0.0,0.0003821699065156,0.0,0.0,94.12073516845705,0.0,0.0,0.0,0.5188695788383484,4.0,0.0,1.0
472680,293.1432189941406,297.1499938964844,293.1499938964844,0.0919226706027984,-2140.857177734375,304.14849853515625,0.5362354516983032,0.1432151049375534,0.1159657537937164,293.42828369140625,297.1499938964844,293.1499938964844,0.0084792328998446,-597.7908325195312,300.0748596191406,0.3389897346496582,0.050000000745058,0.0555756948888301,293.2073974609375,297.1499938964844,293.1499938964844,0.3038797378540039,-4319.9521484375,304.15631103515625,0.7513863444328308,0.3854950666427612,0.2751318514347076,293.2184143066406,297.1499938964844,293.1499938964844,0.378216952085495,-6947.15966796875,304.1579895019531,0.7960648536682129,0.4598013460636139,0.4423972964286804,293.2501525878906,297.1499938964844,293.1499938964844,0.012588957324624,-3562.08203125,302.3494567871094,0.3389897346496582,0.050000000745058,0.2636271715164184,291.1633605957031,291.1499938964844,261.2799987792969,259.681396484375,279.4656677246094,293.3137512207031,291.16314697265625,1.0,0.4435552954673767,0.8337280750274658,0.8337280750274658,1.0,1.0,-1.407986044883728,0.6088602542877197,0.7991257309913635,0.2776960134506225,0.0,0.0,0.7111658453941345,220.0956115722656,226.0,-3.15130352973938,-16578.109375,685.7422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,308.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.306640625,18000.0,0.0,0.0,0.3765692412853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772192001342773,0.8772279620170593,-8.752896974328905e-06,0.0,0.0003821699065156,0.0,0.0,94.12073516845705,0.0,0.0,0.0,0.5188695788383484,4.0,0.0,1.0
472740,293.1423645019531,297.1499938964844,293.1499938964844,0.092280626296997,-2147.568359375,304.1484069824219,0.5355710983276367,0.1435585618019104,0.1163113340735435,293.4197692871094,297.1499938964844,293.1499938964844,0.0083977570757269,-594.0732421875,300.0014038085937,0.3381137549877167,0.050000000745058,0.055674023926258,293.2068786621094,297.1499938964844,293.1499938964844,0.3027219772338867,-4307.03515625,304.1561279296875,0.7491887807846069,0.3841472864151001,0.2742685377597809,293.21783447265625,297.1499938964844,293.1499938964844,0.3767354488372803,-6925.89599609375,304.1578063964844,0.7935529947280884,0.4581859409809112,0.4409787356853485,293.2503967285156,297.1499938964844,293.1499938964844,0.0125442538410425,-3557.661376953125,302.31378173828125,0.3381137549877167,0.050000000745058,0.2640936076641083,291.1612854003906,291.1499938964844,261.3166809082031,259.7140197753906,279.4806213378906,293.3075256347656,291.1611022949219,1.0,0.4452459216117859,0.8330774307250977,0.8330774307250977,1.0,1.0,-1.4064127206802368,0.6080642342567444,0.7983484864234924,0.2772791385650635,0.0,0.0,0.7098090648651123,222.55967712402344,214.0,-2.890498161315918,-16536.119140625,690.5194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726867675781,308.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.53515625,18000.0,0.0,0.0,0.3753705024719238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738594055175781,0.8738681077957153,-8.715639523870777e-06,0.0,0.0003809533664025,0.0,0.0,93.27835845947266,0.0,0.0,0.0,0.5173916816711426,4.0,0.0,1.0
472800,293.1423645019531,297.1499938964844,293.1499938964844,0.092280626296997,-2147.568359375,304.1484069824219,0.5355710983276367,0.1435585618019104,0.1163113340735435,293.4197692871094,297.1499938964844,293.1499938964844,0.0083977570757269,-594.0732421875,300.0014038085937,0.3381137549877167,0.050000000745058,0.055674023926258,293.2068786621094,297.1499938964844,293.1499938964844,0.3027219772338867,-4307.03515625,304.1561279296875,0.7491887807846069,0.3841472864151001,0.2742685377597809,293.21783447265625,297.1499938964844,293.1499938964844,0.3767354488372803,-6925.89599609375,304.1578063964844,0.7935529947280884,0.4581859409809112,0.4409787356853485,293.2503967285156,297.1499938964844,293.1499938964844,0.0125442538410425,-3557.661376953125,302.31378173828125,0.3381137549877167,0.050000000745058,0.2640936076641083,291.1612854003906,291.1499938964844,261.3166809082031,259.7140197753906,279.4806213378906,293.3075256347656,291.1611022949219,1.0,0.4452459216117859,0.8330774307250977,0.8330774307250977,1.0,1.0,-1.4064127206802368,0.6080642342567444,0.7983484864234924,0.2772791385650635,0.0,0.0,0.7098090648651123,222.55967712402344,214.0,-2.890498161315918,-16536.119140625,690.5194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726867675781,308.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.53515625,18000.0,0.0,0.0,0.3753705024719238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738594055175781,0.8738681077957153,-8.715639523870777e-06,0.0,0.0003809533664025,0.0,0.0,93.27835845947266,0.0,0.0,0.0,0.5173916816711426,4.0,0.0,1.0
472860,293.1414794921875,297.1499938964844,293.1499938964844,0.0924557223916053,-2150.78466796875,304.1486511230469,0.537478506565094,0.1439323425292968,0.1164901629090309,293.4113464355469,297.1499938964844,293.1499938964844,0.0082786539569497,-588.1240844726562,299.9315185546875,0.3391540050506592,0.050000000745058,0.0555575117468833,293.2062072753906,297.1499938964844,293.1499938964844,0.3013112545013428,-4291.0908203125,304.1564636230469,0.7500136494636536,0.382840096950531,0.2732627391815185,293.2171325683594,297.1499938964844,293.1499938964844,0.3749777376651764,-6900.3271484375,304.1581420898437,0.7944928407669067,0.4566065967082977,0.4393652975559234,293.2505187988281,297.1499938964844,293.1499938964844,0.0124220820143818,-3538.9091796875,302.27886962890625,0.3391540050506592,0.050000000745058,0.2635409235954284,291.161865234375,291.1499938964844,261.35333251953125,259.7466735839844,279.4969482421875,293.3015441894531,291.16217041015625,1.0,0.4423321187496185,0.8324226140975952,0.8324226140975952,1.0,1.0,-1.4027191400527954,0.6062944531440735,0.7964246869087219,0.276314377784729,0.0,0.0,0.7082564234733582,219.5475006103516,217.0,1.378903031349182,-16479.875,680.6873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601745605469,308.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.056640625,18000.0,0.0,0.0,0.3742308318614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707003593444824,0.8707090616226196,-8.68229108164087e-06,0.0,0.0003797967219725,0.0,0.0,92.50363159179688,0.0,0.0,0.0,0.5159991979598999,4.0,0.0,1.0
472920,293.1414794921875,297.1499938964844,293.1499938964844,0.0924557223916053,-2150.78466796875,304.1486511230469,0.537478506565094,0.1439323425292968,0.1164901629090309,293.4113464355469,297.1499938964844,293.1499938964844,0.0082786539569497,-588.1240844726562,299.9315185546875,0.3391540050506592,0.050000000745058,0.0555575117468833,293.2062072753906,297.1499938964844,293.1499938964844,0.3013112545013428,-4291.0908203125,304.1564636230469,0.7500136494636536,0.382840096950531,0.2732627391815185,293.2171325683594,297.1499938964844,293.1499938964844,0.3749777376651764,-6900.3271484375,304.1581420898437,0.7944928407669067,0.4566065967082977,0.4393652975559234,293.2505187988281,297.1499938964844,293.1499938964844,0.0124220820143818,-3538.9091796875,302.27886962890625,0.3391540050506592,0.050000000745058,0.2635409235954284,291.161865234375,291.1499938964844,261.35333251953125,259.7466735839844,279.4969482421875,293.3015441894531,291.16217041015625,1.0,0.4423321187496185,0.8324226140975952,0.8324226140975952,1.0,1.0,-1.4027191400527954,0.6062944531440735,0.7964246869087219,0.276314377784729,0.0,0.0,0.7082564234733582,219.5475006103516,217.0,1.378903031349182,-16479.875,680.6873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601745605469,308.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.056640625,18000.0,0.0,0.0,0.3742308318614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707003593444824,0.8707090616226196,-8.68229108164087e-06,0.0,0.0003797967219725,0.0,0.0,92.50363159179688,0.0,0.0,0.0,0.5159991979598999,4.0,0.0,1.0
472980,293.1405334472656,297.1499938964844,293.1499938964844,0.0927156433463096,-2155.593994140625,304.1486511230469,0.5385015606880188,0.1443376839160919,0.1167715117335319,293.4030456542969,297.1499938964844,293.1499938964844,0.0081789353862404,-583.1281127929688,299.8647766113281,0.3394780457019806,0.050000000745058,0.0555217713117599,293.2054138183594,297.1499938964844,293.1499938964844,0.2999800443649292,-4276.08935546875,304.156494140625,0.7497437596321106,0.3815747499465942,0.2723549902439117,293.21636962890625,297.1499938964844,293.1499938964844,0.373285561800003,-6875.791015625,304.1582336425781,0.7941691875457764,0.4550646543502807,0.4378782510757446,293.2504577636719,297.1499938964844,293.1499938964844,0.0123285967856645,-3524.97705078125,302.2445983886719,0.3394780457019806,0.050000000745058,0.2633713781833648,291.164306640625,291.1499938964844,261.3900146484375,259.7793884277344,279.5126953125,293.2958679199219,291.1643371582031,1.0,0.4416640996932983,0.8317677974700928,0.8317677974700928,1.0,1.0,-1.399994134902954,0.6049811244010925,0.7950130105018616,0.2755633890628814,0.0,0.0,0.7061381936073303,218.5961303710937,220.0,1.7650994062423706,-16425.38671875,676.4909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,308.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5625,18000.0,0.0,0.0,0.3730987310409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663055896759033,0.8663142323493958,-8.638537110527977e-06,0.0,0.0003786477900575,0.0,0.0,91.4529037475586,0.0,0.0,0.0,0.5141001343727112,4.0,0.0,1.0
473040,293.1405334472656,297.1499938964844,293.1499938964844,0.0927156433463096,-2155.593994140625,304.1486511230469,0.5385015606880188,0.1443376839160919,0.1167715117335319,293.4030456542969,297.1499938964844,293.1499938964844,0.0081789353862404,-583.1281127929688,299.8647766113281,0.3394780457019806,0.050000000745058,0.0555217713117599,293.2054138183594,297.1499938964844,293.1499938964844,0.2999800443649292,-4276.08935546875,304.156494140625,0.7497437596321106,0.3815747499465942,0.2723549902439117,293.21636962890625,297.1499938964844,293.1499938964844,0.373285561800003,-6875.791015625,304.1582336425781,0.7941691875457764,0.4550646543502807,0.4378782510757446,293.2504577636719,297.1499938964844,293.1499938964844,0.0123285967856645,-3524.97705078125,302.2445983886719,0.3394780457019806,0.050000000745058,0.2633713781833648,291.164306640625,291.1499938964844,261.3900146484375,259.7793884277344,279.5126953125,293.2958679199219,291.1643371582031,1.0,0.4416640996932983,0.8317677974700928,0.8317677974700928,1.0,1.0,-1.399994134902954,0.6049811244010925,0.7950130105018616,0.2755633890628814,0.0,0.0,0.7061381936073303,218.5961303710937,220.0,1.7650994062423706,-16425.38671875,676.4909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,308.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5625,18000.0,0.0,0.0,0.3730987310409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663055896759033,0.8663142323493958,-8.638537110527977e-06,0.0,0.0003786477900575,0.0,0.0,91.4529037475586,0.0,0.0,0.0,0.5141001343727112,4.0,0.0,1.0
473100,293.14019775390625,297.1499938964844,293.1499938964844,0.0928701609373092,-2158.478515625,304.14862060546875,0.5386712551116943,0.1445270925760269,0.1169270873069763,293.3990478515625,297.1499938964844,293.1499938964844,0.0081360395997762,-581.0159912109375,299.8316955566406,0.339394599199295,0.050000000745058,0.0555309653282165,293.205078125,297.1499938964844,293.1499938964844,0.299373060464859,-4269.28515625,304.15643310546875,0.7492254972457886,0.3809385299682617,0.2719209194183349,293.21600341796875,297.1499938964844,293.1499938964844,0.3725074529647827,-6864.5703125,304.1581420898437,0.7935689687728882,0.4542919397354126,0.4371626675128937,293.2504272460937,297.1499938964844,293.1499938964844,0.0122927417978644,-3520.056884765625,302.22723388671875,0.339394599199295,0.050000000745058,0.2634150087833404,291.16424560546875,291.1499938964844,261.4083251953125,259.7957458496094,279.5205078125,293.2932434082031,291.1641845703125,1.0,0.441760778427124,0.8314403891563416,0.8314403891563416,1.0,1.0,-1.3988971710205078,0.6044469475746155,0.7944501638412476,0.2752543687820434,0.0,0.0,0.7051953077316284,218.81033325195312,220.0,0.7710317969322205,-16400.177734375,676.2266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474792480469,308.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.15234375,18000.0,0.0,0.0,0.3725376427173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8640851378440857,0.8640937209129333,-8.615112164989114e-06,0.0,0.0003780783445108,0.0,0.0,90.91441345214844,0.0,0.0,0.0,0.5131369829177856,4.0,0.0,1.0
473160,293.139892578125,297.1499938964844,293.1499938964844,0.0930277779698371,-2161.422607421875,304.1485900878906,0.5386970639228821,0.1447071880102157,0.1170843690633773,293.3951416015625,297.1499938964844,293.1499938964844,0.0080960085615515,-579.0521850585938,299.7989501953125,0.3392140567302704,0.050000000745058,0.0555509105324745,293.2048034667969,297.1499938964844,293.1499938964844,0.2987788021564483,-4262.62548828125,304.1563415527344,0.7485549449920654,0.3802992403507232,0.2714927196502685,293.2156982421875,297.1499938964844,293.1499938964844,0.3717446029186249,-6853.57177734375,304.1580505371094,0.7927941083908081,0.4535171091556549,0.4364560544490814,293.2504272460937,297.1499938964844,293.1499938964844,0.0122608095407485,-3515.8466796875,302.2098083496094,0.3392140567302704,0.050000000745058,0.263509601354599,291.1639709472656,291.1499938964844,261.4266662597656,259.8121032714844,279.5282897949219,293.290771484375,291.1639099121094,1.0,0.4420610070228576,0.8311260342597961,0.8311260342597961,1.0,1.0,-1.3978943824768066,0.6039583086967468,0.7939360737800598,0.2749672532081604,0.0,0.0,0.7042888402938843,219.2982177734375,223.0,0.0267891213297843,-16376.220703125,676.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,308.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.646484375,18000.0,0.0,0.0,0.3719820082187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8619627952575684,0.861971378326416,-8.592526683059987e-06,0.0,0.0003775144577957,0.0,0.0,90.39993286132812,0.0,0.0,0.0,0.5122119188308716,4.0,0.0,1.0
473220,293.1395568847656,297.1499938964844,293.1499938964844,0.0933430269360542,-2167.312744140625,304.1485290527344,0.5384132862091064,0.145037442445755,0.1173959597945213,293.3876953125,297.1499938964844,293.1499938964844,0.0080223567783832,-575.4517211914062,299.734375,0.3386372923851013,0.050000000745058,0.0556151382625103,293.2043151855469,297.1499938964844,293.1499938964844,0.2976159453392029,-4249.587890625,304.1561584472656,0.74687659740448,0.3790112435817718,0.2706476747989654,293.2151794433594,297.1499938964844,293.1499938964844,0.3702503144741058,-6832.02001953125,304.1578674316406,0.790854275226593,0.4519604444503784,0.4350607097148895,293.2505187988281,297.1499938964844,293.1499938964844,0.0122053502127528,-3508.955810546875,302.17462158203125,0.3386372923851013,0.050000000745058,0.2638142704963684,291.16314697265625,291.1499938964844,261.4633483886719,259.8448791503906,279.5438842773437,293.28619384765625,291.1630554199219,1.0,0.4431191682815552,0.8304973840713501,0.8304973840713501,1.0,1.0,-1.3960877656936646,0.6030757427215576,0.7930120229721069,0.2744335830211639,0.0,0.0,0.7025923132896423,220.8933868408203,226.0,-0.9186946153640748,-16330.916015625,679.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,308.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.21875,18000.0,0.0,0.0,0.3708939254283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857968270778656,0.8579767942428589,-8.550031452614348e-06,0.0,0.0003764101711567,0.0,0.0,89.4363784790039,0.0,0.0,0.0,0.5104714632034302,4.0,0.0,1.0
473280,293.1395568847656,297.1499938964844,293.1499938964844,0.0933430269360542,-2167.312744140625,304.1485290527344,0.5384132862091064,0.145037442445755,0.1173959597945213,293.3876953125,297.1499938964844,293.1499938964844,0.0080223567783832,-575.4517211914062,299.734375,0.3386372923851013,0.050000000745058,0.0556151382625103,293.2043151855469,297.1499938964844,293.1499938964844,0.2976159453392029,-4249.587890625,304.1561584472656,0.74687659740448,0.3790112435817718,0.2706476747989654,293.2151794433594,297.1499938964844,293.1499938964844,0.3702503144741058,-6832.02001953125,304.1578674316406,0.790854275226593,0.4519604444503784,0.4350607097148895,293.2505187988281,297.1499938964844,293.1499938964844,0.0122053502127528,-3508.955810546875,302.17462158203125,0.3386372923851013,0.050000000745058,0.2638142704963684,291.16314697265625,291.1499938964844,261.4633483886719,259.8448791503906,279.5438842773437,293.28619384765625,291.1630554199219,1.0,0.4431191682815552,0.8304973840713501,0.8304973840713501,1.0,1.0,-1.3960877656936646,0.6030757427215576,0.7930120229721069,0.2744335830211639,0.0,0.0,0.7025923132896423,220.8933868408203,226.0,-0.9186946153640748,-16330.916015625,679.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,308.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.21875,18000.0,0.0,0.0,0.3708939254283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857968270778656,0.8579767942428589,-8.550031452614348e-06,0.0,0.0003764101711567,0.0,0.0,89.4363784790039,0.0,0.0,0.0,0.5104714632034302,4.0,0.0,1.0
473340,293.139404296875,297.1499938964844,293.1499938964844,0.0936474800109863,-2172.997802734375,304.1485290527344,0.5378208160400391,0.145328402519226,0.1176950484514236,293.3808288574219,297.1499938964844,293.1499938964844,0.0079544009640812,-572.1307983398438,299.6707458496094,0.3378768563270569,0.050000000745058,0.0557010471820831,293.20391845703125,297.1499938964844,293.1499938964844,0.296470046043396,-4236.72216796875,304.1560363769531,0.7449128031730652,0.3777121007442474,0.2698106467723846,293.2147521972656,297.1499938964844,293.1499938964844,0.3687777519226074,-6810.75048828125,304.1576843261719,0.7885791063308716,0.4503951072692871,0.4336786270141601,293.250732421875,297.1499938964844,293.1499938964844,0.0121568012982606,-3503.3125,302.1390075683594,0.3378768563270569,0.050000000745058,0.2642217874526977,291.16217041015625,291.1499938964844,261.5,259.8776550292969,279.5595703125,293.2821655273437,291.1620788574219,1.0,0.4445792734622955,0.829868733882904,0.829868733882904,1.0,1.0,-1.3944385051727295,0.6022698283195496,0.7921686768531799,0.2739261090755462,0.0,0.0,0.7010372281074524,223.03990173339844,229.0,-1.2269389629364014,-16288.111328125,683.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,308.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.744140625,18000.0,0.0,0.0,0.369842529296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543059825897217,0.8543144464492798,-8.511166015523486e-06,0.0,0.0003753431374207,0.0,0.0,88.55902862548828,0.0,0.0,0.0,0.5088769793510437,4.0,0.0,1.0
473400,293.139404296875,297.1499938964844,293.1499938964844,0.0936474800109863,-2172.997802734375,304.1485290527344,0.5378208160400391,0.145328402519226,0.1176950484514236,293.3808288574219,297.1499938964844,293.1499938964844,0.0079544009640812,-572.1307983398438,299.6707458496094,0.3378768563270569,0.050000000745058,0.0557010471820831,293.20391845703125,297.1499938964844,293.1499938964844,0.296470046043396,-4236.72216796875,304.1560363769531,0.7449128031730652,0.3777121007442474,0.2698106467723846,293.2147521972656,297.1499938964844,293.1499938964844,0.3687777519226074,-6810.75048828125,304.1576843261719,0.7885791063308716,0.4503951072692871,0.4336786270141601,293.250732421875,297.1499938964844,293.1499938964844,0.0121568012982606,-3503.3125,302.1390075683594,0.3378768563270569,0.050000000745058,0.2642217874526977,291.16217041015625,291.1499938964844,261.5,259.8776550292969,279.5595703125,293.2821655273437,291.1620788574219,1.0,0.4445792734622955,0.829868733882904,0.829868733882904,1.0,1.0,-1.3944385051727295,0.6022698283195496,0.7921686768531799,0.2739261090755462,0.0,0.0,0.7010372281074524,223.03990173339844,229.0,-1.2269389629364014,-16288.111328125,683.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,308.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.744140625,18000.0,0.0,0.0,0.369842529296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543059825897217,0.8543144464492798,-8.511166015523486e-06,0.0,0.0003753431374207,0.0,0.0,88.55902862548828,0.0,0.0,0.0,0.5088769793510437,4.0,0.0,1.0
473460,293.1394958496094,297.1499938964844,293.1499938964844,0.0939322337508201,-2178.3076171875,304.1485290527344,0.5370268225669861,0.1455803364515304,0.1179751083254814,293.3746337890625,297.1499938964844,293.1499938964844,0.0078897848725318,-568.9581909179688,299.6076965332031,0.3370129764080047,0.050000000745058,0.0558004006743431,293.2036437988281,297.1499938964844,293.1499938964844,0.2953261435031891,-4223.8525390625,304.1559143066406,0.7427896857261658,0.3764032125473022,0.2689764201641083,293.21441650390625,297.1499938964844,293.1499938964844,0.3673096299171448,-6789.49951171875,304.1575927734375,0.7861117124557495,0.4488222301006317,0.4323025941848755,293.2510681152344,297.1499938964844,293.1499938964844,0.012111872434616,-3498.298095703125,302.1030578613281,0.3370129764080047,0.050000000745058,0.2646930813789367,291.161376953125,291.1499938964844,261.5366516113281,259.9104919433594,279.5754089355469,293.2786865234375,291.16131591796875,1.0,0.4462818205356598,0.8292304277420044,0.8292304277420044,1.0,1.0,-1.3928656578063965,0.6015023589134216,0.7913632988929749,0.2734237015247345,0.0,0.0,0.6995775103569031,225.52780151367188,217.0,-1.083193063735962,-16246.8037109375,687.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,308.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.083984375,18000.0,0.0,0.0,0.368832528591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509085774421692,0.8509171009063721,-8.475385584461037e-06,0.0,0.0003743181296158,0.0,0.0,87.75179290771484,0.0,0.0,0.0,0.5073999166488647,4.0,0.0,1.0
473520,293.1394958496094,297.1499938964844,293.1499938964844,0.0939322337508201,-2178.3076171875,304.1485290527344,0.5370268225669861,0.1455803364515304,0.1179751083254814,293.3746337890625,297.1499938964844,293.1499938964844,0.0078897848725318,-568.9581909179688,299.6076965332031,0.3370129764080047,0.050000000745058,0.0558004006743431,293.2036437988281,297.1499938964844,293.1499938964844,0.2953261435031891,-4223.8525390625,304.1559143066406,0.7427896857261658,0.3764032125473022,0.2689764201641083,293.21441650390625,297.1499938964844,293.1499938964844,0.3673096299171448,-6789.49951171875,304.1575927734375,0.7861117124557495,0.4488222301006317,0.4323025941848755,293.2510681152344,297.1499938964844,293.1499938964844,0.012111872434616,-3498.298095703125,302.1030578613281,0.3370129764080047,0.050000000745058,0.2646930813789367,291.161376953125,291.1499938964844,261.5366516113281,259.9104919433594,279.5754089355469,293.2786865234375,291.16131591796875,1.0,0.4462818205356598,0.8292304277420044,0.8292304277420044,1.0,1.0,-1.3928656578063965,0.6015023589134216,0.7913632988929749,0.2734237015247345,0.0,0.0,0.6995775103569031,225.52780151367188,217.0,-1.083193063735962,-16246.8037109375,687.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,308.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.083984375,18000.0,0.0,0.0,0.368832528591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509085774421692,0.8509171009063721,-8.475385584461037e-06,0.0,0.0003743181296158,0.0,0.0,87.75179290771484,0.0,0.0,0.0,0.5073999166488647,4.0,0.0,1.0
473580,293.1394958496094,297.1499938964844,293.1499938964844,0.0940214991569519,-2179.8935546875,304.1488952636719,0.5387620329856873,0.1458465605974197,0.1180750951170921,293.3690185546875,297.1499938964844,293.1499938964844,0.0077880420722067,-563.5252685546875,299.546142578125,0.3380251228809356,0.050000000745058,0.0556842349469661,293.2032165527344,297.1499938964844,293.1499938964844,0.2939270436763763,-4207.9228515625,304.1562805175781,0.7435663342475891,0.3751269876956939,0.2679936289787292,293.2139892578125,297.1499938964844,293.1499938964844,0.3655643165111542,-6763.92333984375,304.1579895019531,0.7870080471038818,0.447278082370758,0.4307239949703216,293.2513122558594,297.1499938964844,293.1499938964844,0.0119935516268014,-3479.188232421875,302.0677185058594,0.3380251228809356,0.050000000745058,0.2641420364379883,291.1630859375,291.1499938964844,261.5733337402344,259.943359375,279.5927124023437,293.2755432128906,291.1634826660156,1.0,0.4433799386024475,0.8285921216011047,0.8285921216011047,1.0,1.0,-1.3891326189041138,0.5997452139854431,0.7893874049186707,0.2723639607429504,0.0,0.0,0.6977836489677429,222.5220184326172,220.0,2.9831748008728027,-16190.5283203125,678.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,308.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.166015625,18000.0,0.0,0.0,0.3678379356861114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473666310310364,0.8473750352859497,-8.43978068587603e-06,0.0,0.0003733087505679,0.0,0.0,86.92787170410156,0.0,0.0,0.0,0.5058584809303284,4.0,0.0,1.0
473640,293.1394958496094,297.1499938964844,293.1499938964844,0.0940214991569519,-2179.8935546875,304.1488952636719,0.5387620329856873,0.1458465605974197,0.1180750951170921,293.3690185546875,297.1499938964844,293.1499938964844,0.0077880420722067,-563.5252685546875,299.546142578125,0.3380251228809356,0.050000000745058,0.0556842349469661,293.2032165527344,297.1499938964844,293.1499938964844,0.2939270436763763,-4207.9228515625,304.1562805175781,0.7435663342475891,0.3751269876956939,0.2679936289787292,293.2139892578125,297.1499938964844,293.1499938964844,0.3655643165111542,-6763.92333984375,304.1579895019531,0.7870080471038818,0.447278082370758,0.4307239949703216,293.2513122558594,297.1499938964844,293.1499938964844,0.0119935516268014,-3479.188232421875,302.0677185058594,0.3380251228809356,0.050000000745058,0.2641420364379883,291.1630859375,291.1499938964844,261.5733337402344,259.943359375,279.5927124023437,293.2755432128906,291.1634826660156,1.0,0.4433799386024475,0.8285921216011047,0.8285921216011047,1.0,1.0,-1.3891326189041138,0.5997452139854431,0.7893874049186707,0.2723639607429504,0.0,0.0,0.6977836489677429,222.5220184326172,220.0,2.9831748008728027,-16190.5283203125,678.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130249023437,308.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.166015625,18000.0,0.0,0.0,0.3678379356861114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473666310310364,0.8473750352859497,-8.43978068587603e-06,0.0,0.0003733087505679,0.0,0.0,86.92787170410156,0.0,0.0,0.0,0.5058584809303284,4.0,0.0,1.0
473700,293.139404296875,297.1499938964844,293.1499938964844,0.0940908789634704,-2181.14453125,304.1489562988281,0.5393319129943848,0.1459940969944,0.1181627362966537,293.3663635253906,297.1499938964844,293.1499938964844,0.007742163259536,-561.052490234375,299.51611328125,0.3382903039455414,0.050000000745058,0.0556542351841926,293.20294189453125,297.1499938964844,293.1499938964844,0.2932386696338653,-4200.09033203125,304.1564025878906,0.7435950040817261,0.3745077550411224,0.2675389945507049,293.2137145996094,297.1499938964844,293.1499938964844,0.364692747592926,-6751.162109375,304.1581115722656,0.7870336771011353,0.4465223550796509,0.4299814999103546,293.2513732910156,297.1499938964844,293.1499938964844,0.011943208053708,-3471.080078125,302.0504150390625,0.3382903039455414,0.050000000745058,0.263999730348587,291.1653747558594,291.1499938964844,261.5916748046875,259.9598083496094,279.60113525390625,293.2740783691406,291.1656799316406,1.0,0.4428977966308594,0.8282729387283325,0.8282729387283325,1.0,1.0,-1.3876116275787354,0.5990309119224548,0.7885806560516357,0.271904855966568,0.0,0.0,0.6965262293815613,221.73545837402344,220.0,4.045403480529785,-16162.41015625,675.1974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411865234375,308.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.994140625,18000.0,0.0,0.0,0.3673247694969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449683785438538,0.8449767827987671,-8.41713153931778e-06,0.0,0.0003727879666257,0.0,0.0,86.3837890625,0.0,0.0,0.0,0.5048290491104126,4.0,0.0,1.0
473760,293.139404296875,297.1499938964844,293.1499938964844,0.0941867381334304,-2182.912841796875,304.14898681640625,0.5395956635475159,0.1461303383111953,0.11826703697443,293.3638916015625,297.1499938964844,293.1499938964844,0.0077013000845909,-558.8851928710938,299.4856872558594,0.3383343815803528,0.050000000745058,0.0556492693722248,293.20269775390625,297.1499938964844,293.1499938964844,0.2926077544689178,-4192.95068359375,304.1563720703125,0.7432851195335388,0.3738852441310882,0.2671040296554565,293.21343994140625,297.1499938964844,293.1499938964844,0.3638867735862732,-6739.427734375,304.1581115722656,0.7866659760475159,0.4457645118236542,0.4292657673358917,293.2514343261719,297.1499938964844,293.1499938964844,0.0119024757295846,-3464.865478515625,302.0329284667969,0.3383343815803528,0.050000000745058,0.2639761865139007,291.1664428710937,291.1499938964844,261.6099853515625,259.97625732421875,279.6094970703125,293.2727355957031,291.16650390625,1.0,0.4427226781845093,0.8279630541801453,0.8279630541801453,1.0,1.0,-1.3863431215286257,0.5984320044517517,0.7879111170768738,0.2715153992176056,0.0,0.0,0.6953184008598328,221.5873870849609,223.0,3.018080472946167,-16134.9921875,673.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411865234375,308.8337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.28515625,18000.0,0.0,0.0,0.3668010532855987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422970771789551,0.8423054218292236,-8.390958100790158e-06,0.0,0.0003722564433701,0.0,0.0,85.77294158935547,0.0,0.0,0.0,0.5036904811859131,4.0,0.0,1.0
473820,293.1395568847656,297.1499938964844,293.1499938964844,0.0943958312273025,-2186.800048828125,304.1489562988281,0.5395987629890442,0.1463660448789596,0.1184802502393722,293.35943603515625,297.1499938964844,293.1499938964844,0.0076274960301816,-555.0134887695312,299.42413330078125,0.3380739986896515,0.050000000745058,0.0556787401437759,293.20233154296875,297.1499938964844,293.1499938964844,0.2914143800735473,-4179.48046875,304.15625,0.7421253323554993,0.3726262748241424,0.2662545442581177,293.2130432128906,297.1499938964844,293.1499938964844,0.3623572885990143,-6717.21826171875,304.157958984375,0.7853052616119385,0.4442384839057922,0.4278654456138611,293.2515563964844,297.1499938964844,293.1499938964844,0.0118355536833405,-3455.25927734375,301.9974365234375,0.3380739986896515,0.050000000745058,0.264115959405899,291.1667785644531,291.1499938964844,261.64666748046875,260.0092163085937,279.6261291503906,293.2704772949219,291.1667785644531,1.0,0.4431147277355194,0.8273432850837708,0.8273432850837708,1.0,1.0,-1.3841464519500732,0.5973921418190002,0.7867543697357178,0.270818293094635,0.0,0.0,0.6930485963821411,222.2943725585937,226.0,0.998944878578186,-16084.1953125,674.0722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,308.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.31640625,18000.0,0.0,0.0,0.3657271564006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370984792709351,0.8371067643165588,-8.337948202097323e-06,0.0,0.0003711665631271,0.0,0.0,84.57583618164062,0.0,0.0,0.0,0.5014538764953613,4.0,0.0,1.0
473880,293.1395568847656,297.1499938964844,293.1499938964844,0.0943958312273025,-2186.800048828125,304.1489562988281,0.5395987629890442,0.1463660448789596,0.1184802502393722,293.35943603515625,297.1499938964844,293.1499938964844,0.0076274960301816,-555.0134887695312,299.42413330078125,0.3380739986896515,0.050000000745058,0.0556787401437759,293.20233154296875,297.1499938964844,293.1499938964844,0.2914143800735473,-4179.48046875,304.15625,0.7421253323554993,0.3726262748241424,0.2662545442581177,293.2130432128906,297.1499938964844,293.1499938964844,0.3623572885990143,-6717.21826171875,304.157958984375,0.7853052616119385,0.4442384839057922,0.4278654456138611,293.2515563964844,297.1499938964844,293.1499938964844,0.0118355536833405,-3455.25927734375,301.9974365234375,0.3380739986896515,0.050000000745058,0.264115959405899,291.1667785644531,291.1499938964844,261.64666748046875,260.0092163085937,279.6261291503906,293.2704772949219,291.1667785644531,1.0,0.4431147277355194,0.8273432850837708,0.8273432850837708,1.0,1.0,-1.3841464519500732,0.5973921418190002,0.7867543697357178,0.270818293094635,0.0,0.0,0.6930485963821411,222.2943725585937,226.0,0.998944878578186,-16084.1953125,674.0722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,308.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.31640625,18000.0,0.0,0.0,0.3657271564006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370984792709351,0.8371067643165588,-8.337948202097323e-06,0.0,0.0003711665631271,0.0,0.0,84.57583618164062,0.0,0.0,0.0,0.5014538764953613,4.0,0.0,1.0
473940,293.13995361328125,297.1499938964844,293.1499938964844,0.0946024730801582,-2190.649169921875,304.1489562988281,0.5391146540641785,0.1465544402599334,0.1186853572726249,293.3556213378906,297.1499938964844,293.1499938964844,0.0075601758435368,-551.500732421875,299.3620910644531,0.3375070989131927,0.050000000745058,0.0557434484362602,293.2020874023437,297.1499938964844,293.1499938964844,0.2902572751045227,-4166.4189453125,304.1560974121094,0.7404896020889282,0.3713484108448028,0.2654179036617279,293.2127685546875,297.1499938964844,293.1499938964844,0.360873281955719,-6695.66845703125,304.15777587890625,0.7833913564682007,0.4426971673965454,0.4264861941337585,293.2518310546875,297.1499938964844,293.1499938964844,0.0117803569883108,-3447.88330078125,301.96148681640625,0.3375070989131927,0.050000000745058,0.2644229233264923,291.1664428710937,291.1499938964844,261.6833190917969,260.04217529296875,279.642822265625,293.2686462402344,291.1663818359375,1.0,0.4441664516925812,0.8267235159873962,0.8267235159873962,1.0,1.0,-1.3822221755981443,0.5964791774749756,0.785742998123169,0.2701843678951263,0.0,0.0,0.6908738613128662,223.898193359375,229.0,-0.1963745504617691,-16036.6982421875,676.4893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,308.8114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30859375,18000.0,0.0,0.0,0.3646308779716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321005702018738,0.8321088552474976,-8.286835509352386e-06,0.0,0.0003700539818964,0.0,0.0,83.43318176269531,0.0,0.0,0.0,0.4993005990982055,4.0,0.0,1.0
