time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.13995361328125,297.1499938964844,293.1499938964844,0.0946024730801582,-2190.649169921875,304.1489562988281,0.5391146540641785,0.1465544402599334,0.1186853572726249,293.3556213378906,297.1499938964844,293.1499938964844,0.0075601758435368,-551.500732421875,299.3620910644531,0.3375070989131927,0.050000000745058,0.0557434484362602,293.2020874023437,297.1499938964844,293.1499938964844,0.2902572751045227,-4166.4189453125,304.1560974121094,0.7404896020889282,0.3713484108448028,0.2654179036617279,293.2127685546875,297.1499938964844,293.1499938964844,0.360873281955719,-6695.66845703125,304.15777587890625,0.7833913564682007,0.4426971673965454,0.4264861941337585,293.2518310546875,297.1499938964844,293.1499938964844,0.0117803569883108,-3447.88330078125,301.96148681640625,0.3375070989131927,0.050000000745058,0.2644229233264923,291.1664428710937,291.1499938964844,261.6833190917969,260.04217529296875,279.642822265625,293.2686462402344,291.1663818359375,1.0,0.4441664516925812,0.8267235159873962,0.8267235159873962,1.0,1.0,-1.3822221755981443,0.5964791774749756,0.785742998123169,0.2701843678951263,0.0,0.0,0.6908738613128662,223.898193359375,229.0,-0.1963745504617691,-16036.6982421875,676.4893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,308.8114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30859375,18000.0,0.0,0.0,0.3646308779716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321005702018738,0.8321088552474976,-8.286835509352386e-06,0.0,0.0003700539818964,0.0,0.0,83.43318176269531,0.0,0.0,0.0,0.4993005990982055,4.0,0.0,1.0
474060,293.1404724121094,297.1499938964844,293.1499938964844,0.0947960689663887,-2194.257080078125,304.14898681640625,0.538316547870636,0.1466997414827346,0.1188742145895958,293.3523864746094,297.1499938964844,293.1499938964844,0.0074965991079807,-548.184814453125,299.2995910644531,0.3367586135864258,0.050000000745058,0.0558301322162151,293.20196533203125,297.1499938964844,293.1499938964844,0.2891168892383575,-4153.5322265625,304.1559753417969,0.7385709881782532,0.3700538575649261,0.2645853161811828,293.2126159667969,297.1499938964844,293.1499938964844,0.3594119548797607,-6674.421875,304.1576232910156,0.781146228313446,0.4411416351795196,0.4251150488853454,293.252197265625,297.1499938964844,293.1499938964844,0.0117318537086248,-3441.7822265625,301.9250183105469,0.3367586135864258,0.050000000745058,0.2648341059684753,291.165771484375,291.1499938964844,261.7200012207031,260.0752258300781,279.6595764160156,293.2672119140625,291.16571044921875,1.0,0.4456227421760559,0.8261052370071411,0.8261052370071411,1.0,1.0,-1.3804410696029663,0.5956335067749023,0.7848075032234192,0.2695821821689605,0.0,0.0,0.6888155937194824,226.06069946289065,217.0,-0.7734276652336121,-15991.23828125,680.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,308.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6875,18000.0,0.0,0.0,0.3635243475437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273463845252991,0.8273546099662781,-8.238334885390941e-06,0.0,0.0003689309814944,0.0,0.0,82.35563659667969,0.0,0.0,0.0,0.4972553253173828,4.0,0.0,1.0
474120,293.1404724121094,297.1499938964844,293.1499938964844,0.0947960689663887,-2194.257080078125,304.14898681640625,0.538316547870636,0.1466997414827346,0.1188742145895958,293.3523864746094,297.1499938964844,293.1499938964844,0.0074965991079807,-548.184814453125,299.2995910644531,0.3367586135864258,0.050000000745058,0.0558301322162151,293.20196533203125,297.1499938964844,293.1499938964844,0.2891168892383575,-4153.5322265625,304.1559753417969,0.7385709881782532,0.3700538575649261,0.2645853161811828,293.2126159667969,297.1499938964844,293.1499938964844,0.3594119548797607,-6674.421875,304.1576232910156,0.781146228313446,0.4411416351795196,0.4251150488853454,293.252197265625,297.1499938964844,293.1499938964844,0.0117318537086248,-3441.7822265625,301.9250183105469,0.3367586135864258,0.050000000745058,0.2648341059684753,291.165771484375,291.1499938964844,261.7200012207031,260.0752258300781,279.6595764160156,293.2672119140625,291.16571044921875,1.0,0.4456227421760559,0.8261052370071411,0.8261052370071411,1.0,1.0,-1.3804410696029663,0.5956335067749023,0.7848075032234192,0.2695821821689605,0.0,0.0,0.6888155937194824,226.06069946289065,217.0,-0.7734276652336121,-15991.23828125,680.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,308.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6875,18000.0,0.0,0.0,0.3635243475437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273463845252991,0.8273546099662781,-8.238334885390941e-06,0.0,0.0003689309814944,0.0,0.0,82.35563659667969,0.0,0.0,0.0,0.4972553253173828,4.0,0.0,1.0
474180,293.140869140625,297.1499938964844,293.1499938964844,0.0948001593351364,-2194.26123046875,304.1493225097656,0.5399932265281677,0.1468594372272491,0.118886612355709,293.3495483398437,297.1499938964844,293.1499938964844,0.0073988283984363,-542.7197875976562,299.23797607421875,0.3378335833549499,0.050000000745058,0.0557061433792114,293.20172119140625,297.1499938964844,293.1499938964844,0.2877318263053894,-4137.6982421875,304.1562805175781,0.739425778388977,0.3687867224216461,0.2636038661003113,293.2123413085937,297.1499938964844,293.1499938964844,0.357686698436737,-6649.03564453125,304.157958984375,0.7821396589279175,0.4396099150180816,0.4235411882400512,293.25250244140625,297.1499938964844,293.1499938964844,0.0116154383867979,-3422.20068359375,301.8891296386719,0.3378335833549499,0.050000000745058,0.2642459571361542,291.1672668457031,291.1499938964844,261.75665283203125,260.1082763671875,279.6776733398437,293.26593017578125,291.16766357421875,1.0,0.4425632655620575,0.825486958026886,0.825486958026886,1.0,1.0,-1.3765376806259155,0.5938146710395813,0.7827229499816895,0.2684420943260193,0.0,0.0,0.686474084854126,222.8535614013672,220.0,2.7703421115875244,-15931.36328125,670.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,308.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.7734375,18000.0,0.0,0.0,0.3623924553394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225201964378357,0.8225284218788147,-8.190680091502145e-06,0.0,0.0003677822824101,0.0,0.0,81.2820053100586,0.0,0.0,0.0,0.4951785206794739,4.0,0.0,1.0
474240,293.140869140625,297.1499938964844,293.1499938964844,0.0948001593351364,-2194.26123046875,304.1493225097656,0.5399932265281677,0.1468594372272491,0.118886612355709,293.3495483398437,297.1499938964844,293.1499938964844,0.0073988283984363,-542.7197875976562,299.23797607421875,0.3378335833549499,0.050000000745058,0.0557061433792114,293.20172119140625,297.1499938964844,293.1499938964844,0.2877318263053894,-4137.6982421875,304.1562805175781,0.739425778388977,0.3687867224216461,0.2636038661003113,293.2123413085937,297.1499938964844,293.1499938964844,0.357686698436737,-6649.03564453125,304.157958984375,0.7821396589279175,0.4396099150180816,0.4235411882400512,293.25250244140625,297.1499938964844,293.1499938964844,0.0116154383867979,-3422.20068359375,301.8891296386719,0.3378335833549499,0.050000000745058,0.2642459571361542,291.1672668457031,291.1499938964844,261.75665283203125,260.1082763671875,279.6776733398437,293.26593017578125,291.16766357421875,1.0,0.4425632655620575,0.825486958026886,0.825486958026886,1.0,1.0,-1.3765376806259155,0.5938146710395813,0.7827229499816895,0.2684420943260193,0.0,0.0,0.686474084854126,222.8535614013672,220.0,2.7703421115875244,-15931.36328125,670.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,308.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.7734375,18000.0,0.0,0.0,0.3623924553394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225201964378357,0.8225284218788147,-8.190680091502145e-06,0.0,0.0003677822824101,0.0,0.0,81.2820053100586,0.0,0.0,0.0,0.4951785206794739,4.0,0.0,1.0
474300,293.1409912109375,297.1499938964844,293.1499938964844,0.0948286950588226,-2194.755126953125,304.1493835449219,0.5405188202857971,0.1469536870718002,0.1189314797520637,293.3482666015625,297.1499938964844,293.1499938964844,0.0073546022176742,-540.2266235351562,299.20770263671875,0.3381211757659912,0.050000000745058,0.0556734800338745,293.2015380859375,297.1499938964844,293.1499938964844,0.2870533168315887,-4129.94775390625,304.1563720703125,0.7394838333129883,0.3681703507900238,0.2631495893001556,293.2121276855469,297.1499938964844,293.1499938964844,0.3568290472030639,-6636.4267578125,304.1580810546875,0.7822003364562988,0.4388588368892669,0.4228007793426513,293.2525939941406,297.1499938964844,293.1499938964844,0.011566094122827,-3413.932373046875,301.87158203125,0.3381211757659912,0.050000000745058,0.2640910148620605,291.1693725585937,291.1499938964844,261.7749938964844,260.12481689453125,279.6864929199219,293.2652893066406,291.16961669921875,1.0,0.442025750875473,0.8251778483390808,0.8251778483390808,1.0,1.0,-1.3749407529830933,0.5930723547935486,0.7818683981895447,0.2679490745067596,0.0,0.0,0.6849717497825623,221.9981689453125,220.0,3.60978889465332,-15901.4189453125,666.9102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,308.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.759765625,18000.0,0.0,0.0,0.3617987632751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195295333862305,0.8195376992225647,-8.162664926203433e-06,0.0,0.0003671797458082,0.0,0.0,80.63214874267578,0.0,0.0,0.0,0.4939065873622894,4.0,0.0,1.0
474360,293.1411437988281,297.1499938964844,293.1499938964844,0.0948847532272338,-2195.786865234375,304.1494140625,0.5407305359840393,0.1470365226268768,0.1189934015274047,293.3471069335937,297.1499938964844,293.1499938964844,0.0073149870149791,-538.0271606445312,299.17681884765625,0.3381834030151367,0.050000000745058,0.0556664504110813,293.20135498046875,297.1499938964844,293.1499938964844,0.2864330410957336,-4122.90087890625,304.1563415527344,0.7392011880874634,0.3675497174263,0.262714684009552,293.21197509765625,297.1499938964844,293.1499938964844,0.3560381829738617,-6624.86572265625,304.1580505371094,0.7818629741668701,0.4381047487258911,0.4220868051052093,293.2526550292969,297.1499938964844,293.1499938964844,0.011526109650731,-3407.576904296875,301.8537292480469,0.3381834030151367,0.050000000745058,0.2640576660633087,291.1701354980469,291.1499938964844,261.7933349609375,260.1413879394531,279.6951904296875,293.2647399902344,291.170166015625,1.0,0.4418067634105682,0.8248770833015442,0.8248770833015442,1.0,1.0,-1.3736003637313845,0.5924460887908936,0.7811542749404907,0.2675291895866394,0.0,0.0,0.6835444569587708,221.79638671875,223.0,2.382102727890014,-15872.2197265625,665.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,308.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.990234375,18000.0,0.0,0.0,0.3611881732940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163167834281921,0.8163249492645264,-8.131707545544486e-06,0.0,0.0003665600961539,0.0,0.0,79.9311294555664,0.0,0.0,0.0,0.4925485551357269,4.0,0.0,1.0
474420,293.1416320800781,297.1499938964844,293.1499938964844,0.0950159355998039,-2198.2333984375,304.1493835449219,0.5406139492988586,0.1471655070781707,0.1191227957606315,293.3451232910156,297.1499938964844,293.1499938964844,0.0072428472340106,-534.06201171875,299.1139221191406,0.3379493355751037,0.050000000745058,0.0556930191814899,293.2011413574219,297.1499938964844,293.1499938964844,0.2852611541748047,-4109.62158203125,304.1561889648437,0.7380867600440979,0.3662920594215393,0.261864423751831,293.21173095703125,297.1499938964844,293.1499938964844,0.3545397222042084,-6603.01806640625,304.1578674316406,0.780549943447113,0.436583936214447,0.4206889867782593,293.2528686523437,297.1499938964844,293.1499938964844,0.0114604076370596,-3397.736328125,301.8175354003906,0.3379493355751037,0.050000000745058,0.2641837000846863,291.1698303222656,291.1499938964844,261.8299865722656,260.1745300292969,279.7125549316406,293.263916015625,291.1697692871094,1.0,0.4421352446079254,0.8242756128311157,0.8242756128311157,1.0,1.0,-1.3712674379348757,0.5913521647453308,0.7799153327941895,0.2667808830738067,0.0,0.0,0.6809095740318298,222.4276733398437,226.0,0.1551910042762756,-15818.1845703125,665.3445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,308.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.69921875,18000.0,0.0,0.0,0.3599278628826141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102116584777832,0.8102197051048279,-8.070888725342229e-06,0.0,0.000365281041013,0.0,0.0,78.5943832397461,0.0,0.0,0.0,0.4899474680423736,4.0,0.0,1.0
474480,293.1416320800781,297.1499938964844,293.1499938964844,0.0950159355998039,-2198.2333984375,304.1493835449219,0.5406139492988586,0.1471655070781707,0.1191227957606315,293.3451232910156,297.1499938964844,293.1499938964844,0.0072428472340106,-534.06201171875,299.1139221191406,0.3379493355751037,0.050000000745058,0.0556930191814899,293.2011413574219,297.1499938964844,293.1499938964844,0.2852611541748047,-4109.62158203125,304.1561889648437,0.7380867600440979,0.3662920594215393,0.261864423751831,293.21173095703125,297.1499938964844,293.1499938964844,0.3545397222042084,-6603.01806640625,304.1578674316406,0.780549943447113,0.436583936214447,0.4206889867782593,293.2528686523437,297.1499938964844,293.1499938964844,0.0114604076370596,-3397.736328125,301.8175354003906,0.3379493355751037,0.050000000745058,0.2641837000846863,291.1698303222656,291.1499938964844,261.8299865722656,260.1745300292969,279.7125549316406,293.263916015625,291.1697692871094,1.0,0.4421352446079254,0.8242756128311157,0.8242756128311157,1.0,1.0,-1.3712674379348757,0.5913521647453308,0.7799153327941895,0.2667808830738067,0.0,0.0,0.6809095740318298,222.4276733398437,226.0,0.1551910042762756,-15818.1845703125,665.3445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,308.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.69921875,18000.0,0.0,0.0,0.3599278628826141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102116584777832,0.8102197051048279,-8.070888725342229e-06,0.0,0.000365281041013,0.0,0.0,78.5943832397461,0.0,0.0,0.0,0.4899474680423736,4.0,0.0,1.0
474540,293.14227294921875,297.1499938964844,293.1499938964844,0.0951463282108306,-2200.67333984375,304.1493835449219,0.5399982333183289,0.1472482532262802,0.1192456260323524,293.3437194824219,297.1499938964844,293.1499938964844,0.007176109123975,-530.4078979492188,299.04986572265625,0.337399810552597,0.050000000745058,0.0557559095323085,293.2010803222656,297.1499938964844,293.1499938964844,0.2841241657733917,-4096.7353515625,304.156005859375,0.7364866137504578,0.3650130331516266,0.2610259056091308,293.21160888671875,297.1499938964844,293.1499938964844,0.3530856370925903,-6581.8115234375,304.1576538085937,0.7786723375320435,0.435045450925827,0.4193108975887298,293.2532043457031,297.1499938964844,293.1499938964844,0.0114061497151851,-3390.14697265625,301.78082275390625,0.337399810552597,0.050000000745058,0.2644820511341095,291.1688537597656,291.1499938964844,261.8666687011719,260.2077331542969,279.7299194335937,293.26336669921875,291.1687316894531,1.0,0.4431447684764862,0.8236741423606873,0.8236741423606873,1.0,1.0,-1.369213581085205,0.5903847217559814,0.7788288593292236,0.2661078572273254,0.0,0.0,0.6784572005271912,223.98342895507807,229.0,-1.1030008792877195,-15767.6552734375,667.5348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,308.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.54296875,18000.0,0.0,0.0,0.3586376309394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045168519020081,0.804524838924408,-8.014108971110545e-06,0.0,0.0003639716014731,0.0,0.0,77.35914611816406,0.0,0.0,0.0,0.4875198006629944,4.0,0.0,1.0
474600,293.14227294921875,297.1499938964844,293.1499938964844,0.0951463282108306,-2200.67333984375,304.1493835449219,0.5399982333183289,0.1472482532262802,0.1192456260323524,293.3437194824219,297.1499938964844,293.1499938964844,0.007176109123975,-530.4078979492188,299.04986572265625,0.337399810552597,0.050000000745058,0.0557559095323085,293.2010803222656,297.1499938964844,293.1499938964844,0.2841241657733917,-4096.7353515625,304.156005859375,0.7364866137504578,0.3650130331516266,0.2610259056091308,293.21160888671875,297.1499938964844,293.1499938964844,0.3530856370925903,-6581.8115234375,304.1576538085937,0.7786723375320435,0.435045450925827,0.4193108975887298,293.2532043457031,297.1499938964844,293.1499938964844,0.0114061497151851,-3390.14697265625,301.78082275390625,0.337399810552597,0.050000000745058,0.2644820511341095,291.1688537597656,291.1499938964844,261.8666687011719,260.2077331542969,279.7299194335937,293.26336669921875,291.1687316894531,1.0,0.4431447684764862,0.8236741423606873,0.8236741423606873,1.0,1.0,-1.369213581085205,0.5903847217559814,0.7788288593292236,0.2661078572273254,0.0,0.0,0.6784572005271912,223.98342895507807,229.0,-1.1030008792877195,-15767.6552734375,667.5348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,308.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.54296875,18000.0,0.0,0.0,0.3586376309394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045168519020081,0.804524838924408,-8.014108971110545e-06,0.0,0.0003639716014731,0.0,0.0,77.35914611816406,0.0,0.0,0.0,0.4875198006629944,4.0,0.0,1.0
474660,293.1430358886719,297.1499938964844,293.1499938964844,0.095264658331871,-2202.89013671875,304.1493835449219,0.5390639901161194,0.147288367152214,0.1193532571196556,293.3428955078125,297.1499938964844,293.1499938964844,0.0071120611391961,-526.897216796875,298.984619140625,0.3366643488407135,0.050000000745058,0.0558412745594978,293.2010803222656,297.1499938964844,293.1499938964844,0.2830023765563965,-4084.005126953125,304.1558837890625,0.7345975041389465,0.3637156784534454,0.2601906061172485,293.2115783691406,297.1499938964844,293.1499938964844,0.3516527414321899,-6560.88525390625,304.1575012207031,0.776459813117981,0.4334912896156311,0.4179398119449615,293.2536315917969,297.1499938964844,293.1499938964844,0.0113583952188491,-3383.834716796875,301.7436218261719,0.3366643488407135,0.050000000745058,0.2648869752883911,291.16754150390625,291.1499938964844,261.9033203125,260.240966796875,279.7474060058594,293.2631225585937,291.1674194335937,1.0,0.4445691406726837,0.8230745196342468,0.8230745196342468,1.0,1.0,-1.3673053979873655,0.5894824266433716,0.7778229713439941,0.2654775381088257,0.0,0.0,0.6762059926986694,226.11083984375,217.0,-1.681781768798828,-15719.2783203125,671.1487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.890625,18000.0,0.0,0.0,0.3573394417762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992637753486633,0.7992717623710632,-7.961897608765867e-06,0.0,0.0003626541001722,0.0,0.0,76.23114776611328,0.0,0.0,0.0,0.4852845072746277,4.0,0.0,1.0
474720,293.1430358886719,297.1499938964844,293.1499938964844,0.095264658331871,-2202.89013671875,304.1493835449219,0.5390639901161194,0.147288367152214,0.1193532571196556,293.3428955078125,297.1499938964844,293.1499938964844,0.0071120611391961,-526.897216796875,298.984619140625,0.3366643488407135,0.050000000745058,0.0558412745594978,293.2010803222656,297.1499938964844,293.1499938964844,0.2830023765563965,-4084.005126953125,304.1558837890625,0.7345975041389465,0.3637156784534454,0.2601906061172485,293.2115783691406,297.1499938964844,293.1499938964844,0.3516527414321899,-6560.88525390625,304.1575012207031,0.776459813117981,0.4334912896156311,0.4179398119449615,293.2536315917969,297.1499938964844,293.1499938964844,0.0113583952188491,-3383.834716796875,301.7436218261719,0.3366643488407135,0.050000000745058,0.2648869752883911,291.16754150390625,291.1499938964844,261.9033203125,260.240966796875,279.7474060058594,293.2631225585937,291.1674194335937,1.0,0.4445691406726837,0.8230745196342468,0.8230745196342468,1.0,1.0,-1.3673053979873655,0.5894824266433716,0.7778229713439941,0.2654775381088257,0.0,0.0,0.6762059926986694,226.11083984375,217.0,-1.681781768798828,-15719.2783203125,671.1487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.890625,18000.0,0.0,0.0,0.3573394417762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992637753486633,0.7992717623710632,-7.961897608765867e-06,0.0,0.0003626541001722,0.0,0.0,76.23114776611328,0.0,0.0,0.0,0.4852845072746277,4.0,0.0,1.0
474780,293.1436462402344,297.1499938964844,293.1499938964844,0.0951933115720748,-2201.500732421875,304.14971923828125,0.5405949950218201,0.1473421603441238,0.1192845255136489,293.3424072265625,297.1499938964844,293.1499938964844,0.0070155542343854,-521.2783203125,298.9195556640625,0.3377400636672973,0.050000000745058,0.0557169429957866,293.2009582519531,297.1499938964844,293.1499938964844,0.2816366255283355,-4068.32421875,304.1562194824219,0.7354271411895752,0.3624442219734192,0.2592059373855591,293.21142578125,297.1499938964844,293.1499938964844,0.3499570190906524,-6535.8173828125,304.1578369140625,0.7774280309677124,0.4319595694541931,0.4163656234741211,293.2539978027344,297.1499938964844,293.1499938964844,0.0112463049590587,-3364.31396484375,301.7069702148437,0.3377400636672973,0.050000000745058,0.2642971873283386,291.1684265136719,291.1499938964844,261.94000244140625,260.2742614746094,279.7662048339844,293.2629089355469,291.1687316894531,1.0,0.4414902925491333,0.8224748969078064,0.8224748969078064,1.0,1.0,-1.3632808923721311,0.5876086354255676,0.7756722569465637,0.2643210589885711,0.0,0.0,0.6737543940544128,222.8941192626953,220.0,1.9032319784164429,-15656.7998046875,660.8582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664611816406,308.7545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.017578125,18000.0,0.0,0.0,0.3560262620449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941282391548157,0.7941361665725708,-7.912461114756297e-06,0.0,0.0003613213775679,0.0,0.0,75.1494140625,0.0,0.0,0.0,0.4831003248691559,4.0,0.0,1.0
474840,293.1436462402344,297.1499938964844,293.1499938964844,0.0951933115720748,-2201.500732421875,304.14971923828125,0.5405949950218201,0.1473421603441238,0.1192845255136489,293.3424072265625,297.1499938964844,293.1499938964844,0.0070155542343854,-521.2783203125,298.9195556640625,0.3377400636672973,0.050000000745058,0.0557169429957866,293.2009582519531,297.1499938964844,293.1499938964844,0.2816366255283355,-4068.32421875,304.1562194824219,0.7354271411895752,0.3624442219734192,0.2592059373855591,293.21142578125,297.1499938964844,293.1499938964844,0.3499570190906524,-6535.8173828125,304.1578369140625,0.7774280309677124,0.4319595694541931,0.4163656234741211,293.2539978027344,297.1499938964844,293.1499938964844,0.0112463049590587,-3364.31396484375,301.7069702148437,0.3377400636672973,0.050000000745058,0.2642971873283386,291.1684265136719,291.1499938964844,261.94000244140625,260.2742614746094,279.7662048339844,293.2629089355469,291.1687316894531,1.0,0.4414902925491333,0.8224748969078064,0.8224748969078064,1.0,1.0,-1.3632808923721311,0.5876086354255676,0.7756722569465637,0.2643210589885711,0.0,0.0,0.6737543940544128,222.8941192626953,220.0,1.9032319784164429,-15656.7998046875,660.8582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664611816406,308.7545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.017578125,18000.0,0.0,0.0,0.3560262620449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941282391548157,0.7941361665725708,-7.912461114756297e-06,0.0,0.0003613213775679,0.0,0.0,75.1494140625,0.0,0.0,0.0,0.4831003248691559,4.0,0.0,1.0
474900,293.1438293457031,297.1499938964844,293.1499938964844,0.0951842814683914,-2201.300537109375,304.1497802734375,0.5410469174385071,0.1473837494850158,0.1192890033125877,293.34228515625,297.1499938964844,293.1499938964844,0.0069713769480586,-518.683349609375,298.8873291015625,0.3380283713340759,0.050000000745058,0.0556841306388378,293.2008361816406,297.1499938964844,293.1499938964844,0.28096804022789,-4060.652587890625,304.1562805175781,0.7354777455329895,0.3618254661560058,0.2587499022483825,293.2113037109375,297.1499938964844,293.1499938964844,0.3491146564483642,-6523.375,304.1579284667969,0.7774816155433655,0.4312083721160888,0.4156248867511749,293.2541198730469,297.1499938964844,293.1499938964844,0.011198685504496,-3356.04833984375,301.68902587890625,0.3380283713340759,0.050000000745058,0.2641415297985077,291.1701965332031,291.1499938964844,261.9583435058594,260.2909240722656,279.775390625,293.2627868652344,291.1703796386719,1.0,0.4409444034099579,0.822175145149231,0.822175145149231,1.0,1.0,-1.3616234064102173,0.5868372917175293,0.7747860550880432,0.2638234794139862,0.0,0.0,0.6722273826599121,222.03453063964844,220.0,2.734274387359619,-15625.4189453125,657.7136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705810546875,308.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.951171875,18000.0,0.0,0.0,0.355347990989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791049599647522,0.7910574674606323,-7.884394108259585e-06,0.0,0.0003606330137699,0.0,0.0,74.5165786743164,0.0,0.0,0.0,0.481807142496109,4.0,0.0,1.0
474960,293.1440734863281,297.1499938964844,293.1499938964844,0.0952031835913658,-2201.64599609375,304.1497802734375,0.5411850810050964,0.1474143862724304,0.1193107888102531,293.3422546386719,297.1499938964844,293.1499938964844,0.0069313249550759,-516.3613891601562,298.8543395996094,0.338091641664505,0.050000000745058,0.0556769669055938,293.2007141113281,297.1499938964844,293.1499938964844,0.280357152223587,-4053.68212890625,304.15625,0.7351924180984497,0.3612023890018463,0.2583131492137909,293.211181640625,297.1499938964844,293.1499938964844,0.3483385443687439,-6511.97607421875,304.15789794921875,0.7771419882774353,0.4304541349411011,0.4149105250835418,293.25421142578125,297.1499938964844,293.1499938964844,0.0111599555239081,-3349.665283203125,301.6707763671875,0.338091641664505,0.050000000745058,0.2641075551509857,291.170654296875,291.1499938964844,261.9766540527344,260.3075866699219,279.7844543457031,293.2627258300781,291.1706237792969,1.0,0.4407180845737457,0.8218833208084106,0.8218833208084106,1.0,1.0,-1.3602228164672852,0.5861812233924866,0.7740415334701538,0.2634012401103973,0.0,0.0,0.6707983016967773,221.82896423339844,223.0,1.4903342723846436,-15594.81640625,656.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750671386719,308.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.08984375,18000.0,0.0,0.0,0.3546574711799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878018021583557,0.7878096699714661,-7.85396605351707e-06,0.0,0.0003599322517402,0.0,0.0,73.84659576416016,0.0,0.0,0.0,0.4804510176181793,4.0,0.0,1.0
475020,293.1446838378906,297.1499938964844,293.1499938964844,0.0952611342072486,-2202.739013671875,304.1497497558594,0.5409241318702698,0.1474415361881256,0.1193616092205047,293.3424377441406,297.1499938964844,293.1499938964844,0.0068574780598282,-512.111328125,298.786865234375,0.3378601670265198,0.050000000745058,0.0557032972574234,293.2006225585937,297.1499938964844,293.1499938964844,0.2792013585567474,-4040.525634765625,304.1560974121094,0.7340795397758484,0.3599400520324707,0.2574593126773834,293.2110290527344,297.1499938964844,293.1499938964844,0.3468660414218902,-6490.40234375,304.15771484375,0.77583247423172,0.4289329051971435,0.4135118722915649,293.2544860839844,297.1499938964844,293.1499938964844,0.0110959969460964,-3339.701416015625,301.6337585449219,0.3378601670265198,0.050000000745058,0.2642324566841125,291.1697692871094,291.1499938964844,262.0133361816406,260.3409729003906,279.80255126953125,293.26275634765625,291.1696472167969,1.0,0.4410338997840881,0.82129967212677,0.82129967212677,1.0,1.0,-1.3577719926834106,0.5850265622138977,0.7727454304695129,0.2626552581787109,0.0,0.0,0.6682127714157104,222.4534912109375,226.0,-0.631716251373291,-15538.3427734375,656.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483642578125,308.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.927734375,18000.0,0.0,0.0,0.353253573179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781774640083313,0.7817824482917786,-7.795578312652651e-06,0.0,0.0003585074737202,0.0,0.0,72.59920501708984,0.0,0.0,0.0,0.4779133200645447,4.0,0.0,1.0
475080,293.1446838378906,297.1499938964844,293.1499938964844,0.0952611342072486,-2202.739013671875,304.1497497558594,0.5409241318702698,0.1474415361881256,0.1193616092205047,293.3424377441406,297.1499938964844,293.1499938964844,0.0068574780598282,-512.111328125,298.786865234375,0.3378601670265198,0.050000000745058,0.0557032972574234,293.2006225585937,297.1499938964844,293.1499938964844,0.2792013585567474,-4040.525634765625,304.1560974121094,0.7340795397758484,0.3599400520324707,0.2574593126773834,293.2110290527344,297.1499938964844,293.1499938964844,0.3468660414218902,-6490.40234375,304.15771484375,0.77583247423172,0.4289329051971435,0.4135118722915649,293.2544860839844,297.1499938964844,293.1499938964844,0.0110959969460964,-3339.701416015625,301.6337585449219,0.3378601670265198,0.050000000745058,0.2642324566841125,291.1697692871094,291.1499938964844,262.0133361816406,260.3409729003906,279.80255126953125,293.26275634765625,291.1696472167969,1.0,0.4410338997840881,0.82129967212677,0.82129967212677,1.0,1.0,-1.3577719926834106,0.5850265622138977,0.7727454304695129,0.2626552581787109,0.0,0.0,0.6682127714157104,222.4534912109375,226.0,-0.631716251373291,-15538.3427734375,656.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483642578125,308.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.927734375,18000.0,0.0,0.0,0.353253573179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781774640083313,0.7817824482917786,-7.795578312652651e-06,0.0,0.0003585074737202,0.0,0.0,72.59920501708984,0.0,0.0,0.0,0.4779133200645447,4.0,0.0,1.0
475140,293.1454467773437,297.1499938964844,293.1499938964844,0.095319002866745,-2203.83642578125,304.1497497558594,0.5401672720909119,0.147424042224884,0.1194078177213668,293.343017578125,297.1499938964844,293.1499938964844,0.0067883552983403,-508.1359252929688,298.71807861328125,0.3373130261898041,0.050000000745058,0.0557660348713398,293.2006530761719,297.1499938964844,293.1499938964844,0.2780748903751373,-4027.6962890625,304.15594482421875,0.7324835062026978,0.3586532175540924,0.2566161155700683,293.21099853515625,297.1499938964844,293.1499938964844,0.3454328179359436,-6469.3935546875,304.15753173828125,0.7739652395248413,0.4273940920829773,0.4121330380439758,293.2548522949219,297.1499938964844,293.1499938964844,0.0110428109765052,-3331.913330078125,301.59625244140625,0.3373130261898041,0.050000000745058,0.2645300626754761,291.1683654785156,291.1499938964844,262.04998779296875,260.3743896484375,279.8206481933594,293.2629699707031,291.168212890625,1.0,0.4420338869094848,0.8207160234451294,0.8207160234451294,1.0,1.0,-1.3556022644042969,0.5839964747428894,0.7716058492660522,0.2619931399822235,0.0,0.0,0.6658555269241333,224.0049591064453,229.0,-1.717758059501648,-15485.62109375,658.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.568359375,18000.0,0.0,0.0,0.3518438339233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762886881828308,0.7762963771820068,-7.742462003079709e-06,0.0,0.0003570767585188,0.0,0.0,71.47493743896484,0.0,0.0,0.0,0.4756025969982147,4.0,0.0,1.0
475200,293.1454467773437,297.1499938964844,293.1499938964844,0.095319002866745,-2203.83642578125,304.1497497558594,0.5401672720909119,0.147424042224884,0.1194078177213668,293.343017578125,297.1499938964844,293.1499938964844,0.0067883552983403,-508.1359252929688,298.71807861328125,0.3373130261898041,0.050000000745058,0.0557660348713398,293.2006530761719,297.1499938964844,293.1499938964844,0.2780748903751373,-4027.6962890625,304.15594482421875,0.7324835062026978,0.3586532175540924,0.2566161155700683,293.21099853515625,297.1499938964844,293.1499938964844,0.3454328179359436,-6469.3935546875,304.15753173828125,0.7739652395248413,0.4273940920829773,0.4121330380439758,293.2548522949219,297.1499938964844,293.1499938964844,0.0110428109765052,-3331.913330078125,301.59625244140625,0.3373130261898041,0.050000000745058,0.2645300626754761,291.1683654785156,291.1499938964844,262.04998779296875,260.3743896484375,279.8206481933594,293.2629699707031,291.168212890625,1.0,0.4420338869094848,0.8207160234451294,0.8207160234451294,1.0,1.0,-1.3556022644042969,0.5839964747428894,0.7716058492660522,0.2619931399822235,0.0,0.0,0.6658555269241333,224.0049591064453,229.0,-1.717758059501648,-15485.62109375,658.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.568359375,18000.0,0.0,0.0,0.3518438339233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762886881828308,0.7762963771820068,-7.742462003079709e-06,0.0,0.0003570767585188,0.0,0.0,71.47493743896484,0.0,0.0,0.0,0.4756025969982147,4.0,0.0,1.0
475260,293.1413269042969,297.1499938964844,293.1499938964844,0.0959887653589248,-2216.504150390625,304.148681640625,0.5403468608856201,0.1483845710754394,0.1200558543205261,293.3379211425781,297.1499938964844,293.1499938964844,0.0067428681068122,-505.6055908203125,298.6633605957031,0.3366483449935913,0.050000000745058,0.0558432564139366,293.1960144042969,297.1499938964844,293.1499938964844,0.2777253091335296,-4024.138671875,304.1545104980469,0.7311790585517883,0.3583190143108368,0.2563146352767944,293.2061767578125,297.1499938964844,293.1499938964844,0.3448377847671509,-6461.3798828125,304.1559753417969,0.7723643183708191,0.4268377721309662,0.4115064740180969,293.249267578125,297.1499938964844,293.1499938964844,0.0110328095033764,-3331.820068359375,301.5744323730469,0.3366483449935913,0.050000000745058,0.2648963630199432,291.1634521484375,291.1499938964844,262.0821838378906,260.4040222167969,279.8330078125,293.258544921875,291.1626281738281,1.0,0.4435303509235382,0.8201347589492798,0.8201347589492798,1.0,1.0,-1.355934739112854,0.5841041803359985,0.7718305587768555,0.26198211312294,0.0,0.0,0.664288341999054,225.9646453857422,232.0,-7.604783058166504,-15454.35546875,662.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,308.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.05859375,18000.0,0.0,0.0,0.3504820764064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717661261558533,0.7717738747596741,-7.696892680542078e-06,0.0,0.0003556947340257,0.0,0.0,70.54346466064453,0.0,0.0,0.0,0.4737060368061065,4.0,0.0,1.0
475320,293.1413269042969,297.1499938964844,293.1499938964844,0.0959887653589248,-2216.504150390625,304.148681640625,0.5403468608856201,0.1483845710754394,0.1200558543205261,293.3379211425781,297.1499938964844,293.1499938964844,0.0067428681068122,-505.6055908203125,298.6633605957031,0.3366483449935913,0.050000000745058,0.0558432564139366,293.1960144042969,297.1499938964844,293.1499938964844,0.2777253091335296,-4024.138671875,304.1545104980469,0.7311790585517883,0.3583190143108368,0.2563146352767944,293.2061767578125,297.1499938964844,293.1499938964844,0.3448377847671509,-6461.3798828125,304.1559753417969,0.7723643183708191,0.4268377721309662,0.4115064740180969,293.249267578125,297.1499938964844,293.1499938964844,0.0110328095033764,-3331.820068359375,301.5744323730469,0.3366483449935913,0.050000000745058,0.2648963630199432,291.1634521484375,291.1499938964844,262.0821838378906,260.4040222167969,279.8330078125,293.258544921875,291.1626281738281,1.0,0.4435303509235382,0.8201347589492798,0.8201347589492798,1.0,1.0,-1.355934739112854,0.5841041803359985,0.7718305587768555,0.26198211312294,0.0,0.0,0.664288341999054,225.9646453857422,232.0,-7.604783058166504,-15454.35546875,662.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,308.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.05859375,18000.0,0.0,0.0,0.3504820764064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717661261558533,0.7717738747596741,-7.696892680542078e-06,0.0,0.0003556947340257,0.0,0.0,70.54346466064453,0.0,0.0,0.0,0.4737060368061065,4.0,0.0,1.0
475380,293.1402893066406,297.1499938964844,293.1499938964844,0.0965157300233841,-2226.44189453125,304.1482849121094,0.5399654507637024,0.148813709616661,0.1205342710018158,293.3349914550781,297.1499938964844,293.1499938964844,0.0066934353671967,-502.8649291992188,298.6034545898437,0.3358331620693207,0.050000000745058,0.0559395365417003,293.1947937011719,297.1499938964844,293.1499938964844,0.2772044241428375,-4018.405517578125,304.1539001464844,0.7294706106185913,0.3574059605598449,0.2558264434337616,293.2046203613281,297.1499938964844,293.1499938964844,0.3441156148910522,-6451.1396484375,304.1552429199219,0.7703529596328735,0.4257316589355469,0.4106616675853729,293.2456970214844,297.1499938964844,293.1499938964844,0.0110179120674729,-3331.32958984375,301.54852294921875,0.3358331620693207,0.050000000745058,0.2653530836105346,291.1564636230469,291.1499938964844,262.1058044433594,260.42626953125,279.84375,293.2568054199219,291.15606689453125,1.0,0.4453033804893493,0.8195534944534302,0.8195534944534302,1.0,1.0,-1.3556746244430542,0.583929717540741,0.7717448472976685,0.2618555128574371,0.0,0.0,0.6639448404312134,228.39816284179688,235.0,-7.923526287078857,-15431.5283203125,668.2756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,308.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.3492686152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700625658035278,0.7700702548027039,-7.675149390706792e-06,0.0,0.0003544632345438,0.0,0.0,70.1624984741211,0.0,0.0,0.0,0.4729460179805755,4.0,0.0,1.0
475440,293.1402893066406,297.1499938964844,293.1499938964844,0.0965157300233841,-2226.44189453125,304.1482849121094,0.5399654507637024,0.148813709616661,0.1205342710018158,293.3349914550781,297.1499938964844,293.1499938964844,0.0066934353671967,-502.8649291992188,298.6034545898437,0.3358331620693207,0.050000000745058,0.0559395365417003,293.1947937011719,297.1499938964844,293.1499938964844,0.2772044241428375,-4018.405517578125,304.1539001464844,0.7294706106185913,0.3574059605598449,0.2558264434337616,293.2046203613281,297.1499938964844,293.1499938964844,0.3441156148910522,-6451.1396484375,304.1552429199219,0.7703529596328735,0.4257316589355469,0.4106616675853729,293.2456970214844,297.1499938964844,293.1499938964844,0.0110179120674729,-3331.32958984375,301.54852294921875,0.3358331620693207,0.050000000745058,0.2653530836105346,291.1564636230469,291.1499938964844,262.1058044433594,260.42626953125,279.84375,293.2568054199219,291.15606689453125,1.0,0.4453033804893493,0.8195534944534302,0.8195534944534302,1.0,1.0,-1.3556746244430542,0.583929717540741,0.7717448472976685,0.2618555128574371,0.0,0.0,0.6639448404312134,228.39816284179688,235.0,-7.923526287078857,-15431.5283203125,668.2756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,308.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.3492686152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700625658035278,0.7700702548027039,-7.675149390706792e-06,0.0,0.0003544632345438,0.0,0.0,70.1624984741211,0.0,0.0,0.0,0.4729460179805755,4.0,0.0,1.0
475500,293.1402587890625,297.1499938964844,293.1499938964844,0.0966915637254715,-2229.734375,304.14825439453125,0.5395700335502625,0.148945614695549,0.1206944286823272,293.3341369628906,297.1499938964844,293.1499938964844,0.0066675301641225,-501.3912048339844,298.57281494140625,0.3353908658027649,0.050000000745058,0.0559925213456153,293.1947021484375,297.1499938964844,293.1499938964844,0.2768087685108185,-4013.890869140625,304.1539306640625,0.7284873723983765,0.3568572103977203,0.2555005550384521,293.2043762207031,297.1499938964844,293.1499938964844,0.343612402677536,-6443.75390625,304.1551818847656,0.7692165970802307,0.4250870943069458,0.4101311266422272,293.2445068359375,297.1499938964844,293.1499938964844,0.0110085783526301,-3330.64208984375,301.53472900390625,0.3353908658027649,0.050000000745058,0.2656044065952301,291.1545104980469,291.1499938964844,262.11456298828125,260.4347839355469,279.8483581542969,293.2565002441406,291.1541748046875,1.0,0.4462454319000244,0.8192628622055054,0.8192628622055054,1.0,1.0,-1.3552380800247192,0.5837006568908691,0.7715374231338501,0.2617199420928955,0.0,0.0,0.6638520956039429,229.73269653320312,235.0,-6.635232448577881,-15419.5556640625,671.0470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,308.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.701171875,18000.0,0.0,0.0,0.3487288951873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696855664253235,0.7696932554244995,-7.67032634030329e-06,0.0,0.0003539155004546,0.0,0.0,70.07826232910156,0.0,0.0,0.0,0.4727742969989776,4.0,0.0,1.0
475560,293.140380859375,297.1499938964844,293.1499938964844,0.0968380644917488,-2232.47021484375,304.1483154296875,0.5391039252281189,0.1490450650453567,0.1208270937204361,293.3336486816406,297.1499938964844,293.1499938964844,0.006640906445682,-499.8634643554688,298.5415344238281,0.3349373936653137,0.050000000745058,0.056047398597002,293.1947631835937,297.1499938964844,293.1499938964844,0.2763731479644775,-4008.895751953125,304.15399169921875,0.7274619340896606,0.3562790155410766,0.2551494836807251,293.2043151855469,297.1499938964844,293.1499938964844,0.3430670797824859,-6435.70556640625,304.1552429199219,0.7680392861366272,0.4244136810302734,0.409566730260849,293.2436218261719,297.1499938964844,293.1499938964844,0.0109983729198575,-3329.785888671875,301.5204467773437,0.3349373936653137,0.050000000745058,0.2658647298812866,291.15289306640625,291.1499938964844,262.1213684082031,260.4416198730469,279.8523254394531,293.2563781738281,291.1526184082031,1.0,0.4472102224826813,0.8189607262611389,0.8189607262611389,1.0,1.0,-1.354704976081848,0.583424985408783,0.7712799906730652,0.2615632116794586,0.0,0.0,0.6638290286064148,231.1137237548828,223.0,-5.567319869995117,-15407.3095703125,673.8554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544982910156,308.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6640625,18000.0,0.0,0.0,0.3482331335544586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694696187973022,0.7694773077964783,-7.667394129384775e-06,0.0,0.0003534123534336,0.0,0.0,70.02886199951172,0.0,0.0,0.0,0.4726764261722564,4.0,0.0,1.0
475620,293.14068603515625,297.1499938964844,293.1499938964844,0.0968967080116272,-2233.49658203125,304.1487731933594,0.5406426191329956,0.1492232382297516,0.120875559747219,293.3332824707031,297.1499938964844,293.1499938964844,0.0065554534085094,-494.6412048339844,298.4787292480469,0.3358625769615173,0.050000000745058,0.0559360645711422,293.1949157714844,297.1499938964844,293.1499938964844,0.2751896679401397,-3995.151611328125,304.1546630859375,0.7281339168548584,0.3551125824451446,0.2542564570903778,293.2042236328125,297.1499938964844,293.1499938964844,0.3416414856910705,-6414.37255859375,304.1558837890625,0.7688395380973816,0.4230561554431915,0.4081800580024719,293.2423095703125,297.1499938964844,293.1499938964844,0.0109113296493887,-3314.031005859375,301.4916076660156,0.3358625769615173,0.050000000745058,0.2653366029262543,291.15240478515625,291.1499938964844,262.1294250488281,260.4505310058594,279.8595275878906,293.2563171386719,291.1526184082031,1.0,0.4444432854652405,0.8183565735816956,0.8183565735816956,1.0,1.0,-1.3512707948684692,0.5817866325378418,0.7694841623306274,0.2606671154499054,0.0,0.0,0.6636093258857727,228.239486694336,226.0,-0.3718526661396026,-15368.220703125,664.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42730712890625,308.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.347341388463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692040801048279,0.7692117094993591,-7.664581971766893e-06,0.0,0.0003525073698256,0.0,0.0,69.97367095947266,0.0,0.0,0.0,0.472551167011261,4.0,0.0,1.0
475680,293.14068603515625,297.1499938964844,293.1499938964844,0.0968967080116272,-2233.49658203125,304.1487731933594,0.5406426191329956,0.1492232382297516,0.120875559747219,293.3332824707031,297.1499938964844,293.1499938964844,0.0065554534085094,-494.6412048339844,298.4787292480469,0.3358625769615173,0.050000000745058,0.0559360645711422,293.1949157714844,297.1499938964844,293.1499938964844,0.2751896679401397,-3995.151611328125,304.1546630859375,0.7281339168548584,0.3551125824451446,0.2542564570903778,293.2042236328125,297.1499938964844,293.1499938964844,0.3416414856910705,-6414.37255859375,304.1558837890625,0.7688395380973816,0.4230561554431915,0.4081800580024719,293.2423095703125,297.1499938964844,293.1499938964844,0.0109113296493887,-3314.031005859375,301.4916076660156,0.3358625769615173,0.050000000745058,0.2653366029262543,291.15240478515625,291.1499938964844,262.1294250488281,260.4505310058594,279.8595275878906,293.2563171386719,291.1526184082031,1.0,0.4444432854652405,0.8183565735816956,0.8183565735816956,1.0,1.0,-1.3512707948684692,0.5817866325378418,0.7694841623306274,0.2606671154499054,0.0,0.0,0.6636093258857727,228.239486694336,226.0,-0.3718526661396026,-15368.220703125,664.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42730712890625,308.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.347341388463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692040801048279,0.7692117094993591,-7.664581971766893e-06,0.0,0.0003525073698256,0.0,0.0,69.97367095947266,0.0,0.0,0.0,0.472551167011261,4.0,0.0,1.0
