time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.14111328125,297.1499938964844,293.1499938964844,0.0969918295741081,-2235.2158203125,304.1490173339844,0.541246771812439,0.1493747681379318,0.1209768578410148,293.3336181640625,297.1499938964844,293.1499938964844,0.0064790160395205,-489.9497375488281,298.4148864746094,0.3361291885375976,0.050000000745058,0.0559044294059276,293.195068359375,297.1499938964844,293.1499938964844,0.2740404307842254,-3981.85888671875,304.1549987792969,0.727817177772522,0.3539444506168365,0.2534254789352417,293.2041320800781,297.1499938964844,293.1499938964844,0.3402444720268249,-6393.5634765625,304.15625,0.7684974670410156,0.4217033088207245,0.4068798720836639,293.241455078125,297.1499938964844,293.1499938964844,0.0108447484672069,-3302.3466796875,301.4623413085937,0.3361291885375976,0.050000000745058,0.2651865482330322,291.1536865234375,291.1499938964844,262.1304626464844,260.4533996582031,279.86346435546875,293.2565002441406,291.153564453125,1.0,0.4438717663288116,0.8177523612976074,0.8177523612976074,1.0,1.0,-1.348636507987976,0.5805135369300842,0.7681229114532471,0.259974330663681,0.0,0.0,0.6629852652549744,227.39634704589844,229.0,-0.0266523044556379,-15330.6416015625,661.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,308.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03125,18000.0,0.0,0.0,0.3465396761894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679839134216309,0.7679915428161621,-7.654963155800942e-06,0.0,0.0003516937140375,0.0,0.0,69.7433853149414,0.0,0.0,0.0,0.4720600545406341,4.0,0.0,1.0
475800,293.14111328125,297.1499938964844,293.1499938964844,0.0969918295741081,-2235.2158203125,304.1490173339844,0.541246771812439,0.1493747681379318,0.1209768578410148,293.3336181640625,297.1499938964844,293.1499938964844,0.0064790160395205,-489.9497375488281,298.4148864746094,0.3361291885375976,0.050000000745058,0.0559044294059276,293.195068359375,297.1499938964844,293.1499938964844,0.2740404307842254,-3981.85888671875,304.1549987792969,0.727817177772522,0.3539444506168365,0.2534254789352417,293.2041320800781,297.1499938964844,293.1499938964844,0.3402444720268249,-6393.5634765625,304.15625,0.7684974670410156,0.4217033088207245,0.4068798720836639,293.241455078125,297.1499938964844,293.1499938964844,0.0108447484672069,-3302.3466796875,301.4623413085937,0.3361291885375976,0.050000000745058,0.2651865482330322,291.1536865234375,291.1499938964844,262.1304626464844,260.4533996582031,279.86346435546875,293.2565002441406,291.153564453125,1.0,0.4438717663288116,0.8177523612976074,0.8177523612976074,1.0,1.0,-1.348636507987976,0.5805135369300842,0.7681229114532471,0.259974330663681,0.0,0.0,0.6629852652549744,227.39634704589844,229.0,-0.0266523044556379,-15330.6416015625,661.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,308.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03125,18000.0,0.0,0.0,0.3465396761894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679839134216309,0.7679915428161621,-7.654963155800942e-06,0.0,0.0003516937140375,0.0,0.0,69.7433853149414,0.0,0.0,0.0,0.4720600545406341,4.0,0.0,1.0
475860,293.141845703125,297.1499938964844,293.1499938964844,0.0971057564020156,-2237.33642578125,304.149169921875,0.541006863117218,0.1494503319263458,0.1210744827985763,293.3345031738281,297.1499938964844,293.1499938964844,0.0064106429927051,-485.804931640625,298.3480529785156,0.3358604609966278,0.050000000745058,0.055936362594366,293.1954040527344,297.1499938964844,293.1499938964844,0.2729819118976593,-3969.69384765625,304.15509033203125,0.7266774773597717,0.3527357876300812,0.2526162266731262,293.2041320800781,297.1499938964844,293.1499938964844,0.3389692306518554,-6374.7021484375,304.1562805175781,0.7672207355499268,0.4203283488750458,0.4056249260902405,293.2409973144531,297.1499938964844,293.1499938964844,0.0107970619574189,-3294.84716796875,301.4315185546875,0.3358604609966278,0.050000000745058,0.2653380036354065,291.1520080566406,291.1499938964844,262.1250915527344,260.45074462890625,279.8645935058594,293.25701904296875,291.1518249511719,1.0,0.4443199634552002,0.8171836137771606,0.8171836137771606,1.0,1.0,-1.346516489982605,0.579470157623291,0.767046332359314,0.2594419419765472,0.0,0.0,0.6628228425979614,228.1719970703125,232.0,-1.7482078075408936,-15301.02734375,661.3480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,308.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.986328125,18000.0,0.0,0.0,0.3458314836025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672697901725769,0.7672774791717529,-7.6469386840472e-06,0.0,0.0003509749949444,0.0,0.0,69.59217071533203,0.0,0.0,0.0,0.4717574715614319,4.0,0.0,1.0
475920,293.141845703125,297.1499938964844,293.1499938964844,0.0971057564020156,-2237.33642578125,304.149169921875,0.541006863117218,0.1494503319263458,0.1210744827985763,293.3345031738281,297.1499938964844,293.1499938964844,0.0064106429927051,-485.804931640625,298.3480529785156,0.3358604609966278,0.050000000745058,0.055936362594366,293.1954040527344,297.1499938964844,293.1499938964844,0.2729819118976593,-3969.69384765625,304.15509033203125,0.7266774773597717,0.3527357876300812,0.2526162266731262,293.2041320800781,297.1499938964844,293.1499938964844,0.3389692306518554,-6374.7021484375,304.1562805175781,0.7672207355499268,0.4203283488750458,0.4056249260902405,293.2409973144531,297.1499938964844,293.1499938964844,0.0107970619574189,-3294.84716796875,301.4315185546875,0.3358604609966278,0.050000000745058,0.2653380036354065,291.1520080566406,291.1499938964844,262.1250915527344,260.45074462890625,279.8645935058594,293.25701904296875,291.1518249511719,1.0,0.4443199634552002,0.8171836137771606,0.8171836137771606,1.0,1.0,-1.346516489982605,0.579470157623291,0.767046332359314,0.2594419419765472,0.0,0.0,0.6628228425979614,228.1719970703125,232.0,-1.7482078075408936,-15301.02734375,661.3480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,308.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.986328125,18000.0,0.0,0.0,0.3458314836025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672697901725769,0.7672774791717529,-7.6469386840472e-06,0.0,0.0003509749949444,0.0,0.0,69.59217071533203,0.0,0.0,0.0,0.4717574715614319,4.0,0.0,1.0
475980,293.142822265625,297.1499938964844,293.1499938964844,0.0971996635198593,-2239.091064453125,304.1492919921875,0.5402770638465881,0.1494635194540023,0.1211496368050575,293.3358154296875,297.1499938964844,293.1499938964844,0.006345760077238,-481.8670959472656,298.279541015625,0.3353065550327301,0.050000000745058,0.0560027696192264,293.19586181640625,297.1499938964844,293.1499938964844,0.2719281613826751,-3957.586181640625,304.1551513671875,0.7250836491584778,0.3514902293682098,0.2518059015274048,293.2042541503906,297.1499938964844,293.1499938964844,0.3377180099487304,-6356.20751953125,304.1562805175781,0.7654449939727783,0.4189351201057434,0.4043861925601959,293.24090576171875,297.1499938964844,293.1499938964844,0.0107579855248332,-3289.18310546875,301.3998107910156,0.3353065550327301,0.050000000745058,0.2656530141830444,291.1500244140625,291.1499938964844,262.1138000488281,260.4429931640625,279.86328125,293.2577514648437,291.1498413085937,1.0,0.4454059302806854,0.8166148662567139,0.8166148662567139,1.0,1.0,-1.3446208238601685,0.5785233974456787,0.766097366809845,0.2589842081069946,0.0,0.0,0.6629480719566345,229.8247833251953,220.0,-2.530374765396118,-15277.8564453125,663.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,308.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.3452301025390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672448754310608,0.7672525644302368,-7.645227015018463e-06,0.0,0.0003503646585159,0.0,0.0,69.57693481445312,0.0,0.0,0.0,0.4717366993427276,4.0,0.0,1.0
476040,293.142822265625,297.1499938964844,293.1499938964844,0.0971996635198593,-2239.091064453125,304.1492919921875,0.5402770638465881,0.1494635194540023,0.1211496368050575,293.3358154296875,297.1499938964844,293.1499938964844,0.006345760077238,-481.8670959472656,298.279541015625,0.3353065550327301,0.050000000745058,0.0560027696192264,293.19586181640625,297.1499938964844,293.1499938964844,0.2719281613826751,-3957.586181640625,304.1551513671875,0.7250836491584778,0.3514902293682098,0.2518059015274048,293.2042541503906,297.1499938964844,293.1499938964844,0.3377180099487304,-6356.20751953125,304.1562805175781,0.7654449939727783,0.4189351201057434,0.4043861925601959,293.24090576171875,297.1499938964844,293.1499938964844,0.0107579855248332,-3289.18310546875,301.3998107910156,0.3353065550327301,0.050000000745058,0.2656530141830444,291.1500244140625,291.1499938964844,262.1138000488281,260.4429931640625,279.86328125,293.2577514648437,291.1498413085937,1.0,0.4454059302806854,0.8166148662567139,0.8166148662567139,1.0,1.0,-1.3446208238601685,0.5785233974456787,0.766097366809845,0.2589842081069946,0.0,0.0,0.6629480719566345,229.8247833251953,220.0,-2.530374765396118,-15277.8564453125,663.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,308.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.3452301025390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672448754310608,0.7672525644302368,-7.645227015018463e-06,0.0,0.0003503646585159,0.0,0.0,69.57693481445312,0.0,0.0,0.0,0.4717366993427276,4.0,0.0,1.0
476100,293.1432800292969,297.1499938964844,293.1499938964844,0.0971704199910163,-2238.530517578125,304.14947509765625,0.5407927632331848,0.1494627445936203,0.1211116462945938,293.3365783691406,297.1499938964844,293.1499938964844,0.0063030207529664,-479.1922302246094,298.2450256347656,0.3356800675392151,0.050000000745058,0.0559579208493232,293.19610595703125,297.1499938964844,293.1499938964844,0.2713125348091125,-3950.45947265625,304.15533447265625,0.7252535820007324,0.3508650958538055,0.2513366937637329,293.20428466796875,297.1499938964844,293.1499938964844,0.337005615234375,-6345.58984375,304.15643310546875,0.7656717896461487,0.4182418882846832,0.4036862552165985,293.2409362792969,297.1499938964844,293.1499938964844,0.0107165174558758,-3281.667236328125,301.3838806152344,0.3356800675392151,0.050000000745058,0.265440285205841,291.1493225097656,291.1499938964844,262.1060791015625,260.4373474121094,279.8623046875,293.2581481933594,291.1493225097656,1.0,0.4441265761852264,0.8163304328918457,0.8163304328918457,1.0,1.0,-1.342855453491211,0.5776734948158264,0.7651819586753845,0.2585603594779968,0.0,0.0,0.6630676984786987,228.6619873046875,220.0,-1.4952911138534546,-15262.5927734375,659.9174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,308.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71875,18000.0,0.0,0.0,0.344967782497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674529552459717,0.7674606442451477,-7.646550329809543e-06,0.0,0.0003500984457787,0.0,0.0,69.6139144897461,0.0,0.0,0.0,0.471817284822464,4.0,0.0,1.0
476160,293.1436462402344,297.1499938964844,293.1499938964844,0.0970973148941993,-2237.128662109375,304.1496887207031,0.5418808460235596,0.1494780927896499,0.1210428550839424,293.3373413085937,297.1499938964844,293.1499938964844,0.0062539004720747,-476.0508117675781,298.2110290527344,0.3364568948745727,0.050000000745058,0.0558658353984355,293.1962280273437,297.1499938964844,293.1499938964844,0.2706222534179687,-3942.426513671875,304.1556091308594,0.7260270714759827,0.3502542078495025,0.2508391439914703,293.2042236328125,297.1499938964844,293.1499938964844,0.3362106680870056,-6333.67333984375,304.1567077636719,0.7665919661521912,0.4175644814968109,0.4029501080513,293.24090576171875,297.1499938964844,293.1499938964844,0.0106612285599112,-3271.026123046875,301.368408203125,0.3364568948745727,0.050000000745058,0.2650034725666046,291.15020751953125,291.1499938964844,262.0971069335937,260.4305725097656,279.8609924316406,293.25848388671875,291.15045166015625,1.0,0.4421219527721405,0.8160479664802551,0.8160479664802551,1.0,1.0,-1.3406428098678589,0.5766216516494751,0.7640211582183838,0.2580184638500213,0.0,0.0,0.6629740595817566,226.295654296875,223.0,0.9867383241653442,-15244.4775390625,652.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,308.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.3447183966636657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767543375492096,0.7675510048866272,-7.64782089390792e-06,0.0,0.000349845358869,0.0,0.0,69.63482666015625,0.0,0.0,0.0,0.4718485176563263,4.0,0.0,1.0
476220,293.1443176269531,297.1499938964844,293.1499938964844,0.0970726758241653,-2236.63427734375,304.1498413085937,0.5424846410751343,0.1495034247636795,0.1210287660360336,293.3389587402344,297.1499938964844,293.1499938964844,0.0061728749424219,-470.8965148925781,298.1423645019531,0.3368606269359588,0.050000000745058,0.0558186210691928,293.19647216796875,297.1499938964844,293.1499938964844,0.2693900465965271,-3928.173095703125,304.1557922363281,0.7258666753768921,0.3490328788757324,0.2499576359987259,293.2040710449219,297.1499938964844,293.1499938964844,0.3347827792167663,-6312.42138671875,304.1568298339844,0.7664766311645508,0.4162220656871795,0.4016399383544922,293.24090576171875,297.1499938964844,293.1499938964844,0.0105887968093156,-3257.793212890625,301.3373107910156,0.3368606269359588,0.050000000745058,0.2647795081138611,291.1518249511719,291.1499938964844,262.0755920410156,260.4139709472656,279.8560791015625,293.2591857910156,291.1517639160156,1.0,0.4412364065647125,0.8154829144477844,0.8154829144477844,1.0,1.0,-1.337665557861328,0.5751779079437256,0.7624877095222473,0.2573027610778808,0.0,0.0,0.6625706553459167,225.054428100586,226.0,0.6801943182945251,-15214.853515625,648.0973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,308.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.3442436754703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668417096138,0.7668493390083313,-7.643166100024246e-06,0.0,0.0003493635740596,0.0,0.0,69.50881958007812,0.0,0.0,0.0,0.4715747833251953,4.0,0.0,1.0
476280,293.1443176269531,297.1499938964844,293.1499938964844,0.0970726758241653,-2236.63427734375,304.1498413085937,0.5424846410751343,0.1495034247636795,0.1210287660360336,293.3389587402344,297.1499938964844,293.1499938964844,0.0061728749424219,-470.8965148925781,298.1423645019531,0.3368606269359588,0.050000000745058,0.0558186210691928,293.19647216796875,297.1499938964844,293.1499938964844,0.2693900465965271,-3928.173095703125,304.1557922363281,0.7258666753768921,0.3490328788757324,0.2499576359987259,293.2040710449219,297.1499938964844,293.1499938964844,0.3347827792167663,-6312.42138671875,304.1568298339844,0.7664766311645508,0.4162220656871795,0.4016399383544922,293.24090576171875,297.1499938964844,293.1499938964844,0.0105887968093156,-3257.793212890625,301.3373107910156,0.3368606269359588,0.050000000745058,0.2647795081138611,291.1518249511719,291.1499938964844,262.0755920410156,260.4139709472656,279.8560791015625,293.2591857910156,291.1517639160156,1.0,0.4412364065647125,0.8154829144477844,0.8154829144477844,1.0,1.0,-1.337665557861328,0.5751779079437256,0.7624877095222473,0.2573027610778808,0.0,0.0,0.6625706553459167,225.054428100586,226.0,0.6801943182945251,-15214.853515625,648.0973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,308.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.3442436754703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668417096138,0.7668493390083313,-7.643166100024246e-06,0.0,0.0003493635740596,0.0,0.0,69.50881958007812,0.0,0.0,0.0,0.4715747833251953,4.0,0.0,1.0
476340,293.1451416015625,297.1499938964844,293.1499938964844,0.0970932766795158,-2237.03271484375,304.1498413085937,0.5422053933143616,0.1494792103767395,0.1210377216339111,293.3406982421875,297.1499938964844,293.1499938964844,0.0061010671779513,-466.3704223632813,298.0714111328125,0.3366709947586059,0.050000000745058,0.0558407753705978,293.1968688964844,297.1499938964844,293.1499938964844,0.2682617306709289,-3915.189208984375,304.1557312011719,0.7248049974441528,0.3477757573127746,0.2491068542003631,293.2040100097656,297.1499938964844,293.1499938964844,0.3334957063198089,-6293.38623046875,304.1567077636719,0.7653455138206482,0.4148667454719543,0.4003918468952179,293.2409973144531,297.1499938964844,293.1499938964844,0.0105372350662946,-3249.200927734375,301.30517578125,0.3366709947586059,0.050000000745058,0.2648845911026001,291.1505432128906,291.1499938964844,262.0497436523437,260.39361572265625,279.8491516113281,293.2600402832031,291.150390625,1.0,0.4414913654327392,0.8149179220199585,0.8149179220199585,1.0,1.0,-1.3353112936019895,0.5740113854408264,0.7612999677658081,0.2567658126354217,0.0,0.0,0.6625801920890808,225.5804443359375,229.0,-1.2020540237426758,-15193.771484375,647.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.3438142240047455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665560841560364,0.7665637135505676,-7.63935713621322e-06,0.0,0.0003489277441985,0.0,0.0,69.44426727294922,0.0,0.0,0.0,0.4714524745941162,4.0,0.0,1.0
476400,293.1451416015625,297.1499938964844,293.1499938964844,0.0970932766795158,-2237.03271484375,304.1498413085937,0.5422053933143616,0.1494792103767395,0.1210377216339111,293.3406982421875,297.1499938964844,293.1499938964844,0.0061010671779513,-466.3704223632813,298.0714111328125,0.3366709947586059,0.050000000745058,0.0558407753705978,293.1968688964844,297.1499938964844,293.1499938964844,0.2682617306709289,-3915.189208984375,304.1557312011719,0.7248049974441528,0.3477757573127746,0.2491068542003631,293.2040100097656,297.1499938964844,293.1499938964844,0.3334957063198089,-6293.38623046875,304.1567077636719,0.7653455138206482,0.4148667454719543,0.4003918468952179,293.2409973144531,297.1499938964844,293.1499938964844,0.0105372350662946,-3249.200927734375,301.30517578125,0.3366709947586059,0.050000000745058,0.2648845911026001,291.1505432128906,291.1499938964844,262.0497436523437,260.39361572265625,279.8491516113281,293.2600402832031,291.150390625,1.0,0.4414913654327392,0.8149179220199585,0.8149179220199585,1.0,1.0,-1.3353112936019895,0.5740113854408264,0.7612999677658081,0.2567658126354217,0.0,0.0,0.6625801920890808,225.5804443359375,229.0,-1.2020540237426758,-15193.771484375,647.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.3438142240047455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665560841560364,0.7665637135505676,-7.63935713621322e-06,0.0,0.0003489277441985,0.0,0.0,69.44426727294922,0.0,0.0,0.0,0.4714524745941162,4.0,0.0,1.0
476460,293.1460876464844,297.1499938964844,293.1499938964844,0.0971123725175857,-2237.40771484375,304.1498718261719,0.5414162278175354,0.1494115889072418,0.1210428401827812,293.3425598144531,297.1499938964844,293.1499938964844,0.0060336175374686,-462.1098937988281,297.9994506835937,0.3361597955226898,0.050000000745058,0.0559009350836277,293.1973876953125,297.1499938964844,293.1499938964844,0.2671450078487396,-3902.330322265625,304.1557006835937,0.7232370376586914,0.3464830219745636,0.2482589185237884,293.2040100097656,297.1499938964844,293.1499938964844,0.3322437405586242,-6274.86474609375,304.15655517578125,0.7636629939079285,0.4134977161884308,0.3991685509681701,293.24127197265625,297.1499938964844,293.1499938964844,0.0104955686256289,-3242.7265625,301.27252197265625,0.3361597955226898,0.050000000745058,0.2651699781417846,291.1489562988281,291.1499938964844,262.0201416015625,260.3699645996094,279.8405456542969,293.2609558105469,291.1487731933594,1.0,0.4424580931663513,0.8143723011016846,0.8143723011016846,1.0,1.0,-1.3332469463348389,0.5729751586914062,0.7602717876434326,0.256315529346466,0.0,0.0,0.6628249883651733,227.0738220214844,232.0,-2.010914087295532,-15178.9404296875,649.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,308.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.3434465527534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668493986129761,0.7668570280075073,-7.640856892976444e-06,0.0,0.0003485546039883,0.0,0.0,69.4937973022461,0.0,0.0,0.0,0.4715660810470581,4.0,0.0,1.0
476520,293.1460876464844,297.1499938964844,293.1499938964844,0.0971123725175857,-2237.40771484375,304.1498718261719,0.5414162278175354,0.1494115889072418,0.1210428401827812,293.3425598144531,297.1499938964844,293.1499938964844,0.0060336175374686,-462.1098937988281,297.9994506835937,0.3361597955226898,0.050000000745058,0.0559009350836277,293.1973876953125,297.1499938964844,293.1499938964844,0.2671450078487396,-3902.330322265625,304.1557006835937,0.7232370376586914,0.3464830219745636,0.2482589185237884,293.2040100097656,297.1499938964844,293.1499938964844,0.3322437405586242,-6274.86474609375,304.15655517578125,0.7636629939079285,0.4134977161884308,0.3991685509681701,293.24127197265625,297.1499938964844,293.1499938964844,0.0104955686256289,-3242.7265625,301.27252197265625,0.3361597955226898,0.050000000745058,0.2651699781417846,291.1489562988281,291.1499938964844,262.0201416015625,260.3699645996094,279.8405456542969,293.2609558105469,291.1487731933594,1.0,0.4424580931663513,0.8143723011016846,0.8143723011016846,1.0,1.0,-1.3332469463348389,0.5729751586914062,0.7602717876434326,0.256315529346466,0.0,0.0,0.6628249883651733,227.0738220214844,232.0,-2.010914087295532,-15178.9404296875,649.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,308.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.3434465527534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668493986129761,0.7668570280075073,-7.640856892976444e-06,0.0,0.0003485546039883,0.0,0.0,69.4937973022461,0.0,0.0,0.0,0.4715660810470581,4.0,0.0,1.0
476580,293.1470947265625,297.1499938964844,293.1499938964844,0.0971215516328811,-2237.597900390625,304.14990234375,0.54030841588974,0.1493070870637893,0.121037483215332,293.3444519042969,297.1499938964844,293.1499938964844,0.0059685539454221,-457.98046875,297.9266357421875,0.3354586362838745,0.050000000745058,0.0559845678508281,293.197998046875,297.1499938964844,293.1499938964844,0.2660238444805145,-3889.401611328125,304.1556701660156,0.7213520407676697,0.3451586365699768,0.2474054992198944,293.2040710449219,297.1499938964844,293.1499938964844,0.3310086727142334,-6256.5693359375,304.15643310546875,0.7616568207740784,0.4121183454990387,0.397957980632782,293.2416687011719,297.1499938964844,293.1499938964844,0.0104594752192497,-3237.44189453125,301.2393493652344,0.3354586362838745,0.050000000745058,0.2655666768550873,291.1473083496094,291.1499938964844,261.9872741699219,260.34344482421875,279.8305358886719,293.261962890625,291.14715576171875,1.0,0.4438583850860595,0.8138266205787659,0.8138266205787659,1.0,1.0,-1.3313384056091309,0.5720071196556091,0.7593312859535217,0.2559134662151336,0.0,0.0,0.6632968783378601,229.1643218994141,220.0,-2.1902718544006348,-15168.546875,653.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,308.5348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.3431514203548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676610946655273,0.7676687836647034,-7.64725700719282e-06,0.0,0.0003482550673652,0.0,0.0,69.64662170410156,0.0,0.0,0.0,0.471896767616272,4.0,0.0,1.0
476640,293.1470947265625,297.1499938964844,293.1499938964844,0.0971215516328811,-2237.597900390625,304.14990234375,0.54030841588974,0.1493070870637893,0.121037483215332,293.3444519042969,297.1499938964844,293.1499938964844,0.0059685539454221,-457.98046875,297.9266357421875,0.3354586362838745,0.050000000745058,0.0559845678508281,293.197998046875,297.1499938964844,293.1499938964844,0.2660238444805145,-3889.401611328125,304.1556701660156,0.7213520407676697,0.3451586365699768,0.2474054992198944,293.2040710449219,297.1499938964844,293.1499938964844,0.3310086727142334,-6256.5693359375,304.15643310546875,0.7616568207740784,0.4121183454990387,0.397957980632782,293.2416687011719,297.1499938964844,293.1499938964844,0.0104594752192497,-3237.44189453125,301.2393493652344,0.3354586362838745,0.050000000745058,0.2655666768550873,291.1473083496094,291.1499938964844,261.9872741699219,260.34344482421875,279.8305358886719,293.261962890625,291.14715576171875,1.0,0.4438583850860595,0.8138266205787659,0.8138266205787659,1.0,1.0,-1.3313384056091309,0.5720071196556091,0.7593312859535217,0.2559134662151336,0.0,0.0,0.6632968783378601,229.1643218994141,220.0,-2.1902718544006348,-15168.546875,653.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,308.5348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.3431514203548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676610946655273,0.7676687836647034,-7.64725700719282e-06,0.0,0.0003482550673652,0.0,0.0,69.64662170410156,0.0,0.0,0.0,0.471896767616272,4.0,0.0,1.0
476700,293.14752197265625,297.1499938964844,293.1499938964844,0.0970531776547432,-2236.3125,304.1500549316406,0.540679931640625,0.1492550522089004,0.1209633871912956,293.3453674316406,297.1499938964844,293.1499938964844,0.0059264237061142,-455.2339477539063,297.8902587890625,0.3357831239700317,0.050000000745058,0.0559457167983055,293.1982727050781,297.1499938964844,293.1499938964844,0.2653719782829284,-3881.824951171875,304.15582275390625,0.7214168906211853,0.3444958329200744,0.2469140738248825,293.2040710449219,297.1499938964844,293.1499938964844,0.3303022682666778,-6246.005859375,304.15655517578125,0.7617952823638916,0.4114347100257873,0.3972721397876739,293.24188232421875,297.1499938964844,293.1499938964844,0.0104197915643453,-3230.03466796875,301.22283935546875,0.3357831239700317,0.050000000745058,0.2653823792934418,291.1468811035156,291.1499938964844,261.96978759765625,260.3292541503906,279.8255615234375,293.2624206542969,291.1469421386719,1.0,0.4426836967468261,0.8135538101196289,0.8135538101196289,1.0,1.0,-1.329553723335266,0.5711424946784973,0.7584112286567688,0.2555107474327087,0.0,0.0,0.6635516285896301,228.15399169921875,220.0,-0.916947901248932,-15158.95703125,649.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249267578125,308.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5078125,18000.0,0.0,0.0,0.3430287539958954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682185769081116,0.7682262063026428,-7.652059139218181e-06,0.0,0.0003481305902823,0.0,0.0,69.75453186035156,0.0,0.0,0.0,0.4721245169639587,4.0,0.0,1.0
476760,293.1478576660156,297.1499938964844,293.1499938964844,0.096943087875843,-2234.224365234375,304.1502380371094,0.5416442155838013,0.1492232978343963,0.1208608597517013,293.3462219238281,297.1499938964844,293.1499938964844,0.0058784000575542,-452.0418395996094,297.8546447753906,0.3365217745304107,0.050000000745058,0.0558583252131938,293.1984558105469,297.1499938964844,293.1499938964844,0.2646456062793731,-3873.337890625,304.1560974121094,0.7221055626869202,0.343848317861557,0.2463940978050232,293.2039489746094,297.1499938964844,293.1499938964844,0.3295140564441681,-6234.146484375,304.15679931640625,0.7626364827156067,0.4107685685157776,0.3965503871440887,293.2420349121094,297.1499938964844,293.1499938964844,0.0103665851056575,-3219.481689453125,301.2068176269531,0.3365217745304107,0.050000000745058,0.2649678587913513,291.1480712890625,291.1499938964844,261.9516906738281,260.3145446777344,279.8205261230469,293.2627868652344,291.1484069824219,1.0,0.4407582879066467,0.8132809996604919,0.8132809996604919,1.0,1.0,-1.327316164970398,0.5700744390487671,0.7572417855262756,0.2549862563610077,0.0,0.0,0.6635681390762329,225.9070739746093,223.0,1.7414393424987793,-15146.0341796875,642.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,308.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.451171875,18000.0,0.0,0.0,0.342909574508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686034440994263,0.7686110734939575,-7.656315574422479e-06,0.0,0.000348009634763,0.0,0.0,69.83564758300781,0.0,0.0,0.0,0.4722803235054016,4.0,0.0,1.0
476820,293.1484069824219,297.1499938964844,293.1499938964844,0.0968498140573501,-2232.45361328125,304.1502990722656,0.5420498251914978,0.1491650342941284,0.1207853332161903,293.3478698730469,297.1499938964844,293.1499938964844,0.0057982574217021,-446.7282104492188,297.783203125,0.3368720114231109,0.050000000745058,0.0558174028992652,293.19879150390625,297.1499938964844,293.1499938964844,0.2633388638496399,-3858.147705078125,304.1562194824219,0.7218042612075806,0.3425566256046295,0.2454675436019897,293.2037048339844,297.1499938964844,293.1499938964844,0.3280985057353973,-6212.98974609375,304.1568603515625,0.7624346017837524,0.4094531238079071,0.39527028799057,293.2422790527344,297.1499938964844,293.1499938964844,0.0102960197255015,-3206.13037109375,301.1748046875,0.3368720114231109,0.050000000745058,0.2647737264633178,291.15045166015625,291.1499938964844,261.9139404296875,260.28369140625,279.8089599609375,293.2634582519531,291.15045166015625,1.0,0.4399810433387756,0.8127354383468628,0.8127354383468628,1.0,1.0,-1.324277639389038,0.5685938000679016,0.7556837797164917,0.2542953193187713,0.0,0.0,0.6633002161979675,224.8256378173828,226.0,1.6556682586669922,-15125.525390625,638.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,308.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.3426665663719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683162689208984,0.7683239579200745,-7.656050001969561e-06,0.0,0.0003477630089037,0.0,0.0,69.79539489746094,0.0,0.0,0.0,0.4721828699111938,4.0,0.0,1.0
476880,293.1484069824219,297.1499938964844,293.1499938964844,0.0968498140573501,-2232.45361328125,304.1502990722656,0.5420498251914978,0.1491650342941284,0.1207853332161903,293.3478698730469,297.1499938964844,293.1499938964844,0.0057982574217021,-446.7282104492188,297.783203125,0.3368720114231109,0.050000000745058,0.0558174028992652,293.19879150390625,297.1499938964844,293.1499938964844,0.2633388638496399,-3858.147705078125,304.1562194824219,0.7218042612075806,0.3425566256046295,0.2454675436019897,293.2037048339844,297.1499938964844,293.1499938964844,0.3280985057353973,-6212.98974609375,304.1568603515625,0.7624346017837524,0.4094531238079071,0.39527028799057,293.2422790527344,297.1499938964844,293.1499938964844,0.0102960197255015,-3206.13037109375,301.1748046875,0.3368720114231109,0.050000000745058,0.2647737264633178,291.15045166015625,291.1499938964844,261.9139404296875,260.28369140625,279.8089599609375,293.2634582519531,291.15045166015625,1.0,0.4399810433387756,0.8127354383468628,0.8127354383468628,1.0,1.0,-1.324277639389038,0.5685938000679016,0.7556837797164917,0.2542953193187713,0.0,0.0,0.6633002161979675,224.8256378173828,226.0,1.6556682586669922,-15125.525390625,638.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,308.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.3426665663719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683162689208984,0.7683239579200745,-7.656050001969561e-06,0.0,0.0003477630089037,0.0,0.0,69.79539489746094,0.0,0.0,0.0,0.4721828699111938,4.0,0.0,1.0
476940,293.1490783691406,297.1499938964844,293.1499938964844,0.0968101322650909,-2231.730712890625,304.1502685546875,0.5416218042373657,0.1490697264671325,0.1207407340407371,293.3493957519531,297.1499938964844,293.1499938964844,0.00572693021968,-442.0314331054688,297.7100830078125,0.3366504609584808,0.050000000745058,0.055843286216259,293.19921875,297.1499938964844,293.1499938964844,0.2621370255947113,-3844.24072265625,304.1561584472656,0.7206289768218994,0.3412327468395233,0.2445723116397857,293.2035217285156,297.1499938964844,293.1499938964844,0.3268267512321472,-6194.09912109375,304.1567077636719,0.7612718343734741,0.408129870891571,0.3940547406673431,293.2425537109375,297.1499938964844,293.1499938964844,0.0102450205013155,-3197.25,301.14190673828125,0.3366504609584808,0.050000000745058,0.2648965120315552,291.1498718261719,291.1499938964844,261.87457275390625,260.2513427734375,279.79638671875,293.2641296386719,291.1497802734375,1.0,0.4403002560138702,0.8121898174285889,0.8121898174285889,1.0,1.0,-1.3218591213226318,0.5673916935920715,0.7544674277305603,0.2537728548049927,0.0,0.0,0.6633512377738953,225.4461975097656,229.0,-0.2401985377073288,-15111.8134765625,638.1610717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,308.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.3424288332462311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768216073513031,0.7682237029075623,-7.654460205230862e-06,0.0,0.0003475217381492,0.0,0.0,69.77091979980469,0.0,0.0,0.0,0.472141683101654,4.0,0.0,1.0
477000,293.1490783691406,297.1499938964844,293.1499938964844,0.0968101322650909,-2231.730712890625,304.1502685546875,0.5416218042373657,0.1490697264671325,0.1207407340407371,293.3493957519531,297.1499938964844,293.1499938964844,0.00572693021968,-442.0314331054688,297.7100830078125,0.3366504609584808,0.050000000745058,0.055843286216259,293.19921875,297.1499938964844,293.1499938964844,0.2621370255947113,-3844.24072265625,304.1561584472656,0.7206289768218994,0.3412327468395233,0.2445723116397857,293.2035217285156,297.1499938964844,293.1499938964844,0.3268267512321472,-6194.09912109375,304.1567077636719,0.7612718343734741,0.408129870891571,0.3940547406673431,293.2425537109375,297.1499938964844,293.1499938964844,0.0102450205013155,-3197.25,301.14190673828125,0.3366504609584808,0.050000000745058,0.2648965120315552,291.1498718261719,291.1499938964844,261.87457275390625,260.2513427734375,279.79638671875,293.2641296386719,291.1497802734375,1.0,0.4403002560138702,0.8121898174285889,0.8121898174285889,1.0,1.0,-1.3218591213226318,0.5673916935920715,0.7544674277305603,0.2537728548049927,0.0,0.0,0.6633512377738953,225.4461975097656,229.0,-0.2401985377073288,-15111.8134765625,638.1610717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,308.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.3424288332462311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768216073513031,0.7682237029075623,-7.654460205230862e-06,0.0,0.0003475217381492,0.0,0.0,69.77091979980469,0.0,0.0,0.0,0.472141683101654,4.0,0.0,1.0
477060,293.1498413085937,297.1499938964844,293.1499938964844,0.0967769026756286,-2231.13232421875,304.1502380371094,0.5407199263572693,0.1489418298006057,0.1206995621323585,293.3507995605469,297.1499938964844,293.1499938964844,0.0056601543910801,-437.6222534179688,297.6365661621094,0.3361211717128753,0.050000000745058,0.0559056140482425,293.1997375488281,297.1499938964844,293.1499938964844,0.2609510719776153,-3830.508056640625,304.15606689453125,0.7189603447914124,0.3398775458335876,0.2436816096305847,293.2033996582031,297.1499938964844,293.1499938964844,0.3255956172943115,-6175.8056640625,304.1565246582031,0.7595924139022827,0.4067974984645843,0.3928667902946472,293.242919921875,297.1499938964844,293.1499938964844,0.0102033577859401,-3190.41845703125,301.1085205078125,0.3361211717128753,0.050000000745058,0.2651921510696411,291.1488952636719,291.1499938964844,261.8340759277344,260.21795654296875,279.7831420898437,293.2648010253906,291.1488037109375,1.0,0.441304475069046,0.811663806438446,0.811663806438446,1.0,1.0,-1.3197355270385742,0.5663249492645264,0.7534105777740479,0.2533289492130279,0.0,0.0,0.6635594964027405,226.9943084716797,217.0,-1.1280701160430908,-15102.892578125,640.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.60546875,18000.0,0.0,0.0,0.3422124981880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685112357139587,0.76851886510849,-7.656394700461533e-06,0.0,0.0003473021788522,0.0,0.0,69.82386779785156,0.0,0.0,0.0,0.4722591042518616,4.0,0.0,1.0
477120,293.1498413085937,297.1499938964844,293.1499938964844,0.0967769026756286,-2231.13232421875,304.1502380371094,0.5407199263572693,0.1489418298006057,0.1206995621323585,293.3507995605469,297.1499938964844,293.1499938964844,0.0056601543910801,-437.6222534179688,297.6365661621094,0.3361211717128753,0.050000000745058,0.0559056140482425,293.1997375488281,297.1499938964844,293.1499938964844,0.2609510719776153,-3830.508056640625,304.15606689453125,0.7189603447914124,0.3398775458335876,0.2436816096305847,293.2033996582031,297.1499938964844,293.1499938964844,0.3255956172943115,-6175.8056640625,304.1565246582031,0.7595924139022827,0.4067974984645843,0.3928667902946472,293.242919921875,297.1499938964844,293.1499938964844,0.0102033577859401,-3190.41845703125,301.1085205078125,0.3361211717128753,0.050000000745058,0.2651921510696411,291.1488952636719,291.1499938964844,261.8340759277344,260.21795654296875,279.7831420898437,293.2648010253906,291.1488037109375,1.0,0.441304475069046,0.811663806438446,0.811663806438446,1.0,1.0,-1.3197355270385742,0.5663249492645264,0.7534105777740479,0.2533289492130279,0.0,0.0,0.6635594964027405,226.9943084716797,217.0,-1.1280701160430908,-15102.892578125,640.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.60546875,18000.0,0.0,0.0,0.3422124981880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685112357139587,0.76851886510849,-7.656394700461533e-06,0.0,0.0003473021788522,0.0,0.0,69.82386779785156,0.0,0.0,0.0,0.4722591042518616,4.0,0.0,1.0
477180,293.1503601074219,297.1499938964844,293.1499938964844,0.0965700596570968,-2227.235107421875,304.1505126953125,0.5421832203865051,0.148838385939598,0.1204976588487625,293.3519592285156,297.1499938964844,293.1499938964844,0.0055716750212013,-431.6091003417969,297.5643310546875,0.3373022675514221,0.050000000745058,0.0557676032185554,293.2001342773437,297.1499938964844,293.1499938964844,0.2595295906066894,-3813.886962890625,304.15643310546875,0.7198544144630432,0.3385384082794189,0.2426407635211944,293.2031555175781,297.1499938964844,293.1499938964844,0.3241285979747772,-6153.740234375,304.15679931640625,0.7607681155204773,0.4054955542087555,0.3914918601512909,293.24322509765625,297.1499938964844,293.1499938964844,0.0101098082959651,-3171.73876953125,301.0757751464844,0.3373022675514221,0.050000000745058,0.2645374834537506,291.1499328613281,291.1499938964844,261.7929992675781,260.1839904785156,279.7706604003906,293.2652282714844,291.1502990722656,1.0,0.4379676580429077,0.8111377954483032,0.8111377954483032,1.0,1.0,-1.3156003952026367,0.5643438100814819,0.7512565851211548,0.2523795962333679,0.0,0.0,0.6635585427284241,223.43788146972656,220.0,2.275290012359619,-15081.775390625,629.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,308.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.3420038223266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688624262809753,0.7688700556755066,-7.660059964109678e-06,0.0,0.000347090390278,0.0,0.0,69.89639282226562,0.0,0.0,0.0,0.4723972976207733,4.0,0.0,1.0
477240,293.1503601074219,297.1499938964844,293.1499938964844,0.0965700596570968,-2227.235107421875,304.1505126953125,0.5421832203865051,0.148838385939598,0.1204976588487625,293.3519592285156,297.1499938964844,293.1499938964844,0.0055716750212013,-431.6091003417969,297.5643310546875,0.3373022675514221,0.050000000745058,0.0557676032185554,293.2001342773437,297.1499938964844,293.1499938964844,0.2595295906066894,-3813.886962890625,304.15643310546875,0.7198544144630432,0.3385384082794189,0.2426407635211944,293.2031555175781,297.1499938964844,293.1499938964844,0.3241285979747772,-6153.740234375,304.15679931640625,0.7607681155204773,0.4054955542087555,0.3914918601512909,293.24322509765625,297.1499938964844,293.1499938964844,0.0101098082959651,-3171.73876953125,301.0757751464844,0.3373022675514221,0.050000000745058,0.2645374834537506,291.1499328613281,291.1499938964844,261.7929992675781,260.1839904785156,279.7706604003906,293.2652282714844,291.1502990722656,1.0,0.4379676580429077,0.8111377954483032,0.8111377954483032,1.0,1.0,-1.3156003952026367,0.5643438100814819,0.7512565851211548,0.2523795962333679,0.0,0.0,0.6635585427284241,223.43788146972656,220.0,2.275290012359619,-15081.775390625,629.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,308.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.3420038223266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688624262809753,0.7688700556755066,-7.660059964109678e-06,0.0,0.000347090390278,0.0,0.0,69.89639282226562,0.0,0.0,0.0,0.4723972976207733,4.0,0.0,1.0
477300,293.1505126953125,297.1499938964844,293.1499938964844,0.0964975804090499,-2225.85888671875,304.1505432128906,0.5425848364830017,0.1488057971000671,0.1204404160380363,293.3523864746094,297.1499938964844,293.1499938964844,0.005531083792448,-428.8231201171875,297.52911376953125,0.3376300930976867,0.050000000745058,0.055729940533638,293.2002258300781,297.1499938964844,293.1499938964844,0.2588335573673248,-3805.749755859375,304.1565246582031,0.7199147343635559,0.3378841280937195,0.2421564906835556,293.20294189453125,297.1499938964844,293.1499938964844,0.3234069347381592,-6142.8935546875,304.1568908691406,0.760928213596344,0.4048634469509125,0.3908563554286957,293.2433166503906,297.1499938964844,293.1499938964844,0.0100705875083804,-3163.903076171875,301.0598449707031,0.3376300930976867,0.050000000745058,0.2643588483333587,291.15185546875,291.1499938964844,261.7724304199219,260.1669311523437,279.7640991210937,293.26531982421875,291.152099609375,1.0,0.4373332560062408,0.8108748197555542,0.8108748197555542,1.0,1.0,-1.313914775848389,0.5635311007499695,0.750383734703064,0.25198894739151,0.0,0.0,0.6632394194602966,222.4590606689453,220.0,3.1482274532318115,-15071.5966796875,626.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,308.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.3418841660022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685073614120483,0.7685149908065796,-7.658386493858416e-06,0.0,0.0003469689690973,0.0,0.0,69.83721923828125,0.0,0.0,0.0,0.4722572565078735,4.0,0.0,1.0
477360,293.1506652832031,297.1499938964844,293.1499938964844,0.0964561179280281,-2225.08447265625,304.1505126953125,0.5426661372184753,0.1487657576799392,0.1204037591814994,293.3527526855469,297.1499938964844,293.1499938964844,0.0054938867688179,-426.2879028320313,297.4933776855469,0.3377267122268677,0.050000000745058,0.0557188987731933,293.2003479003906,297.1499938964844,293.1499938964844,0.2581917643547058,-3798.281982421875,304.156494140625,0.7196292877197266,0.3372251093387604,0.2416917979717254,293.2027587890625,297.1499938964844,293.1499938964844,0.3227511048316955,-6133.09814453125,304.1568298339844,0.7607066035270691,0.404231458902359,0.3902511596679687,293.243408203125,297.1499938964844,293.1499938964844,0.0100390492007136,-3157.88330078125,301.0435791015625,0.3377267122268677,0.050000000745058,0.2643064558506012,291.15252685546875,291.1499938964844,261.7518920898437,260.14990234375,279.75738525390625,293.2654113769531,291.15252685546875,1.0,0.4370393455028534,0.8106167912483215,0.8106167912483215,1.0,1.0,-1.3125025033950806,0.5628410577774048,0.7496614456176758,0.2516739964485168,0.0,0.0,0.6629990339279175,222.15879821777344,223.0,1.9426449537277224,-15062.4189453125,624.4622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,308.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.3417553901672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679487466812134,0.7679564356803894,-7.654036380699836e-06,0.0,0.0003468382637947,0.0,0.0,69.73223114013672,0.0,0.0,0.0,0.4720387160778045,4.0,0.0,1.0
477420,293.1510925292969,297.1499938964844,293.1499938964844,0.0964037179946899,-2224.13037109375,304.1504211425781,0.5422839522361755,0.1486632525920868,0.1203478947281837,293.3532409667969,297.1499938964844,293.1499938964844,0.0054254988208413,-421.640380859375,297.4214782714844,0.3375473916530609,0.050000000745058,0.0557394511997699,293.2006225585937,297.1499938964844,293.1499938964844,0.256972998380661,-3784.13037109375,304.1563720703125,0.7184884548187256,0.3358925282955169,0.2407837808132171,293.202392578125,297.1499938964844,293.1499938964844,0.3215271234512329,-6114.87353515625,304.1565856933594,0.7596467733383179,0.402965247631073,0.3890822529792785,293.2436218261719,297.1499938964844,293.1499938964844,0.0099879214540123,-3148.6171875,301.0104675292969,0.3375473916530609,0.050000000745058,0.2644039690494537,291.1520080566406,291.1499938964844,261.7113037109375,260.1161193847656,279.7438659667969,293.2654724121094,291.1519470214844,1.0,0.4372639060020447,0.8101007342338562,0.8101007342338562,1.0,1.0,-1.3100720643997192,0.5616403818130493,0.7484316229820251,0.2511427104473114,0.0,0.0,0.6627557277679443,222.64422607421875,226.0,-0.127358004450798,-15049.3486328125,623.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,308.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.697265625,18000.0,0.0,0.0,0.3414804339408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672026753425598,0.7672103047370911,-7.646473932254594e-06,0.0,0.0003465592162683,0.0,0.0,69.57997131347656,0.0,0.0,0.0,0.4717282950878143,4.0,0.0,1.0
