time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1510925292969,297.1499938964844,293.1499938964844,0.0964037179946899,-2224.13037109375,304.1504211425781,0.5422839522361755,0.1486632525920868,0.1203478947281837,293.3532409667969,297.1499938964844,293.1499938964844,0.0054254988208413,-421.640380859375,297.4214782714844,0.3375473916530609,0.050000000745058,0.0557394511997699,293.2006225585937,297.1499938964844,293.1499938964844,0.256972998380661,-3784.13037109375,304.1563720703125,0.7184884548187256,0.3358925282955169,0.2407837808132171,293.202392578125,297.1499938964844,293.1499938964844,0.3215271234512329,-6114.87353515625,304.1565856933594,0.7596467733383179,0.402965247631073,0.3890822529792785,293.2436218261719,297.1499938964844,293.1499938964844,0.0099879214540123,-3148.6171875,301.0104675292969,0.3375473916530609,0.050000000745058,0.2644039690494537,291.1520080566406,291.1499938964844,261.7113037109375,260.1161193847656,279.7438659667969,293.2654724121094,291.1519470214844,1.0,0.4372639060020447,0.8101007342338562,0.8101007342338562,1.0,1.0,-1.3100720643997192,0.5616403818130493,0.7484316229820251,0.2511427104473114,0.0,0.0,0.6627557277679443,222.64422607421875,226.0,-0.127358004450798,-15049.3486328125,623.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,308.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.697265625,18000.0,0.0,0.0,0.3414804339408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672026753425598,0.7672103047370911,-7.646473932254594e-06,0.0,0.0003465592162683,0.0,0.0,69.57997131347656,0.0,0.0,0.0,0.4717282950878143,4.0,0.0,1.0
477540,293.1515808105469,297.1499938964844,293.1499938964844,0.0963659659028053,-2223.454345703125,304.1503601074219,0.5414068102836609,0.1485356390476226,0.1203027218580246,293.35321044921875,297.1499938964844,293.1499938964844,0.0053630378097295,-417.3876647949219,297.3505859375,0.3370361626148224,0.050000000745058,0.055798452347517,293.200927734375,297.1499938964844,293.1499938964844,0.255792886018753,-3770.424072265625,304.1562194824219,0.7168280482292175,0.3345521986484527,0.2398959100246429,293.2021179199219,297.1499938964844,293.1499938964844,0.3203553259372711,-6097.423828125,304.1563415527344,0.7580408453941345,0.401696503162384,0.3879490196704864,293.243896484375,297.1499938964844,293.1499938964844,0.0099464338272809,-3141.52197265625,300.9769287109375,0.3370361626148224,0.050000000745058,0.2646838426589966,291.1510314941406,291.1499938964844,261.6717224121094,260.0831604003906,279.7304077148437,293.26531982421875,291.1509094238281,1.0,0.4382194280624389,0.8095846176147461,0.8095846176147461,1.0,1.0,-1.3079888820648191,0.5605987310409546,0.74739009141922,0.2506953775882721,0.0,0.0,0.6626831293106079,224.108627319336,229.0,-1.1441997289657593,-15040.6591796875,625.7750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,308.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.3412021994590759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668665051460266,0.7668741345405579,-7.642489435966127e-06,0.0,0.0003462768509052,0.0,0.0,69.5074234008789,0.0,0.0,0.0,0.4715820252895355,4.0,0.0,1.0
477600,293.1515808105469,297.1499938964844,293.1499938964844,0.0963659659028053,-2223.454345703125,304.1503601074219,0.5414068102836609,0.1485356390476226,0.1203027218580246,293.35321044921875,297.1499938964844,293.1499938964844,0.0053630378097295,-417.3876647949219,297.3505859375,0.3370361626148224,0.050000000745058,0.055798452347517,293.200927734375,297.1499938964844,293.1499938964844,0.255792886018753,-3770.424072265625,304.1562194824219,0.7168280482292175,0.3345521986484527,0.2398959100246429,293.2021179199219,297.1499938964844,293.1499938964844,0.3203553259372711,-6097.423828125,304.1563415527344,0.7580408453941345,0.401696503162384,0.3879490196704864,293.243896484375,297.1499938964844,293.1499938964844,0.0099464338272809,-3141.52197265625,300.9769287109375,0.3370361626148224,0.050000000745058,0.2646838426589966,291.1510314941406,291.1499938964844,261.6717224121094,260.0831604003906,279.7304077148437,293.26531982421875,291.1509094238281,1.0,0.4382194280624389,0.8095846176147461,0.8095846176147461,1.0,1.0,-1.3079888820648191,0.5605987310409546,0.74739009141922,0.2506953775882721,0.0,0.0,0.6626831293106079,224.108627319336,229.0,-1.1441997289657593,-15040.6591796875,625.7750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,308.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.3412021994590759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668665051460266,0.7668741345405579,-7.642489435966127e-06,0.0,0.0003462768509052,0.0,0.0,69.5074234008789,0.0,0.0,0.0,0.4715820252895355,4.0,0.0,1.0
477660,293.152099609375,297.1499938964844,293.1499938964844,0.0963337197899818,-2222.880859375,304.1502990722656,0.5402327179908752,0.1483896523714065,0.1202611848711967,293.35235595703125,297.1499938964844,293.1499938964844,0.0053056762553751,-413.4698181152344,297.2818298339844,0.3363304138183594,0.050000000745058,0.0558810010552406,293.2011108398437,297.1499938964844,293.1499938964844,0.2546475529670715,-3757.11279296875,304.1560363769531,0.7148498892784119,0.3332231938838959,0.2390299141407013,293.20184326171875,297.1499938964844,293.1499938964844,0.3192164003849029,-6080.4443359375,304.1561279296875,0.7561202645301819,0.4004289805889129,0.3868393898010254,293.2442932128906,297.1499938964844,293.1499938964844,0.0099104978144168,-3135.671142578125,300.9429931640625,0.3363304138183594,0.050000000745058,0.2650754153728485,291.1498413085937,291.1499938964844,261.6336975097656,260.0514221191406,279.7171936035156,293.2647705078125,291.14971923828125,1.0,0.4396195411682129,0.8090680837631226,0.8090680837631226,1.0,1.0,-1.3061277866363523,0.5596597194671631,0.7464680671691895,0.2502982318401336,0.0,0.0,0.6627874970436096,226.17274475097656,217.0,-1.5444748401641846,-15034.7314453125,629.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,308.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.3409390151500702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669172883033752,0.7669249773025513,-7.642087439307943e-06,0.0,0.0003460097650531,0.0,0.0,69.51140594482422,0.0,0.0,0.0,0.471597284078598,4.0,0.0,1.0
477720,293.152099609375,297.1499938964844,293.1499938964844,0.0963337197899818,-2222.880859375,304.1502990722656,0.5402327179908752,0.1483896523714065,0.1202611848711967,293.35235595703125,297.1499938964844,293.1499938964844,0.0053056762553751,-413.4698181152344,297.2818298339844,0.3363304138183594,0.050000000745058,0.0558810010552406,293.2011108398437,297.1499938964844,293.1499938964844,0.2546475529670715,-3757.11279296875,304.1560363769531,0.7148498892784119,0.3332231938838959,0.2390299141407013,293.20184326171875,297.1499938964844,293.1499938964844,0.3192164003849029,-6080.4443359375,304.1561279296875,0.7561202645301819,0.4004289805889129,0.3868393898010254,293.2442932128906,297.1499938964844,293.1499938964844,0.0099104978144168,-3135.671142578125,300.9429931640625,0.3363304138183594,0.050000000745058,0.2650754153728485,291.1498413085937,291.1499938964844,261.6336975097656,260.0514221191406,279.7171936035156,293.2647705078125,291.14971923828125,1.0,0.4396195411682129,0.8090680837631226,0.8090680837631226,1.0,1.0,-1.3061277866363523,0.5596597194671631,0.7464680671691895,0.2502982318401336,0.0,0.0,0.6627874970436096,226.17274475097656,217.0,-1.5444748401641846,-15034.7314453125,629.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,308.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.3409390151500702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669172883033752,0.7669249773025513,-7.642087439307943e-06,0.0,0.0003460097650531,0.0,0.0,69.51140594482422,0.0,0.0,0.0,0.471597284078598,4.0,0.0,1.0
477780,293.1523742675781,297.1499938964844,293.1499938964844,0.0961314290761947,-2219.070068359375,304.1505432128906,0.5415409207344055,0.148283451795578,0.1200640946626663,293.3504333496094,297.1499938964844,293.1499938964844,0.0052303140982985,-408.1789855957031,297.217529296875,0.3374097943305969,0.050000000745058,0.0557553209364414,293.200927734375,297.1499938964844,293.1499938964844,0.2533004581928253,-3741.299072265625,304.1562805175781,0.715630054473877,0.3319607973098755,0.2380420714616775,293.201416015625,297.1499938964844,293.1499938964844,0.317840039730072,-6059.64990234375,304.1564025878906,0.7571413516998291,0.3992027640342712,0.3855452239513397,293.2445678710937,297.1499938964844,293.1499938964844,0.0098229311406612,-3117.703125,300.90985107421875,0.3374097943305969,0.050000000745058,0.2644792199134826,291.1508483886719,291.1499938964844,261.5977783203125,260.0214233398437,279.70562744140625,293.2635498046875,291.1512145996094,1.0,0.4365231990814209,0.8085514903068542,0.8085514903068542,1.0,1.0,-1.302245020866394,0.5578054785728455,0.7444395422935486,0.2493868917226791,0.0,0.0,0.6626675724983215,222.93240356445312,220.0,2.1918063163757324,-15015.197265625,619.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,308.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.3406791090965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670173048973083,0.7670249342918396,-7.643432581971865e-06,0.0,0.0003457459679339,0.0,0.0,69.53409576416016,0.0,0.0,0.0,0.471630334854126,4.0,0.0,1.0
477840,293.1523742675781,297.1499938964844,293.1499938964844,0.0961314290761947,-2219.070068359375,304.1505432128906,0.5415409207344055,0.148283451795578,0.1200640946626663,293.3504333496094,297.1499938964844,293.1499938964844,0.0052303140982985,-408.1789855957031,297.217529296875,0.3374097943305969,0.050000000745058,0.0557553209364414,293.200927734375,297.1499938964844,293.1499938964844,0.2533004581928253,-3741.299072265625,304.1562805175781,0.715630054473877,0.3319607973098755,0.2380420714616775,293.201416015625,297.1499938964844,293.1499938964844,0.317840039730072,-6059.64990234375,304.1564025878906,0.7571413516998291,0.3992027640342712,0.3855452239513397,293.2445678710937,297.1499938964844,293.1499938964844,0.0098229311406612,-3117.703125,300.90985107421875,0.3374097943305969,0.050000000745058,0.2644792199134826,291.1508483886719,291.1499938964844,261.5977783203125,260.0214233398437,279.70562744140625,293.2635498046875,291.1512145996094,1.0,0.4365231990814209,0.8085514903068542,0.8085514903068542,1.0,1.0,-1.302245020866394,0.5578054785728455,0.7444395422935486,0.2493868917226791,0.0,0.0,0.6626675724983215,222.93240356445312,220.0,2.1918063163757324,-15015.197265625,619.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,308.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.3406791090965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670173048973083,0.7670249342918396,-7.643432581971865e-06,0.0,0.0003457459679339,0.0,0.0,69.53409576416016,0.0,0.0,0.0,0.471630334854126,4.0,0.0,1.0
477900,293.15234375,297.1499938964844,293.1499938964844,0.0960636511445045,-2217.78173828125,304.15057373046875,0.5418972969055176,0.1482555270195007,0.1200120523571968,293.3490295410156,297.1499938964844,293.1499938964844,0.0051968758925795,-405.8064575195313,297.1875915527344,0.3377030491828918,0.050000000745058,0.0557216964662075,293.20068359375,297.1499938964844,293.1499938964844,0.2526567876338959,-3733.746337890625,304.15631103515625,0.7156646251678467,0.3313643932342529,0.2375963479280471,293.2011108398437,297.1499938964844,293.1499938964844,0.3171647489070892,-6049.4541015625,304.1564636230469,0.7572606801986694,0.3986125290393829,0.3849517405033111,293.24462890625,297.1499938964844,293.1499938964844,0.0097858924418687,-3110.081787109375,300.893798828125,0.3377030491828918,0.050000000745058,0.2643197476863861,291.1528015136719,291.1499938964844,261.5807800292969,260.0071716308594,279.6998596191406,293.2626647949219,291.153076171875,1.0,0.4359734058380127,0.8082932233810425,0.8082932233810425,1.0,1.0,-1.3006913661956787,0.5570592284202576,0.7436321377754211,0.2490143924951553,0.0,0.0,0.6622815132141113,222.05776977539065,220.0,3.16839599609375,-15005.4267578125,616.3367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,308.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.340532898902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665243148803711,0.7665319442749023,-7.640517651452683e-06,0.0,0.00034559762571,0.0,0.0,69.4480972290039,0.0,0.0,0.0,0.4714330732822418,4.0,0.0,1.0
477960,293.15234375,297.1499938964844,293.1499938964844,0.0960291251540184,-2217.13720703125,304.1505126953125,0.5419517755508423,0.1482245326042175,0.1199830323457717,293.3473815917969,297.1499938964844,293.1499938964844,0.0051671843975782,-403.7167663574219,297.1579284667969,0.3377734124660492,0.050000000745058,0.0557136684656143,293.2004089355469,297.1499938964844,293.1499938964844,0.2520769238471985,-3726.97900390625,304.1562194824219,0.7153676748275757,0.330775499343872,0.2371782809495926,293.2008056640625,297.1499938964844,293.1499938964844,0.3165556788444519,-6040.31884765625,304.1564025878906,0.7570194005966187,0.3980249762535095,0.3843900561332702,293.2446594238281,297.1499938964844,293.1499938964844,0.0097559848800301,-3104.19482421875,300.87744140625,0.3377734124660492,0.050000000745058,0.2642816603183746,291.1535339355469,291.1499938964844,261.5644836425781,259.9935607910156,279.6941223144531,293.2616882324219,291.1535339355469,1.0,0.4357473254203796,0.8080432415008545,0.8080432415008545,1.0,1.0,-1.299418807029724,0.5564396977424622,0.742979109287262,0.2487183064222335,0.0,0.0,0.661969006061554,221.83575439453125,223.0,2.0107367038726807,-14996.423828125,614.9984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.3403772413730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658156752586365,0.7658233046531677,-7.634834219061304e-06,0.0,0.0003454396501183,0.0,0.0,69.31422424316406,0.0,0.0,0.0,0.471152514219284,4.0,0.0,1.0
478020,293.15240478515625,297.1499938964844,293.1499938964844,0.0959991440176963,-2216.603271484375,304.150390625,0.5415596961975098,0.1481535881757736,0.119950957596302,293.3433837890625,297.1499938964844,293.1499938964844,0.0051151178777217,-400.071044921875,297.10028076171875,0.3375585973262787,0.050000000745058,0.055738266557455,293.1998596191406,297.1499938964844,293.1499938964844,0.2510100305080414,-3714.5654296875,304.1559143066406,0.7142384648323059,0.3296140432357788,0.2363851815462112,293.2002258300781,297.1499938964844,293.1499938964844,0.3154299855232239,-6023.49658203125,304.1561279296875,0.7559623122215271,0.3968551754951477,0.3833132088184356,293.2447814941406,297.1499938964844,293.1499938964844,0.0097073353826999,-3095.082763671875,300.84423828125,0.3375585973262787,0.050000000745058,0.2643983364105224,291.1531066894531,291.1499938964844,261.53436279296875,259.9683532714844,279.6833190917969,293.259521484375,291.15301513671875,1.0,0.4360756874084472,0.8075432181358337,0.8075432181358337,1.0,1.0,-1.2972983121871948,0.5553948283195496,0.7419034242630005,0.248228520154953,0.0,0.0,0.661577582359314,222.4277801513672,226.0,-0.0255117379128932,-14983.1494140625,614.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.34004807472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647523880004883,0.7647600173950195,-7.624400495842565e-06,0.0,0.0003451055672485,0.0,0.0,69.10044860839844,0.0,0.0,0.0,0.4707106947898865,4.0,0.0,1.0
478080,293.15240478515625,297.1499938964844,293.1499938964844,0.0959991440176963,-2216.603271484375,304.150390625,0.5415596961975098,0.1481535881757736,0.119950957596302,293.3433837890625,297.1499938964844,293.1499938964844,0.0051151178777217,-400.071044921875,297.10028076171875,0.3375585973262787,0.050000000745058,0.055738266557455,293.1998596191406,297.1499938964844,293.1499938964844,0.2510100305080414,-3714.5654296875,304.1559143066406,0.7142384648323059,0.3296140432357788,0.2363851815462112,293.2002258300781,297.1499938964844,293.1499938964844,0.3154299855232239,-6023.49658203125,304.1561279296875,0.7559623122215271,0.3968551754951477,0.3833132088184356,293.2447814941406,297.1499938964844,293.1499938964844,0.0097073353826999,-3095.082763671875,300.84423828125,0.3375585973262787,0.050000000745058,0.2643983364105224,291.1531066894531,291.1499938964844,261.53436279296875,259.9683532714844,279.6833190917969,293.259521484375,291.15301513671875,1.0,0.4360756874084472,0.8075432181358337,0.8075432181358337,1.0,1.0,-1.2972983121871948,0.5553948283195496,0.7419034242630005,0.248228520154953,0.0,0.0,0.661577582359314,222.4277801513672,226.0,-0.0255117379128932,-14983.1494140625,614.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.34004807472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647523880004883,0.7647600173950195,-7.624400495842565e-06,0.0,0.0003451055672485,0.0,0.0,69.10044860839844,0.0,0.0,0.0,0.4707106947898865,4.0,0.0,1.0
478140,293.1524963378906,297.1499938964844,293.1499938964844,0.0959957242012023,-2216.568603515625,304.1502685546875,0.5407217741012573,0.148076131939888,0.119942232966423,293.3387756347656,297.1499938964844,293.1499938964844,0.0050698658451437,-396.9041748046875,297.0455627441406,0.3370277881622314,0.050000000745058,0.0557995252311229,293.19927978515625,297.1499938964844,293.1499938964844,0.250006228685379,-3702.88427734375,304.1556091308594,0.7126169204711914,0.328468918800354,0.23563152551651,293.1996765136719,297.1499938964844,293.1499938964844,0.3143623769283294,-6007.5439453125,304.1558837890625,0.7543996572494507,0.3956937491893768,0.3822802901268005,293.2449035644531,297.1499938964844,293.1499938964844,0.0096676778048276,-3088.036376953125,300.81072998046875,0.3370277881622314,0.050000000745058,0.2646889090538025,291.1522216796875,291.1499938964844,261.5079345703125,259.9462280273437,279.6737060546875,293.2572326660156,291.1521301269531,1.0,0.4371069967746734,0.8070432543754578,0.8070432543754578,1.0,1.0,-1.295563578605652,0.5545275807380676,0.741036057472229,0.2478276938199997,0.0,0.0,0.6613361835479736,223.95399475097656,229.0,-0.9438353776931764,-14973.494140625,617.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.3397154510021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640678882598877,0.764075517654419,-7.617279152327683e-06,0.0,0.0003447680210229,0.0,0.0,68.96023559570312,0.0,0.0,0.0,0.4704196453094482,4.0,0.0,1.0
478200,293.1524963378906,297.1499938964844,293.1499938964844,0.0959957242012023,-2216.568603515625,304.1502685546875,0.5407217741012573,0.148076131939888,0.119942232966423,293.3387756347656,297.1499938964844,293.1499938964844,0.0050698658451437,-396.9041748046875,297.0455627441406,0.3370277881622314,0.050000000745058,0.0557995252311229,293.19927978515625,297.1499938964844,293.1499938964844,0.250006228685379,-3702.88427734375,304.1556091308594,0.7126169204711914,0.328468918800354,0.23563152551651,293.1996765136719,297.1499938964844,293.1499938964844,0.3143623769283294,-6007.5439453125,304.1558837890625,0.7543996572494507,0.3956937491893768,0.3822802901268005,293.2449035644531,297.1499938964844,293.1499938964844,0.0096676778048276,-3088.036376953125,300.81072998046875,0.3370277881622314,0.050000000745058,0.2646889090538025,291.1522216796875,291.1499938964844,261.5079345703125,259.9462280273437,279.6737060546875,293.2572326660156,291.1521301269531,1.0,0.4371069967746734,0.8070432543754578,0.8070432543754578,1.0,1.0,-1.295563578605652,0.5545275807380676,0.741036057472229,0.2478276938199997,0.0,0.0,0.6613361835479736,223.95399475097656,229.0,-0.9438353776931764,-14973.494140625,617.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.3397154510021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640678882598877,0.764075517654419,-7.617279152327683e-06,0.0,0.0003447680210229,0.0,0.0,68.96023559570312,0.0,0.0,0.0,0.4704196453094482,4.0,0.0,1.0
478260,293.1525573730469,297.1499938964844,293.1499938964844,0.0960089936852455,-2216.8427734375,304.150146484375,0.539627194404602,0.147997573018074,0.1199497655034065,293.33380126953125,297.1499938964844,293.1499938964844,0.0050293458625674,-394.0647888183594,296.9934387207031,0.3363131880760193,0.050000000745058,0.0558831319212913,293.1986999511719,297.1499938964844,293.1499938964844,0.2490412294864654,-3691.639404296875,304.1553649902344,0.7106837630271912,0.3273383677005768,0.2349043935537338,293.1991271972656,297.1499938964844,293.1499938964844,0.3133324980735779,-5992.13671875,304.1556396484375,0.752551257610321,0.3945448994636535,0.3812803626060486,293.2451171875,297.1499938964844,293.1499938964844,0.0096331378445029,-3082.14599609375,300.7770080566406,0.3363131880760193,0.050000000745058,0.2650855183601379,291.1513366699219,291.1499938964844,261.4857482910156,259.9276428222656,279.6656799316406,293.25494384765625,291.1512451171875,1.0,0.4385637044906616,0.8065403699874878,0.8065403699874878,1.0,1.0,-1.2940775156021118,0.5537757873535156,0.7403017282485962,0.2474794387817382,0.0,0.0,0.6612226963043213,226.0497283935547,217.0,-1.1481789350509644,-14965.5537109375,620.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,308.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.3393961489200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636882662773132,0.7636958956718445,-7.613078196300194e-06,0.0,0.0003444439498707,0.0,0.0,68.88080596923828,0.0,0.0,0.0,0.4702563285827636,4.0,0.0,1.0
478320,293.1525573730469,297.1499938964844,293.1499938964844,0.0960089936852455,-2216.8427734375,304.150146484375,0.539627194404602,0.147997573018074,0.1199497655034065,293.33380126953125,297.1499938964844,293.1499938964844,0.0050293458625674,-394.0647888183594,296.9934387207031,0.3363131880760193,0.050000000745058,0.0558831319212913,293.1986999511719,297.1499938964844,293.1499938964844,0.2490412294864654,-3691.639404296875,304.1553649902344,0.7106837630271912,0.3273383677005768,0.2349043935537338,293.1991271972656,297.1499938964844,293.1499938964844,0.3133324980735779,-5992.13671875,304.1556396484375,0.752551257610321,0.3945448994636535,0.3812803626060486,293.2451171875,297.1499938964844,293.1499938964844,0.0096331378445029,-3082.14599609375,300.7770080566406,0.3363131880760193,0.050000000745058,0.2650855183601379,291.1513366699219,291.1499938964844,261.4857482910156,259.9276428222656,279.6656799316406,293.25494384765625,291.1512451171875,1.0,0.4385637044906616,0.8065403699874878,0.8065403699874878,1.0,1.0,-1.2940775156021118,0.5537757873535156,0.7403017282485962,0.2474794387817382,0.0,0.0,0.6612226963043213,226.0497283935547,217.0,-1.1481789350509644,-14965.5537109375,620.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,308.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.3393961489200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636882662773132,0.7636958956718445,-7.613078196300194e-06,0.0,0.0003444439498707,0.0,0.0,68.88080596923828,0.0,0.0,0.0,0.4702563285827636,4.0,0.0,1.0
478380,293.1523742675781,297.1499938964844,293.1499938964844,0.0958618447184562,-2214.0546875,304.1503601074219,0.5410332679748535,0.1479728072881698,0.1198128834366798,293.3284606933594,297.1499938964844,293.1499938964844,0.0049712951295077,-389.8792114257813,296.9453430175781,0.3373850882053375,0.050000000745058,0.0557582601904869,293.1978759765625,297.1499938964844,293.1499938964844,0.2478685677051544,-3677.802978515625,304.1555480957031,0.7116001844406128,0.3262671232223511,0.2340516895055771,293.1983947753906,297.1499938964844,293.1499938964844,0.3120717704296112,-5973.001953125,304.1558837890625,0.7536104917526245,0.3934483528137207,0.3801061809062958,293.2452087402344,297.1499938964844,293.1499938964844,0.0095491232350468,-3064.318115234375,300.7442321777344,0.3373850882053375,0.050000000745058,0.2644931674003601,291.15283203125,291.1499938964844,261.46832275390625,259.9130859375,279.66070556640625,293.2525634765625,291.1532592773437,1.0,0.435514897108078,0.8060375452041626,0.8060375452041626,1.0,1.0,-1.2905914783477783,0.5521212816238403,0.7384702563285828,0.2466198056936264,0.0,0.0,0.660811185836792,222.8352966308593,220.0,2.859556198120117,-14942.67578125,611.3378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.3390752673149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632229328155518,0.7632305026054382,-7.609506155858979e-06,0.0,0.0003441183071117,0.0,0.0,68.79441833496094,0.0,0.0,0.0,0.4700555801391601,4.0,0.0,1.0
478440,293.1523742675781,297.1499938964844,293.1499938964844,0.0958618447184562,-2214.0546875,304.1503601074219,0.5410332679748535,0.1479728072881698,0.1198128834366798,293.3284606933594,297.1499938964844,293.1499938964844,0.0049712951295077,-389.8792114257813,296.9453430175781,0.3373850882053375,0.050000000745058,0.0557582601904869,293.1978759765625,297.1499938964844,293.1499938964844,0.2478685677051544,-3677.802978515625,304.1555480957031,0.7116001844406128,0.3262671232223511,0.2340516895055771,293.1983947753906,297.1499938964844,293.1499938964844,0.3120717704296112,-5973.001953125,304.1558837890625,0.7536104917526245,0.3934483528137207,0.3801061809062958,293.2452087402344,297.1499938964844,293.1499938964844,0.0095491232350468,-3064.318115234375,300.7442321777344,0.3373850882053375,0.050000000745058,0.2644931674003601,291.15283203125,291.1499938964844,261.46832275390625,259.9130859375,279.66070556640625,293.2525634765625,291.1532592773437,1.0,0.435514897108078,0.8060375452041626,0.8060375452041626,1.0,1.0,-1.2905914783477783,0.5521212816238403,0.7384702563285828,0.2466198056936264,0.0,0.0,0.660811185836792,222.8352966308593,220.0,2.859556198120117,-14942.67578125,611.3378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.3390752673149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632229328155518,0.7632305026054382,-7.609506155858979e-06,0.0,0.0003441183071117,0.0,0.0,68.79441833496094,0.0,0.0,0.0,0.4700555801391601,4.0,0.0,1.0
478500,293.1521301269531,297.1499938964844,293.1499938964844,0.0958241745829582,-2213.32373046875,304.1503601074219,0.5414488315582275,0.147989809513092,0.1197942495346069,293.32568359375,297.1499938964844,293.1499938964844,0.0049456870183348,-388.010498046875,296.92315673828125,0.3376765847206116,0.050000000745058,0.0557248145341873,293.1973571777344,297.1499938964844,293.1499938964844,0.2473072856664657,-3671.179443359375,304.1555480957031,0.7116919159889221,0.3257623016834259,0.2336706966161728,293.19793701171875,297.1499938964844,293.1499938964844,0.3114558160305023,-5963.658203125,304.1559143066406,0.7537607550621033,0.392926812171936,0.379576176404953,293.24517822265625,297.1499938964844,293.1499938964844,0.0095134461298584,-3056.7060546875,300.7284240722656,0.3376765847206116,0.050000000745058,0.2643345296382904,291.1551208496094,291.1499938964844,261.4615783691406,259.9074401855469,279.65875244140625,293.2513427734375,291.1554260253906,1.0,0.4349860846996307,0.8057860732078552,0.8057860732078552,1.0,1.0,-1.2892402410507202,0.5514766573905945,0.7377635836601257,0.2462729215621948,0.0,0.0,0.6602395176887512,221.9678497314453,220.0,3.985048294067383,-14930.6884765625,608.5396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,308.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.17578125,18000.0,0.0,0.0,0.3388950526714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623742818832397,0.7623818516731262,-7.603543053846806e-06,0.0,0.0003439354186411,0.0,0.0,68.64085388183594,0.0,0.0,0.0,0.4697118997573852,4.0,0.0,1.0
478560,293.15191650390625,297.1499938964844,293.1499938964844,0.0958211347460746,-2213.26123046875,304.1502990722656,0.5415673851966858,0.1480057090520858,0.1198003441095352,293.32281494140625,297.1499938964844,293.1499938964844,0.0049233622848987,-386.39739990234375,296.9010009765625,0.3377460241317749,0.050000000745058,0.0557168871164321,293.1968688964844,297.1499938964844,293.1499938964844,0.2468059808015823,-3665.29833984375,304.15545654296875,0.7114415168762207,0.3252625465393066,0.233315497636795,293.1974792480469,297.1499938964844,293.1499938964844,0.3109065592288971,-5955.38525390625,304.1558532714844,0.7535585165023804,0.3924101889133453,0.3790801465511322,293.2451477050781,297.1499938964844,293.1499938964844,0.0094845835119485,-3050.791748046875,300.7123413085937,0.3377460241317749,0.050000000745058,0.2642969191074371,291.1561889648437,291.1499938964844,261.4562072753906,259.9029846191406,279.6572265625,293.2501525878906,291.1562805175781,1.0,0.4347804486751556,0.8055410385131836,0.8055410385131836,1.0,1.0,-1.2881722450256348,0.5509596467018127,0.737212598323822,0.2460018992424011,0.0,0.0,0.6597118973731995,221.7510681152344,223.0,2.9403138160705566,-14919.0517578125,607.3588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.33984375,18000.0,0.0,0.0,0.3387018740177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612484097480774,0.7612560391426086,-7.594294856971828e-06,0.0,0.0003437393461354,0.0,0.0,68.42823791503906,0.0,0.0,0.0,0.4692600667476654,4.0,0.0,1.0
478620,293.15155029296875,297.1499938964844,293.1499938964844,0.0958572179079055,-2213.94775390625,304.150146484375,0.541313648223877,0.1480328738689422,0.1198420524597168,293.3169250488281,297.1499938964844,293.1499938964844,0.0048849969170987,-383.6450805664063,296.8576354980469,0.3375312983989715,0.050000000745058,0.0557414852082729,293.19586181640625,297.1499938964844,293.1499938964844,0.2458889633417129,-3654.574951171875,304.1551513671875,0.7103874683380127,0.3242749273777008,0.232644036412239,293.19659423828125,297.1499938964844,293.1499938964844,0.3099034428596496,-5940.33837890625,304.15557861328125,0.7525942921638489,0.3913878798484802,0.3781401216983795,293.2450866699219,297.1499938964844,293.1499938964844,0.0094374781474471,-3041.5595703125,300.6795959472656,0.3375312983989715,0.050000000745058,0.2644136250019073,291.15655517578125,291.1499938964844,261.4499206542969,259.8978576660156,279.6558532714844,293.2479858398437,291.15655517578125,1.0,0.4351475536823272,0.8050510287284851,0.8050510287284851,1.0,1.0,-1.286466121673584,0.5501224994659424,0.7363436222076416,0.2455612123012542,0.0,0.0,0.6588050723075867,222.348388671875,226.0,1.0655572414398191,-14899.3310546875,607.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,308.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.330078125,18000.0,0.0,0.0,0.3382836580276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591665983200073,0.7591741681098938,-7.575072231702506e-06,0.0,0.000343314895872,0.0,0.0,68.02153015136719,0.0,0.0,0.0,0.4683994054794311,4.0,0.0,1.0
478680,293.15155029296875,297.1499938964844,293.1499938964844,0.0958572179079055,-2213.94775390625,304.150146484375,0.541313648223877,0.1480328738689422,0.1198420524597168,293.3169250488281,297.1499938964844,293.1499938964844,0.0048849969170987,-383.6450805664063,296.8576354980469,0.3375312983989715,0.050000000745058,0.0557414852082729,293.19586181640625,297.1499938964844,293.1499938964844,0.2458889633417129,-3654.574951171875,304.1551513671875,0.7103874683380127,0.3242749273777008,0.232644036412239,293.19659423828125,297.1499938964844,293.1499938964844,0.3099034428596496,-5940.33837890625,304.15557861328125,0.7525942921638489,0.3913878798484802,0.3781401216983795,293.2450866699219,297.1499938964844,293.1499938964844,0.0094374781474471,-3041.5595703125,300.6795959472656,0.3375312983989715,0.050000000745058,0.2644136250019073,291.15655517578125,291.1499938964844,261.4499206542969,259.8978576660156,279.6558532714844,293.2479858398437,291.15655517578125,1.0,0.4351475536823272,0.8050510287284851,0.8050510287284851,1.0,1.0,-1.286466121673584,0.5501224994659424,0.7363436222076416,0.2455612123012542,0.0,0.0,0.6588050723075867,222.348388671875,226.0,1.0655572414398191,-14899.3310546875,607.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,308.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.330078125,18000.0,0.0,0.0,0.3382836580276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591665983200073,0.7591741681098938,-7.575072231702506e-06,0.0,0.000343314895872,0.0,0.0,68.02153015136719,0.0,0.0,0.0,0.4683994054794311,4.0,0.0,1.0
478740,293.1512145996094,297.1499938964844,293.1499938964844,0.0959226191043853,-2215.182861328125,304.1499938964844,0.5406252145767212,0.1480579376220703,0.1199104413390159,293.310791015625,297.1499938964844,293.1499938964844,0.0048527158796787,-381.3338012695313,296.8167724609375,0.3370039165019989,0.050000000745058,0.0558023788034915,293.1949157714844,297.1499938964844,293.1499938964844,0.2450315803289413,-3644.54833984375,304.1548767089844,0.7088274955749512,0.3233051598072052,0.2320111542940139,293.1957397460937,297.1499938964844,293.1499938964844,0.3089613914489746,-5926.2109375,304.1552734375,0.7511404752731323,0.3903795182704925,0.3772493600845337,293.2450866699219,297.1499938964844,293.1499938964844,0.009398871101439,-3034.32275390625,300.6466369628906,0.3370039165019989,0.050000000745058,0.2647024691104889,291.1565856933594,291.1499938964844,261.45001220703125,259.8981018066406,279.656982421875,293.2460327148437,291.15655517578125,1.0,0.4362123012542724,0.8045609593391418,0.8045609593391418,1.0,1.0,-1.2851535081863403,0.5494669079780579,0.7356866002082825,0.2452086210250854,0.0,0.0,0.6579252481460571,223.8705596923828,229.0,0.2535860538482666,-14881.6875,610.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,308.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.544921875,18000.0,0.0,0.0,0.337837666273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572022080421448,0.7572097778320312,-7.556805940112099e-06,0.0,0.0003428622731007,0.0,0.0,67.63821411132812,0.0,0.0,0.0,0.4675813615322113,4.0,0.0,1.0
478800,293.1512145996094,297.1499938964844,293.1499938964844,0.0959226191043853,-2215.182861328125,304.1499938964844,0.5406252145767212,0.1480579376220703,0.1199104413390159,293.310791015625,297.1499938964844,293.1499938964844,0.0048527158796787,-381.3338012695313,296.8167724609375,0.3370039165019989,0.050000000745058,0.0558023788034915,293.1949157714844,297.1499938964844,293.1499938964844,0.2450315803289413,-3644.54833984375,304.1548767089844,0.7088274955749512,0.3233051598072052,0.2320111542940139,293.1957397460937,297.1499938964844,293.1499938964844,0.3089613914489746,-5926.2109375,304.1552734375,0.7511404752731323,0.3903795182704925,0.3772493600845337,293.2450866699219,297.1499938964844,293.1499938964844,0.009398871101439,-3034.32275390625,300.6466369628906,0.3370039165019989,0.050000000745058,0.2647024691104889,291.1565856933594,291.1499938964844,261.45001220703125,259.8981018066406,279.656982421875,293.2460327148437,291.15655517578125,1.0,0.4362123012542724,0.8045609593391418,0.8045609593391418,1.0,1.0,-1.2851535081863403,0.5494669079780579,0.7356866002082825,0.2452086210250854,0.0,0.0,0.6579252481460571,223.8705596923828,229.0,0.2535860538482666,-14881.6875,610.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,308.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.544921875,18000.0,0.0,0.0,0.337837666273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572022080421448,0.7572097778320312,-7.556805940112099e-06,0.0,0.0003428622731007,0.0,0.0,67.63821411132812,0.0,0.0,0.0,0.4675813615322113,4.0,0.0,1.0
478860,293.16070556640625,297.1499938964844,293.1499938964844,0.0947703197598457,-2193.3935546875,304.1519470214844,0.5372000336647034,0.1460856646299362,0.1187734901905059,293.3164367675781,297.1499938964844,293.1499938964844,0.0047906418330967,-376.7730102539063,296.748779296875,0.3361584544181824,0.050000000745058,0.0559015199542045,293.20367431640625,297.1499938964844,293.1499938964844,0.2427155822515487,-3616.602294921875,304.1571655273437,0.7055400609970093,0.3203744292259216,0.2303093373775482,293.2047424316406,297.1499938964844,293.1499938964844,0.3064613938331604,-5887.2802734375,304.1577453613281,0.7482255697250366,0.3873761296272278,0.3748917579650879,293.2573547363281,297.1499938964844,293.1499938964844,0.009305072017014,-3015.388916015625,300.581298828125,0.3361584544181824,0.050000000745058,0.2651727497577667,291.16265869140625,291.1499938964844,261.4557189941406,259.9031066894531,279.67047119140625,293.2567443847656,291.1640319824219,1.0,0.4375563859939575,0.8040676116943359,0.8040676116943359,1.0,1.0,-1.27936053276062,0.5467900633811951,0.7325704097747803,0.243716761469841,0.0,0.0,0.6560277342796326,226.29168701171875,217.0,10.68553066253662,-14826.9453125,611.4426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,308.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.712890625,18000.0,0.0,0.0,0.3373136222362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544978857040405,0.7545053958892822,-7.535184522566851e-06,0.0,0.0003423304588068,0.0,0.0,67.13671875,0.0,0.0,0.0,0.4664480686187744,4.0,0.0,1.0
478920,293.16070556640625,297.1499938964844,293.1499938964844,0.0947703197598457,-2193.3935546875,304.1519470214844,0.5372000336647034,0.1460856646299362,0.1187734901905059,293.3164367675781,297.1499938964844,293.1499938964844,0.0047906418330967,-376.7730102539063,296.748779296875,0.3361584544181824,0.050000000745058,0.0559015199542045,293.20367431640625,297.1499938964844,293.1499938964844,0.2427155822515487,-3616.602294921875,304.1571655273437,0.7055400609970093,0.3203744292259216,0.2303093373775482,293.2047424316406,297.1499938964844,293.1499938964844,0.3064613938331604,-5887.2802734375,304.1577453613281,0.7482255697250366,0.3873761296272278,0.3748917579650879,293.2573547363281,297.1499938964844,293.1499938964844,0.009305072017014,-3015.388916015625,300.581298828125,0.3361584544181824,0.050000000745058,0.2651727497577667,291.16265869140625,291.1499938964844,261.4557189941406,259.9031066894531,279.67047119140625,293.2567443847656,291.1640319824219,1.0,0.4375563859939575,0.8040676116943359,0.8040676116943359,1.0,1.0,-1.27936053276062,0.5467900633811951,0.7325704097747803,0.243716761469841,0.0,0.0,0.6560277342796326,226.29168701171875,217.0,10.68553066253662,-14826.9453125,611.4426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,308.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.712890625,18000.0,0.0,0.0,0.3373136222362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544978857040405,0.7545053958892822,-7.535184522566851e-06,0.0,0.0003423304588068,0.0,0.0,67.13671875,0.0,0.0,0.0,0.4664480686187744,4.0,0.0,1.0
478980,293.162841796875,297.1499938964844,293.1499938964844,0.0938629060983657,-2176.23876953125,304.1527709960937,0.5372304320335388,0.1453691720962524,0.1179450750350952,293.3179626464844,297.1499938964844,293.1499938964844,0.0047209030017256,-371.5234375,296.6937561035156,0.3371854722499847,0.050000000745058,0.0557814352214336,293.2060241699219,297.1499938964844,293.1499938964844,0.2404939979314804,-3589.9189453125,304.1584167480469,0.7056758403778076,0.3185268640518188,0.2287965416908264,293.20709228515625,297.1499938964844,293.1499938964844,0.3040329813957214,-5849.7470703125,304.1591491699219,0.7485944032669067,0.3855029642581939,0.3728014528751373,293.26568603515625,297.1499938964844,293.1499938964844,0.0091789569705724,-2987.18603515625,300.5243835449219,0.3371854722499847,0.050000000745058,0.2646031081676483,291.1747131347656,291.1499938964844,261.4657592773437,259.9116516113281,279.6846008300781,293.2652893066406,291.1755676269531,1.0,0.4343371987342834,0.8035742044448853,0.8035742044448853,1.0,1.0,-1.2730379104614258,0.5438867211341858,0.7291511297225952,0.2420609891414642,0.0,0.0,0.6518662571907043,223.153076171875,205.0,13.502215385437012,-14748.0751953125,600.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,308.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.2265625,18000.0,0.0,0.0,0.3365449607372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470740675926208,0.7470815777778625,-7.477333383576479e-06,0.0,0.0003415503597352,0.0,0.0,65.7818374633789,0.0,0.0,0.0,0.4634556472301483,4.0,0.0,1.0
479040,293.162841796875,297.1499938964844,293.1499938964844,0.0938629060983657,-2176.23876953125,304.1527709960937,0.5372304320335388,0.1453691720962524,0.1179450750350952,293.3179626464844,297.1499938964844,293.1499938964844,0.0047209030017256,-371.5234375,296.6937561035156,0.3371854722499847,0.050000000745058,0.0557814352214336,293.2060241699219,297.1499938964844,293.1499938964844,0.2404939979314804,-3589.9189453125,304.1584167480469,0.7056758403778076,0.3185268640518188,0.2287965416908264,293.20709228515625,297.1499938964844,293.1499938964844,0.3040329813957214,-5849.7470703125,304.1591491699219,0.7485944032669067,0.3855029642581939,0.3728014528751373,293.26568603515625,297.1499938964844,293.1499938964844,0.0091789569705724,-2987.18603515625,300.5243835449219,0.3371854722499847,0.050000000745058,0.2646031081676483,291.1747131347656,291.1499938964844,261.4657592773437,259.9116516113281,279.6846008300781,293.2652893066406,291.1755676269531,1.0,0.4343371987342834,0.8035742044448853,0.8035742044448853,1.0,1.0,-1.2730379104614258,0.5438867211341858,0.7291511297225952,0.2420609891414642,0.0,0.0,0.6518662571907043,223.153076171875,205.0,13.502215385437012,-14748.0751953125,600.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,308.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.2265625,18000.0,0.0,0.0,0.3365449607372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470740675926208,0.7470815777778625,-7.477333383576479e-06,0.0,0.0003415503597352,0.0,0.0,65.7818374633789,0.0,0.0,0.0,0.4634556472301483,4.0,0.0,1.0
479100,293.1628112792969,297.1499938964844,293.1499938964844,0.0935778319835662,-2170.874755859375,304.1527709960937,0.5383362770080566,0.1452121138572693,0.1176895871758461,293.3175354003906,297.1499938964844,293.1499938964844,0.0046841762959957,-368.77337646484375,296.66815185546875,0.3382247984409332,0.050000000745058,0.0556626319885253,293.2061462402344,297.1499938964844,293.1499938964844,0.2395716607570648,-3578.926025390625,304.1585693359375,0.7067645192146301,0.317795068025589,0.2281618863344192,293.20709228515625,297.1499938964844,293.1499938964844,0.3030439019203186,-5834.6259765625,304.1593017578125,0.7497586011886597,0.38477823138237,0.3719455897808075,293.2686462402344,297.1499938964844,293.1499938964844,0.0091083282604813,-2971.138427734375,300.49761962890625,0.3382247984409332,0.050000000745058,0.264039546251297,291.1787109375,291.1499938964844,261.4722900390625,259.91717529296875,279.6914367675781,293.2683410644531,291.1793518066406,1.0,0.4317428171634674,0.8033275604248047,0.8033275604248047,1.0,1.0,-1.2700687646865845,0.5425243973731995,0.727544367313385,0.2412766963243484,0.0,0.0,0.649547815322876,220.098876953125,205.0,11.93040657043457,-14706.91796875,591.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,308.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.150390625,18000.0,0.0,0.0,0.3360417485237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423790097236633,0.7423864006996155,-7.437563908752054e-06,0.0,0.0003410396457184,0.0,0.0,64.9122085571289,0.0,0.0,0.0,0.461548388004303,4.0,0.0,1.0
479160,293.1624450683594,297.1499938964844,293.1499938964844,0.093343399465084,-2166.475830078125,304.1527099609375,0.5399007201194763,0.1451221108436584,0.117479421198368,293.31646728515625,297.1499938964844,293.1499938964844,0.0046472493559122,-366.0105895996094,296.6438903808594,0.3395169675350189,0.050000000745058,0.055518627166748,293.2058410644531,297.1499938964844,293.1499938964844,0.2387249767780304,-3568.866943359375,304.1585388183594,0.7083144187927246,0.317143052816391,0.227574348449707,293.2066955566406,297.1499938964844,293.1499938964844,0.3021418452262878,-5820.89697265625,304.15924072265625,0.7513723969459534,0.3841353058815002,0.3711588680744171,293.2709350585937,297.1499938964844,293.1499938964844,0.0090352464467287,-2954.37451171875,300.47186279296875,0.3395169675350189,0.050000000745058,0.2633564472198486,291.18182373046875,291.1499938964844,261.479736328125,259.9234619140625,279.6981811523437,293.27069091796875,291.18231201171875,1.0,0.42866912484169,0.8031128644943237,0.8031128644943237,1.0,1.0,-1.2671295404434204,0.5411801934242249,0.7259494066238403,0.2405007630586624,0.0,0.0,0.6471125483512878,216.40711975097656,208.0,10.07462215423584,-14665.359375,582.0409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,308.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0625,18000.0,0.0,0.0,0.3354566693305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373405694961548,0.7373479604721069,-7.394080512312939e-06,0.0,0.0003404458693694,0.0,0.0,63.98133087158203,0.0,0.0,0.0,0.4594948589801788,4.0,0.0,1.0
