time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.161376953125,297.1499938964844,293.1499938964844,0.0931291878223419,-2162.529296875,304.15216064453125,0.5412560105323792,0.1450233459472656,0.1172885447740554,293.3127746582031,297.1499938964844,293.1499938964844,0.0045931804925203,-362.0018005371094,296.59783935546875,0.3406547307968139,0.050000000745058,0.0553951188921928,293.2046203613281,297.1499938964844,293.1499938964844,0.2374177873134613,-3553.507568359375,304.1578674316406,0.7092004418373108,0.315973162651062,0.2266419529914856,293.205322265625,297.1499938964844,293.1499938964844,0.3007548749446869,-5800.0849609375,304.158447265625,0.7524192333221436,0.3829766511917114,0.3699113130569458,293.2740783691406,297.1499938964844,293.1499938964844,0.0089319897815585,-2931.376953125,300.4219970703125,0.3406547307968139,0.050000000745058,0.2627705931663513,291.18414306640625,291.1499938964844,261.4973449707031,259.938232421875,279.7106018066406,293.27392578125,291.1839599609375,1.0,0.4262720346450805,0.8026835322380066,0.8026835322380066,1.0,1.0,-1.2633904218673706,0.5394619107246399,0.7239285707473755,0.2394753843545913,0.0,0.0,0.642325758934021,213.22154235839844,211.0,2.9409637451171875,-14595.794921875,572.7963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877868652344,308.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.017578125,18000.0,0.0,0.0,0.3340647518634796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7268038988113403,0.7268111705780029,-7.301519417524105e-06,0.0,0.0003390332567505,0.0,0.0,62.04990005493164,0.0,0.0,0.0,0.4552063643932342,4.0,0.0,1.0
479280,293.161376953125,297.1499938964844,293.1499938964844,0.0931291878223419,-2162.529296875,304.15216064453125,0.5412560105323792,0.1450233459472656,0.1172885447740554,293.3127746582031,297.1499938964844,293.1499938964844,0.0045931804925203,-362.0018005371094,296.59783935546875,0.3406547307968139,0.050000000745058,0.0553951188921928,293.2046203613281,297.1499938964844,293.1499938964844,0.2374177873134613,-3553.507568359375,304.1578674316406,0.7092004418373108,0.315973162651062,0.2266419529914856,293.205322265625,297.1499938964844,293.1499938964844,0.3007548749446869,-5800.0849609375,304.158447265625,0.7524192333221436,0.3829766511917114,0.3699113130569458,293.2740783691406,297.1499938964844,293.1499938964844,0.0089319897815585,-2931.376953125,300.4219970703125,0.3406547307968139,0.050000000745058,0.2627705931663513,291.18414306640625,291.1499938964844,261.4973449707031,259.938232421875,279.7106018066406,293.27392578125,291.1839599609375,1.0,0.4262720346450805,0.8026835322380066,0.8026835322380066,1.0,1.0,-1.2633904218673706,0.5394619107246399,0.7239285707473755,0.2394753843545913,0.0,0.0,0.642325758934021,213.22154235839844,211.0,2.9409637451171875,-14595.794921875,572.7963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877868652344,308.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.017578125,18000.0,0.0,0.0,0.3340647518634796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7268038988113403,0.7268111705780029,-7.301519417524105e-06,0.0,0.0003390332567505,0.0,0.0,62.04990005493164,0.0,0.0,0.0,0.4552063643932342,4.0,0.0,1.0
479340,293.1603088378906,297.1499938964844,293.1499938964844,0.0930660739541053,-2161.47607421875,304.15155029296875,0.54147869348526,0.1449504345655441,0.1172076314687728,293.3074951171875,297.1499938964844,293.1499938964844,0.00455401558429,-359.16082763671875,296.5542907714844,0.3409052789211273,0.050000000745058,0.0553683377802372,293.203125,297.1499938964844,293.1499938964844,0.2364143431186676,-3541.85400390625,304.15692138671875,0.7087624073028564,0.3148958086967468,0.2258588075637817,293.2037658691406,297.1499938964844,293.1499938964844,0.2996962964534759,-5784.4228515625,304.15740966796875,0.7521311044692993,0.3818913400173187,0.3688502311706543,293.2759704589844,297.1499938964844,293.1499938964844,0.0088566439226269,-2915.4267578125,300.37286376953125,0.3409052789211273,0.050000000745058,0.2626435458660126,291.1810302734375,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.27587890625,291.1806030273437,1.0,0.4256138503551483,0.8022541403770447,0.8022541403770447,1.0,1.0,-1.2608773708343506,0.5382964611053467,0.7225809693336487,0.2387592643499374,0.0,0.0,0.6383762359619141,212.5039825439453,214.0,-2.979319334030152,-14540.36328125,569.6629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,308.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.431640625,18000.0,0.0,0.0,0.332457959651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175131440162659,0.7175203561782837,-7.216961421363521e-06,0.0,0.00033740256913,0.0,0.0,60.35699462890625,0.0,0.0,0.0,0.4514092803001404,4.0,0.0,1.0
479400,293.1603088378906,297.1499938964844,293.1499938964844,0.0930660739541053,-2161.47607421875,304.15155029296875,0.54147869348526,0.1449504345655441,0.1172076314687728,293.3074951171875,297.1499938964844,293.1499938964844,0.00455401558429,-359.16082763671875,296.5542907714844,0.3409052789211273,0.050000000745058,0.0553683377802372,293.203125,297.1499938964844,293.1499938964844,0.2364143431186676,-3541.85400390625,304.15692138671875,0.7087624073028564,0.3148958086967468,0.2258588075637817,293.2037658691406,297.1499938964844,293.1499938964844,0.2996962964534759,-5784.4228515625,304.15740966796875,0.7521311044692993,0.3818913400173187,0.3688502311706543,293.2759704589844,297.1499938964844,293.1499938964844,0.0088566439226269,-2915.4267578125,300.37286376953125,0.3409052789211273,0.050000000745058,0.2626435458660126,291.1810302734375,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.27587890625,291.1806030273437,1.0,0.4256138503551483,0.8022541403770447,0.8022541403770447,1.0,1.0,-1.2608773708343506,0.5382964611053467,0.7225809693336487,0.2387592643499374,0.0,0.0,0.6383762359619141,212.5039825439453,214.0,-2.979319334030152,-14540.36328125,569.6629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,308.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.431640625,18000.0,0.0,0.0,0.332457959651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175131440162659,0.7175203561782837,-7.216961421363521e-06,0.0,0.00033740256913,0.0,0.0,60.35699462890625,0.0,0.0,0.0,0.4514092803001404,4.0,0.0,1.0
479460,293.1593322753906,297.1499938964844,293.1499938964844,0.0930715277791023,-2161.70751953125,304.1510314941406,0.5410311818122864,0.1448919624090194,0.1171834766864776,293.3010559082031,297.1499938964844,293.1499938964844,0.0045245373621582,-357.05181884765625,296.514892578125,0.3406387269496918,0.050000000745058,0.0553968735039234,293.2014465332031,297.1499938964844,293.1499938964844,0.2355646640062332,-3532.01708984375,304.1560363769531,0.7075570821762085,0.313890129327774,0.2251674085855484,293.2022399902344,297.1499938964844,293.1499938964844,0.2987800240516662,-5770.888671875,304.1564636230469,0.751063346862793,0.3808398842811584,0.3678838312625885,293.2771301269531,297.1499938964844,293.1499938964844,0.008796164765954,-2903.095458984375,300.3246459960937,0.3406387269496918,0.050000000745058,0.2627789080142975,291.176513671875,291.1499938964844,261.5419006347656,259.9754333496094,279.735595703125,293.277099609375,291.176025390625,1.0,0.4260521829128265,0.8018143773078918,0.8018143773078918,1.0,1.0,-1.259049892425537,0.5374412536621094,0.721608579158783,0.2382074296474456,0.0,0.0,0.6351397633552551,213.19754028320312,217.0,-5.729332447052002,-14494.5341796875,569.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877624511719,308.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8671875,18000.0,0.0,0.0,0.3307377099990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098278999328613,0.7098350524902344,-7.146829375415109e-06,0.0,0.0003356567176524,0.0,0.0,58.97640228271485,0.0,0.0,0.0,0.4482693672180176,4.0,0.0,1.0
479520,293.1593322753906,297.1499938964844,293.1499938964844,0.0930715277791023,-2161.70751953125,304.1510314941406,0.5410311818122864,0.1448919624090194,0.1171834766864776,293.3010559082031,297.1499938964844,293.1499938964844,0.0045245373621582,-357.05181884765625,296.514892578125,0.3406387269496918,0.050000000745058,0.0553968735039234,293.2014465332031,297.1499938964844,293.1499938964844,0.2355646640062332,-3532.01708984375,304.1560363769531,0.7075570821762085,0.313890129327774,0.2251674085855484,293.2022399902344,297.1499938964844,293.1499938964844,0.2987800240516662,-5770.888671875,304.1564636230469,0.751063346862793,0.3808398842811584,0.3678838312625885,293.2771301269531,297.1499938964844,293.1499938964844,0.008796164765954,-2903.095458984375,300.3246459960937,0.3406387269496918,0.050000000745058,0.2627789080142975,291.176513671875,291.1499938964844,261.5419006347656,259.9754333496094,279.735595703125,293.277099609375,291.176025390625,1.0,0.4260521829128265,0.8018143773078918,0.8018143773078918,1.0,1.0,-1.259049892425537,0.5374412536621094,0.721608579158783,0.2382074296474456,0.0,0.0,0.6351397633552551,213.19754028320312,217.0,-5.729332447052002,-14494.5341796875,569.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877624511719,308.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8671875,18000.0,0.0,0.0,0.3307377099990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098278999328613,0.7098350524902344,-7.146829375415109e-06,0.0,0.0003356567176524,0.0,0.0,58.97640228271485,0.0,0.0,0.0,0.4482693672180176,4.0,0.0,1.0
479580,293.15838623046875,297.1499938964844,293.1499938964844,0.0931184366345405,-2162.7041015625,304.1506042480469,0.5401774048805237,0.1448447257280349,0.1171961948275566,293.2937927246094,297.1499938964844,293.1499938964844,0.0045022997073829,-355.4827880859375,296.4798278808594,0.340056449174881,0.050000000745058,0.0554597601294517,293.1996765136719,297.1499938964844,293.1499938964844,0.2348235696554184,-3523.4404296875,304.1552734375,0.7058969736099243,0.3129463195800781,0.2245477139949798,293.2007751464844,297.1499938964844,293.1499938964844,0.297942578792572,-5758.48291015625,304.1557006835937,0.7495224475860596,0.3798112571239471,0.3669733107089996,293.27789306640625,297.1499938964844,293.1499938964844,0.008744491264224,-2892.8642578125,300.27703857421875,0.340056449174881,0.050000000745058,0.2630772292613983,291.1715393066406,291.1499938964844,261.5681457519531,259.99725341796875,279.748779296875,293.2778625488281,291.1710510253906,1.0,0.4271705746650696,0.801374614238739,0.801374614238739,1.0,1.0,-1.257664442062378,0.536787748336792,0.7208766341209412,0.2377589046955108,0.0,0.0,0.6326023936271667,214.7674102783203,220.0,-6.692332744598389,-14454.8916015625,572.4767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.646484375,18000.0,0.0,0.0,0.328993558883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036996483802795,0.7037067413330078,-7.090784492902458e-06,0.0,0.000333886622684,0.0,0.0,57.88829803466797,0.0,0.0,0.0,0.4457695186138153,4.0,0.0,1.0
479640,293.15838623046875,297.1499938964844,293.1499938964844,0.0931184366345405,-2162.7041015625,304.1506042480469,0.5401774048805237,0.1448447257280349,0.1171961948275566,293.2937927246094,297.1499938964844,293.1499938964844,0.0045022997073829,-355.4827880859375,296.4798278808594,0.340056449174881,0.050000000745058,0.0554597601294517,293.1996765136719,297.1499938964844,293.1499938964844,0.2348235696554184,-3523.4404296875,304.1552734375,0.7058969736099243,0.3129463195800781,0.2245477139949798,293.2007751464844,297.1499938964844,293.1499938964844,0.297942578792572,-5758.48291015625,304.1557006835937,0.7495224475860596,0.3798112571239471,0.3669733107089996,293.27789306640625,297.1499938964844,293.1499938964844,0.008744491264224,-2892.8642578125,300.27703857421875,0.340056449174881,0.050000000745058,0.2630772292613983,291.1715393066406,291.1499938964844,261.5681457519531,259.99725341796875,279.748779296875,293.2778625488281,291.1710510253906,1.0,0.4271705746650696,0.801374614238739,0.801374614238739,1.0,1.0,-1.257664442062378,0.536787748336792,0.7208766341209412,0.2377589046955108,0.0,0.0,0.6326023936271667,214.7674102783203,220.0,-6.692332744598389,-14454.8916015625,572.4767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.646484375,18000.0,0.0,0.0,0.328993558883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036996483802795,0.7037067413330078,-7.090784492902458e-06,0.0,0.000333886622684,0.0,0.0,57.88829803466797,0.0,0.0,0.0,0.4457695186138153,4.0,0.0,1.0
479700,293.157958984375,297.1499938964844,293.1499938964844,0.0931517630815506,-2163.380859375,304.15045166015625,0.5396522283554077,0.1448242515325546,0.1172122731804847,293.2898864746094,297.1499938964844,293.1499938964844,0.0044934172183275,-354.8630065917969,296.4639892578125,0.3396884202957153,0.050000000745058,0.0554999075829982,293.19879150390625,297.1499938964844,293.1499938964844,0.2344798445701599,-3519.45556640625,304.1549377441406,0.7049564123153687,0.3124912977218628,0.2242571413516998,293.2000732421875,297.1499938964844,293.1499938964844,0.2975447475910187,-5752.56982421875,304.1553955078125,0.7486408948898315,0.3793075084686279,0.3665362298488617,293.2781677246094,297.1499938964844,293.1499938964844,0.0087207462638616,-2888.2294921875,300.25341796875,0.3396884202957153,0.050000000745058,0.2632676661014557,291.1690979003906,291.1499938964844,261.58209228515625,260.00885009765625,279.7555847167969,293.27813720703125,291.16864013671875,1.0,0.4279011487960815,0.8011547327041626,0.8011547327041626,1.0,1.0,-1.2570903301239014,0.5365154147148132,0.7205749154090881,0.2375615090131759,0.0,0.0,0.6315783858299255,215.77444458007807,220.0,-6.755380153656006,-14436.7265625,574.2664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53057861328125,308.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.50390625,18000.0,0.0,0.0,0.3281368613243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011930346488953,0.7012001276016235,-7.067784736136673e-06,0.0,0.0003330172039568,0.0,0.0,57.44621276855469,0.0,0.0,0.0,0.4447473883628845,4.0,0.0,1.0
479760,293.15753173828125,297.1499938964844,293.1499938964844,0.0931892469525337,-2164.130859375,304.1502990722656,0.53908371925354,0.1448052525520324,0.1172328740358352,293.28582763671875,297.1499938964844,293.1499938964844,0.0044857999309897,-354.3357849121094,296.4492492675781,0.3392866253852844,0.050000000745058,0.0555441044270992,293.1979064941406,297.1499938964844,293.1499938964844,0.2341487258672714,-3515.60986328125,304.1546325683594,0.7039674520492554,0.31204554438591,0.2239763736724853,293.1993713378906,297.1499938964844,293.1499938964844,0.2971575260162353,-5746.8017578125,304.1551208496094,0.7477126717567444,0.3788109421730041,0.3661098480224609,293.2784118652344,297.1499938964844,293.1499938964844,0.0086979232728481,-2883.79638671875,300.2298889160156,0.3392866253852844,0.050000000745058,0.2634773254394531,291.166748046875,291.1499938964844,261.5965576171875,260.0208435058594,279.7625427246094,293.27838134765625,291.1662902832031,1.0,0.4287108480930328,0.8009245991706848,0.8009245991706848,1.0,1.0,-1.2565752267837524,0.5362691879272461,0.7203060388565063,0.2373759001493454,0.0,0.0,0.6307001709938049,216.88491821289065,223.0,-6.651515007019043,-14419.34375,576.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53729248046875,308.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.751953125,18000.0,0.0,0.0,0.3273010849952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990200877189636,0.6990271806716919,-7.04778176441323e-06,0.0,0.000332169001922,0.0,0.0,57.064186096191406,0.0,0.0,0.0,0.4438613355159759,4.0,0.0,1.0
479820,293.1567687988281,297.1499938964844,293.1499938964844,0.0932721421122551,-2165.765869140625,304.1500549316406,0.5378541946411133,0.1447695791721344,0.1172839328646659,293.2773132324219,297.1499938964844,293.1499938964844,0.0044741546735167,-353.5426025390625,296.42315673828125,0.3384115695953369,0.050000000745058,0.0556416884064674,293.1961975097656,297.1499938964844,293.1499938964844,0.2335165590047836,-3508.24560546875,304.1541442871094,0.7018890976905823,0.3111796081066131,0.2234401851892471,293.197998046875,297.1499938964844,293.1499938964844,0.2964095175266266,-5735.62109375,304.1546630859375,0.7457635998725891,0.3778399527072906,0.3652871549129486,293.2787780761719,297.1499938964844,293.1499938964844,0.0086542479693889,-2875.33349609375,300.1830444335937,0.3384115695953369,0.050000000745058,0.2639402151107788,291.162353515625,291.1499938964844,261.6268005371094,260.0458679199219,279.77685546875,293.2787475585937,291.1619567871094,1.0,0.4305079877376556,0.800464391708374,0.800464391708374,1.0,1.0,-1.2556889057159424,0.5358432531356812,0.719845712184906,0.2370349019765854,0.0,0.0,0.6293545961380005,219.3406219482422,226.0,-6.14262580871582,-14386.5107421875,580.9945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,308.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5546875,18000.0,0.0,0.0,0.3257212340831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956179738044739,0.6956249475479126,-7.016210929577937e-06,0.0,0.0003305656427983,0.0,0.0,56.46748352050781,0.0,0.0,0.0,0.442472755908966,4.0,0.0,1.0
479880,293.1567687988281,297.1499938964844,293.1499938964844,0.0932721421122551,-2165.765869140625,304.1500549316406,0.5378541946411133,0.1447695791721344,0.1172839328646659,293.2773132324219,297.1499938964844,293.1499938964844,0.0044741546735167,-353.5426025390625,296.42315673828125,0.3384115695953369,0.050000000745058,0.0556416884064674,293.1961975097656,297.1499938964844,293.1499938964844,0.2335165590047836,-3508.24560546875,304.1541442871094,0.7018890976905823,0.3111796081066131,0.2234401851892471,293.197998046875,297.1499938964844,293.1499938964844,0.2964095175266266,-5735.62109375,304.1546630859375,0.7457635998725891,0.3778399527072906,0.3652871549129486,293.2787780761719,297.1499938964844,293.1499938964844,0.0086542479693889,-2875.33349609375,300.1830444335937,0.3384115695953369,0.050000000745058,0.2639402151107788,291.162353515625,291.1499938964844,261.6268005371094,260.0458679199219,279.77685546875,293.2787475585937,291.1619567871094,1.0,0.4305079877376556,0.800464391708374,0.800464391708374,1.0,1.0,-1.2556889057159424,0.5358432531356812,0.719845712184906,0.2370349019765854,0.0,0.0,0.6293545961380005,219.3406219482422,226.0,-6.14262580871582,-14386.5107421875,580.9945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,308.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5546875,18000.0,0.0,0.0,0.3257212340831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956179738044739,0.6956249475479126,-7.016210929577937e-06,0.0,0.0003305656427983,0.0,0.0,56.46748352050781,0.0,0.0,0.0,0.442472755908966,4.0,0.0,1.0
479940,293.1560974121094,297.1499938964844,293.1499938964844,0.0933592692017555,-2167.463134765625,304.14990234375,0.5365493297576904,0.1447344422340393,0.1173425018787384,293.2683410644531,297.1499938964844,293.1499938964844,0.0044668274931609,-353.06280517578125,296.4015808105469,0.3374806046485901,0.050000000745058,0.0557475760579109,293.1945495605469,297.1499938964844,293.1499938964844,0.2329138964414596,-3501.196044921875,304.1537780761719,0.6997348666191101,0.310343325138092,0.2229315340518951,293.1966552734375,297.1499938964844,293.1499938964844,0.2956885695457458,-5724.7978515625,304.1543273925781,0.7437507510185242,0.376897245645523,0.3644996285438537,293.279052734375,297.1499938964844,293.1499938964844,0.0086121624335646,-2867.14990234375,300.1364440917969,0.3374806046485901,0.050000000745058,0.264442503452301,291.15850830078125,291.1499938964844,261.6584777832031,260.072021484375,279.7915954589844,293.2790222167969,291.1581726074219,1.0,0.4324623346328735,0.8000041842460632,0.8000041842460632,1.0,1.0,-1.2549457550048828,0.5354839563369751,0.7194617390632629,0.2367224246263504,0.0,0.0,0.6284868717193604,222.008544921875,214.0,-5.421534061431885,-14355.712890625,586.2146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281677246094,308.5794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08984375,18000.0,0.0,0.0,0.324296236038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933184266090393,0.693325400352478,-6.9944494498486165e-06,0.0,0.000329119444359,0.0,0.0,56.06360626220703,0.0,0.0,0.0,0.4415310025215149,4.0,0.0,1.0
480000,293.1560974121094,297.1499938964844,293.1499938964844,0.0933592692017555,-2167.463134765625,304.14990234375,0.5365493297576904,0.1447344422340393,0.1173425018787384,293.2683410644531,297.1499938964844,293.1499938964844,0.0044668274931609,-353.06280517578125,296.4015808105469,0.3374806046485901,0.050000000745058,0.0557475760579109,293.1945495605469,297.1499938964844,293.1499938964844,0.2329138964414596,-3501.196044921875,304.1537780761719,0.6997348666191101,0.310343325138092,0.2229315340518951,293.1966552734375,297.1499938964844,293.1499938964844,0.2956885695457458,-5724.7978515625,304.1543273925781,0.7437507510185242,0.376897245645523,0.3644996285438537,293.279052734375,297.1499938964844,293.1499938964844,0.0086121624335646,-2867.14990234375,300.1364440917969,0.3374806046485901,0.050000000745058,0.264442503452301,291.15850830078125,291.1499938964844,261.6584777832031,260.072021484375,279.7915954589844,293.2790222167969,291.1581726074219,1.0,0.4324623346328735,0.8000041842460632,0.8000041842460632,1.0,1.0,-1.2549457550048828,0.5354839563369751,0.7194617390632629,0.2367224246263504,0.0,0.0,0.6284868717193604,222.008544921875,214.0,-5.421534061431885,-14355.712890625,586.2146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281677246094,308.5794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08984375,18000.0,0.0,0.0,0.324296236038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933184266090393,0.693325400352478,-6.9944494498486165e-06,0.0,0.000329119444359,0.0,0.0,56.06360626220703,0.0,0.0,0.0,0.4415310025215149,4.0,0.0,1.0
480060,293.1552124023437,297.1499938964844,293.1499938964844,0.0932810604572296,-2165.994384765625,304.1500549316406,0.5378484725952148,0.1447570919990539,0.1172527745366096,293.259033203125,297.1499938964844,293.1499938964844,0.0044448981061577,-351.43170166015625,296.3857116699219,0.3384466469287872,0.050000000745058,0.0556377694010734,293.1927795410156,297.1499938964844,293.1499938964844,0.2321066558361053,-3491.55615234375,304.15386962890625,0.7006785273551941,0.3095760345458984,0.2222996950149536,293.1951599121094,297.1499938964844,293.1499938964844,0.2947388589382171,-5710.22998046875,304.15447998046875,0.7446912527084351,0.376016229391098,0.3635409474372864,293.2791442871094,297.1499938964844,293.1499938964844,0.0085269846022129,-2847.459228515625,300.09112548828125,0.3384466469287872,0.050000000745058,0.2639216184616089,291.1573486328125,291.1499938964844,261.6912841796875,260.0990295410156,279.8078308105469,293.2791442871094,291.15753173828125,1.0,0.4297248125076294,0.7995394468307495,0.7995394468307495,1.0,1.0,-1.252153992652893,0.5342036485671997,0.7179503440856934,0.2358927428722381,0.0,0.0,0.6276518702507019,219.18397521972656,217.0,-0.8914185762405396,-14311.6015625,578.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,308.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.232421875,18000.0,0.0,0.0,0.3230275511741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916454434394836,0.6916524171829224,-6.979506906645838e-06,0.0,0.0003278318908996,0.0,0.0,55.77643203735352,0.0,0.0,0.0,0.4408431053161621,4.0,0.0,1.0
480120,293.1552124023437,297.1499938964844,293.1499938964844,0.0932810604572296,-2165.994384765625,304.1500549316406,0.5378484725952148,0.1447570919990539,0.1172527745366096,293.259033203125,297.1499938964844,293.1499938964844,0.0044448981061577,-351.43170166015625,296.3857116699219,0.3384466469287872,0.050000000745058,0.0556377694010734,293.1927795410156,297.1499938964844,293.1499938964844,0.2321066558361053,-3491.55615234375,304.15386962890625,0.7006785273551941,0.3095760345458984,0.2222996950149536,293.1951599121094,297.1499938964844,293.1499938964844,0.2947388589382171,-5710.22998046875,304.15447998046875,0.7446912527084351,0.376016229391098,0.3635409474372864,293.2791442871094,297.1499938964844,293.1499938964844,0.0085269846022129,-2847.459228515625,300.09112548828125,0.3384466469287872,0.050000000745058,0.2639216184616089,291.1573486328125,291.1499938964844,261.6912841796875,260.0990295410156,279.8078308105469,293.2791442871094,291.15753173828125,1.0,0.4297248125076294,0.7995394468307495,0.7995394468307495,1.0,1.0,-1.252153992652893,0.5342036485671997,0.7179503440856934,0.2358927428722381,0.0,0.0,0.6276518702507019,219.18397521972656,217.0,-0.8914185762405396,-14311.6015625,578.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,308.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.232421875,18000.0,0.0,0.0,0.3230275511741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916454434394836,0.6916524171829224,-6.979506906645838e-06,0.0,0.0003278318908996,0.0,0.0,55.77643203735352,0.0,0.0,0.0,0.4408431053161621,4.0,0.0,1.0
480180,293.1541442871094,297.1499938964844,293.1499938964844,0.0933073237538337,-2166.484619140625,304.1499938964844,0.5383601784706116,0.1448417156934738,0.1172858700156211,293.2496643066406,297.1499938964844,293.1499938964844,0.0044315145350992,-350.4237060546875,296.3743591308594,0.3387428224086761,0.050000000745058,0.0556045807898044,293.1908569335937,297.1499938964844,293.1499938964844,0.2314064800739288,-3483.226318359375,304.1537475585937,0.7006034851074219,0.3088786602020263,0.2217826843261718,293.19354248046875,297.1499938964844,293.1499938964844,0.2938827276229858,-5697.15771484375,304.1543884277344,0.7446417808532715,0.3751981556415558,0.3627288937568664,293.27899169921875,297.1499938964844,293.1499938964844,0.0084574818611145,-2831.490966796875,300.04705810546875,0.3387428224086761,0.050000000745058,0.2637642025947571,291.1581726074219,291.1499938964844,261.7248229980469,260.1265869140625,279.8235778808594,293.2790222167969,291.1579895019531,1.0,0.4291912615299225,0.7990747094154358,0.7990747094154358,1.0,1.0,-1.2503756284713743,0.5333865880966187,0.7169889807701111,0.2352952659130096,0.0,0.0,0.6264616847038269,218.3141021728516,220.0,-0.7039666175842285,-14268.0419921875,575.4057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844970703125,308.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.07421875,18000.0,0.0,0.0,0.3218746781349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892032027244568,0.6892101764678955,-6.960349764995044e-06,0.0,0.0003266618878114,0.0,0.0,55.375370025634766,0.0,0.0,0.0,0.439884215593338,4.0,0.0,1.0
480240,293.1541442871094,297.1499938964844,293.1499938964844,0.0933073237538337,-2166.484619140625,304.1499938964844,0.5383601784706116,0.1448417156934738,0.1172858700156211,293.2496643066406,297.1499938964844,293.1499938964844,0.0044315145350992,-350.4237060546875,296.3743591308594,0.3387428224086761,0.050000000745058,0.0556045807898044,293.1908569335937,297.1499938964844,293.1499938964844,0.2314064800739288,-3483.226318359375,304.1537475585937,0.7006034851074219,0.3088786602020263,0.2217826843261718,293.19354248046875,297.1499938964844,293.1499938964844,0.2938827276229858,-5697.15771484375,304.1543884277344,0.7446417808532715,0.3751981556415558,0.3627288937568664,293.27899169921875,297.1499938964844,293.1499938964844,0.0084574818611145,-2831.490966796875,300.04705810546875,0.3387428224086761,0.050000000745058,0.2637642025947571,291.1581726074219,291.1499938964844,261.7248229980469,260.1265869140625,279.8235778808594,293.2790222167969,291.1579895019531,1.0,0.4291912615299225,0.7990747094154358,0.7990747094154358,1.0,1.0,-1.2503756284713743,0.5333865880966187,0.7169889807701111,0.2352952659130096,0.0,0.0,0.6264616847038269,218.3141021728516,220.0,-0.7039666175842285,-14268.0419921875,575.4057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844970703125,308.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.07421875,18000.0,0.0,0.0,0.3218746781349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892032027244568,0.6892101764678955,-6.960349764995044e-06,0.0,0.0003266618878114,0.0,0.0,55.375370025634766,0.0,0.0,0.0,0.439884215593338,4.0,0.0,1.0
480300,293.1536865234375,297.1499938964844,293.1499938964844,0.0933529958128929,-2167.360595703125,304.14990234375,0.5383069515228271,0.1448808014392852,0.1173243224620819,293.2450561523437,297.1499938964844,293.1499938964844,0.0044281734153628,-350.1900329589844,296.36883544921875,0.3386597633361816,0.050000000745058,0.0556138753890991,293.1899719238281,297.1499938964844,293.1499938964844,0.2311171144247055,-3479.819091796875,304.1535949707031,0.700202226638794,0.3085359930992126,0.2215500473976135,293.1927795410156,297.1499938964844,293.1499938964844,0.2935239374637604,-5691.73828125,304.1542358398437,0.7442682385444641,0.3747957944869995,0.3623579740524292,293.2789001464844,297.1499938964844,293.1499938964844,0.0084288287907838,-2825.161376953125,300.0246887207031,0.3386597633361816,0.050000000745058,0.2638082802295685,291.1571350097656,291.1499938964844,261.7417907714844,260.1404724121094,279.83135986328125,293.2789001464844,291.1568908691406,1.0,0.429344117641449,0.7988423109054565,0.7988423109054565,1.0,1.0,-1.2497693300247192,0.5331047177314758,0.7166646122932434,0.2350694090127945,0.0,0.0,0.6260893940925598,218.53907775878903,220.0,-1.7728667259216309,-14249.0302734375,575.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.3213440775871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881893277168274,0.6881963014602661,-6.9511479523498565e-06,0.0,0.0003261233796365,0.0,0.0,55.20159530639648,0.0,0.0,0.0,0.4394784569740295,4.0,0.0,1.0
480360,293.1532592773437,297.1499938964844,293.1499938964844,0.0934055671095848,-2168.364990234375,304.1498413085937,0.5381207466125488,0.1449172347784042,0.1173693314194679,293.24053955078125,297.1499938964844,293.1499938964844,0.004426285624504,-350.0663452148437,296.3638610839844,0.3384810388088226,0.050000000745058,0.055633932352066,293.1891174316406,297.1499938964844,293.1499938964844,0.2308418601751327,-3476.5791015625,304.1534423828125,0.6996493935585022,0.3081957697868347,0.2213273346424102,293.19207763671875,297.1499938964844,293.1499938964844,0.2931804955005646,-5686.552734375,304.15411376953125,0.7437503933906555,0.37439626455307,0.3620009124279022,293.2787475585937,297.1499938964844,293.1499938964844,0.0084024798125028,-2819.406494140625,300.0023193359375,0.3384810388088226,0.050000000745058,0.2639034390449524,291.156005859375,291.1499938964844,261.7587585449219,260.15435791015625,279.8390197753906,293.2787780761719,291.1557922363281,1.0,0.4297060966491699,0.79861980676651,0.79861980676651,1.0,1.0,-1.2492750883102417,0.5328744053840637,0.7164007425308228,0.23487189412117,0.0,0.0,0.625799834728241,219.0382537841797,223.0,-2.332406520843506,-14231.96484375,576.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585266113281,308.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94140625,18000.0,0.0,0.0,0.3208475410938263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874144077301025,0.6874213814735413,-6.94378331900225e-06,0.0,0.0003256194468121,0.0,0.0,55.066925048828125,0.0,0.0,0.0,0.4391613304615021,4.0,0.0,1.0
480420,293.15252685546875,297.1499938964844,293.1499938964844,0.0935235098004341,-2170.6083984375,304.1496887207031,0.5374590158462524,0.1449829936027526,0.117472767829895,293.2318115234375,297.1499938964844,293.1499938964844,0.0044257729314267,-350.0633544921875,296.35546875,0.3379173874855041,0.050000000745058,0.0556976906955242,293.18756103515625,297.1499938964844,293.1499938964844,0.230318933725357,-3470.417724609375,304.1531677246094,0.698215126991272,0.3075204789638519,0.2209035009145736,293.19073486328125,297.1499938964844,293.1499938964844,0.2925235629081726,-5676.625,304.1538391113281,0.7424054145812988,0.3736038506031036,0.3613172471523285,293.27850341796875,297.1499938964844,293.1499938964844,0.0083546517416834,-2809.088134765625,299.9577331542969,0.3379173874855041,0.050000000745058,0.2642058432102203,291.1539001464844,291.1499938964844,261.7927551269531,260.1820678710937,279.8542175292969,293.27850341796875,291.1537170410156,1.0,0.4308871626853943,0.7981747984886169,0.7981747984886169,1.0,1.0,-1.2485312223434448,0.5325244665145874,0.7160067558288574,0.2345360219478607,0.0,0.0,0.6254221796989441,220.6387939453125,211.0,-2.743680953979492,-14201.560546875,579.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,308.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.626953125,18000.0,0.0,0.0,0.3199645280838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863476037979126,0.6863545775413513,-6.933455551916268e-06,0.0,0.0003247233107686,0.0,0.0,54.880672454833984,0.0,0.0,0.0,0.4387228786945343,4.0,0.0,1.0
480480,293.15252685546875,297.1499938964844,293.1499938964844,0.0935235098004341,-2170.6083984375,304.1496887207031,0.5374590158462524,0.1449829936027526,0.117472767829895,293.2318115234375,297.1499938964844,293.1499938964844,0.0044257729314267,-350.0633544921875,296.35546875,0.3379173874855041,0.050000000745058,0.0556976906955242,293.18756103515625,297.1499938964844,293.1499938964844,0.230318933725357,-3470.417724609375,304.1531677246094,0.698215126991272,0.3075204789638519,0.2209035009145736,293.19073486328125,297.1499938964844,293.1499938964844,0.2925235629081726,-5676.625,304.1538391113281,0.7424054145812988,0.3736038506031036,0.3613172471523285,293.27850341796875,297.1499938964844,293.1499938964844,0.0083546517416834,-2809.088134765625,299.9577331542969,0.3379173874855041,0.050000000745058,0.2642058432102203,291.1539001464844,291.1499938964844,261.7927551269531,260.1820678710937,279.8542175292969,293.27850341796875,291.1537170410156,1.0,0.4308871626853943,0.7981747984886169,0.7981747984886169,1.0,1.0,-1.2485312223434448,0.5325244665145874,0.7160067558288574,0.2345360219478607,0.0,0.0,0.6254221796989441,220.6387939453125,211.0,-2.743680953979492,-14201.560546875,579.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,308.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.626953125,18000.0,0.0,0.0,0.3199645280838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863476037979126,0.6863545775413513,-6.933455551916268e-06,0.0,0.0003247233107686,0.0,0.0,54.880672454833984,0.0,0.0,0.0,0.4387228786945343,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0934829637408256,-2169.82080078125,304.1498718261719,0.5392103791236877,0.1450922936201095,0.117431916296482,293.2234802246094,297.1499938964844,293.1499938964844,0.0044103031978011,-348.8890686035156,296.3503112792969,0.3391213119029999,0.050000000745058,0.0555624887347221,293.1859741210937,297.1499938964844,293.1499938964844,0.2295937836170196,-3461.702880859375,304.1533203125,0.699638843536377,0.3068894147872925,0.2203523516654968,293.1893310546875,297.1499938964844,293.1499938964844,0.2916462421417236,-5663.09423828125,304.1540222167969,0.7437760829925537,0.3728537261486053,0.36046102643013,293.278076171875,297.1499938964844,293.1499938964844,0.0082691824063658,-2788.456787109375,299.9144287109375,0.3391213119029999,0.050000000745058,0.2635645270347595,291.1540832519531,291.1499938964844,261.8263854980469,260.2094421386719,279.8702392578125,293.2781066894531,291.1544189453125,1.0,0.4276809394359588,0.7977297306060791,0.7977297306060791,1.0,1.0,-1.245853304862976,0.5313050746917725,0.7145482301712036,0.233717143535614,0.0,0.0,0.6249285340309143,217.17266845703125,214.0,1.1332358121871948,-14160.28515625,570.1051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,308.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.3192049264907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855481266975403,0.6855550408363342,-6.926684818608919e-06,0.0,0.0003239524085074,0.0,0.0,54.747352600097656,0.0,0.0,0.0,0.4383925795555115,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0934829637408256,-2169.82080078125,304.1498718261719,0.5392103791236877,0.1450922936201095,0.117431916296482,293.2234802246094,297.1499938964844,293.1499938964844,0.0044103031978011,-348.8890686035156,296.3503112792969,0.3391213119029999,0.050000000745058,0.0555624887347221,293.1859741210937,297.1499938964844,293.1499938964844,0.2295937836170196,-3461.702880859375,304.1533203125,0.699638843536377,0.3068894147872925,0.2203523516654968,293.1893310546875,297.1499938964844,293.1499938964844,0.2916462421417236,-5663.09423828125,304.1540222167969,0.7437760829925537,0.3728537261486053,0.36046102643013,293.278076171875,297.1499938964844,293.1499938964844,0.0082691824063658,-2788.456787109375,299.9144287109375,0.3391213119029999,0.050000000745058,0.2635645270347595,291.1540832519531,291.1499938964844,261.8263854980469,260.2094421386719,279.8702392578125,293.2781066894531,291.1544189453125,1.0,0.4276809394359588,0.7977297306060791,0.7977297306060791,1.0,1.0,-1.245853304862976,0.5313050746917725,0.7145482301712036,0.233717143535614,0.0,0.0,0.6249285340309143,217.17266845703125,214.0,1.1332358121871948,-14160.28515625,570.1051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,308.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.3192049264907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855481266975403,0.6855550408363342,-6.926684818608919e-06,0.0,0.0003239524085074,0.0,0.0,54.747352600097656,0.0,0.0,0.0,0.4383925795555115,4.0,0.0,1.0
480660,293.15069580078125,297.1499938964844,293.1499938964844,0.093542531132698,-2170.91162109375,304.1498107910156,0.5400275588035583,0.1452462822198867,0.117508590221405,293.2156677246094,297.1499938964844,293.1499938964844,0.0044025033712387,-348.27734375,296.3477783203125,0.339564710855484,0.050000000745058,0.0555135868489742,293.18438720703125,297.1499938964844,293.1499938964844,0.228962704539299,-3454.1474609375,304.1532592773437,0.699881911277771,0.3063009679317474,0.2199044078588485,293.1878967285156,297.1499938964844,293.1499938964844,0.2908567786216736,-5650.978515625,304.15399169921875,0.7440152764320374,0.3721475899219513,0.3597429692745209,293.2774963378906,297.1499938964844,293.1499938964844,0.0082005662843585,-2771.97607421875,299.872314453125,0.339564710855484,0.050000000745058,0.2633325457572937,291.1561584472656,291.1499938964844,261.859375,260.23614501953125,279.88525390625,293.2775573730469,291.1560974121094,1.0,0.4268653988838196,0.7972821593284607,0.7972821593284607,1.0,1.0,-1.2442238330841064,0.5305625796318054,0.713661253452301,0.2331428080797195,0.0,0.0,0.6239241361618042,215.906982421875,217.0,1.0717300176620483,-14120.88671875,566.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,308.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12890625,18000.0,0.0,0.0,0.3185116946697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836560964584351,0.683663010597229,-6.912986918905517e-06,0.0,0.0003232488816138,0.0,0.0,54.44703674316406,0.0,0.0,0.0,0.4376623034477234,4.0,0.0,1.0
480720,293.15069580078125,297.1499938964844,293.1499938964844,0.093542531132698,-2170.91162109375,304.1498107910156,0.5400275588035583,0.1452462822198867,0.117508590221405,293.2156677246094,297.1499938964844,293.1499938964844,0.0044025033712387,-348.27734375,296.3477783203125,0.339564710855484,0.050000000745058,0.0555135868489742,293.18438720703125,297.1499938964844,293.1499938964844,0.228962704539299,-3454.1474609375,304.1532592773437,0.699881911277771,0.3063009679317474,0.2199044078588485,293.1878967285156,297.1499938964844,293.1499938964844,0.2908567786216736,-5650.978515625,304.15399169921875,0.7440152764320374,0.3721475899219513,0.3597429692745209,293.2774963378906,297.1499938964844,293.1499938964844,0.0082005662843585,-2771.97607421875,299.872314453125,0.339564710855484,0.050000000745058,0.2633325457572937,291.1561584472656,291.1499938964844,261.859375,260.23614501953125,279.88525390625,293.2775573730469,291.1560974121094,1.0,0.4268653988838196,0.7972821593284607,0.7972821593284607,1.0,1.0,-1.2442238330841064,0.5305625796318054,0.713661253452301,0.2331428080797195,0.0,0.0,0.6239241361618042,215.906982421875,217.0,1.0717300176620483,-14120.88671875,566.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,308.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12890625,18000.0,0.0,0.0,0.3185116946697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836560964584351,0.683663010597229,-6.912986918905517e-06,0.0,0.0003232488816138,0.0,0.0,54.44703674316406,0.0,0.0,0.0,0.4376623034477234,4.0,0.0,1.0
480780,293.1499938964844,297.1499938964844,293.1499938964844,0.0936673507094383,-2173.267578125,304.149658203125,0.5399834513664246,0.1453753113746643,0.1176280081272125,293.2084045410156,297.1499938964844,293.1499938964844,0.0044019999913871,-348.2552490234375,296.34454345703125,0.3393861055374145,0.050000000745058,0.0555332452058792,293.1830749511719,297.1499938964844,293.1499938964844,0.2284490019083023,-3448.061279296875,304.1530456542969,0.6991282105445862,0.3056994080543518,0.2195033133029937,293.1866455078125,297.1499938964844,293.1499938964844,0.290211409330368,-5641.18505859375,304.1537475585937,0.7433110475540161,0.3714397847652435,0.3590978980064392,293.27691650390625,297.1499938964844,293.1499938964844,0.0081469174474477,-2759.6083984375,299.82940673828125,0.3393861055374145,0.050000000745058,0.2634257972240448,291.1551513671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89947509765625,293.2769775390625,291.1550598144531,1.0,0.4272161424160003,0.7968345880508423,0.7968345880508423,1.0,1.0,-1.2432719469070437,0.5301220417022705,0.7131499648094177,0.2327451556921005,0.0,0.0,0.6232973337173462,216.3876953125,220.0,-0.7296547889709473,-14089.4326171875,566.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.193359375,18000.0,0.0,0.0,0.317882627248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820840835571289,0.6820909976959229,-6.899059371789917e-06,0.0,0.0003226104308851,0.0,0.0,54.18252944946289,0.0,0.0,0.0,0.4370344877243042,4.0,0.0,1.0
480840,293.1499938964844,297.1499938964844,293.1499938964844,0.0936673507094383,-2173.267578125,304.149658203125,0.5399834513664246,0.1453753113746643,0.1176280081272125,293.2084045410156,297.1499938964844,293.1499938964844,0.0044019999913871,-348.2552490234375,296.34454345703125,0.3393861055374145,0.050000000745058,0.0555332452058792,293.1830749511719,297.1499938964844,293.1499938964844,0.2284490019083023,-3448.061279296875,304.1530456542969,0.6991282105445862,0.3056994080543518,0.2195033133029937,293.1866455078125,297.1499938964844,293.1499938964844,0.290211409330368,-5641.18505859375,304.1537475585937,0.7433110475540161,0.3714397847652435,0.3590978980064392,293.27691650390625,297.1499938964844,293.1499938964844,0.0081469174474477,-2759.6083984375,299.82940673828125,0.3393861055374145,0.050000000745058,0.2634257972240448,291.1551513671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89947509765625,293.2769775390625,291.1550598144531,1.0,0.4272161424160003,0.7968345880508423,0.7968345880508423,1.0,1.0,-1.2432719469070437,0.5301220417022705,0.7131499648094177,0.2327451556921005,0.0,0.0,0.6232973337173462,216.3876953125,220.0,-0.7296547889709473,-14089.4326171875,566.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.193359375,18000.0,0.0,0.0,0.317882627248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820840835571289,0.6820909976959229,-6.899059371789917e-06,0.0,0.0003226104308851,0.0,0.0,54.18252944946289,0.0,0.0,0.0,0.4370344877243042,4.0,0.0,1.0
480900,293.1496887207031,297.1499938964844,293.1499938964844,0.0937353894114494,-2174.549072265625,304.14959716796875,0.5397604703903198,0.1454307436943054,0.1176929622888565,293.2050170898437,297.1499938964844,293.1499938964844,0.0044033057056367,-348.3625183105469,296.3432006835937,0.3391579687595367,0.050000000745058,0.0555584579706192,293.1824951171875,297.1499938964844,293.1499938964844,0.2282023727893829,-3445.13671875,304.1529235839844,0.698524534702301,0.3053916990756988,0.2193095833063125,293.18609619140625,297.1499938964844,293.1499938964844,0.2899038791656494,-5636.5166015625,304.15362548828125,0.7427475452423096,0.3710835874080658,0.3587888479232788,293.27667236328125,297.1499938964844,293.1499938964844,0.0081231109797954,-2754.19873046875,299.8079528808594,0.3391579687595367,0.050000000745058,0.2635453939437866,291.1546325683594,291.1499938964844,261.9067687988281,260.2742919921875,279.90631103515625,293.2767028808594,291.1545104980469,1.0,0.4276897609233856,0.7966107726097107,0.7966107726097107,1.0,1.0,-1.242933988571167,0.529963493347168,0.712970495223999,0.2325812578201294,0.0,0.0,0.623042643070221,217.01959228515625,220.0,-1.1005312204360962,-14076.048828125,567.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414611816406,308.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.24609375,18000.0,0.0,0.0,0.317595362663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814740896224976,0.6814809441566467,-6.893567842780612e-06,0.0,0.0003223188978154,0.0,0.0,54.07955551147461,0.0,0.0,0.0,0.436787486076355,4.0,0.0,1.0
