time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.14947509765625,297.1499938964844,293.1499938964844,0.0938054099678993,-2175.8671875,304.1495361328125,0.5394395589828491,0.1454808115959167,0.1177595928311348,293.2018127441406,297.1499938964844,293.1499938964844,0.0044053709134459,-348.5276794433594,296.34197998046875,0.338863730430603,0.050000000745058,0.0555911548435688,293.1820068359375,297.1499938964844,293.1499938964844,0.227959468960762,-3442.253662109375,304.15283203125,0.6978106498718262,0.3050788938999176,0.2191179096698761,293.18560791015625,297.1499938964844,293.1499938964844,0.2896035611629486,-5631.95458984375,304.15350341796875,0.7420832514762878,0.3707257807254791,0.3584857285022735,293.2763977050781,297.1499938964844,293.1499938964844,0.008100751787424,-2749.159423828125,299.7864990234375,0.338863730430603,0.050000000745058,0.2637005150318146,291.1540832519531,291.1499938964844,261.9218444824219,260.2863464355469,279.9129333496094,293.27642822265625,291.1539611816406,1.0,0.4283075332641601,0.7963879108428955,0.7963879108428955,1.0,1.0,-1.2426594495773315,0.5298333764076233,0.7128260731697083,0.2324336767196655,0.0,0.0,0.6228280067443848,217.84207153320312,223.0,-1.3328019380569458,-14063.76171875,569.4983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,308.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.572265625,18000.0,0.0,0.0,0.3173274397850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809461712837219,0.6809530258178711,-6.88882164467941e-06,0.0,0.0003220470098312,0.0,0.0,53.99057769775391,0.0,0.0,0.0,0.4365744590759277,4.0,0.0,1.0
481020,293.14910888671875,297.1499938964844,293.1499938964844,0.0939472764730453,-2178.533203125,304.14947509765625,0.5385929942131042,0.1455671340227127,0.117894634604454,293.1958312988281,297.1499938964844,293.1499938964844,0.004411113448441,-348.9794921875,296.3399658203125,0.3381403088569641,0.050000000745058,0.0556724444031715,293.18115234375,297.1499938964844,293.1499938964844,0.22747603058815,-3436.504150390625,304.1527099609375,0.6961519122123718,0.3044378459453583,0.2187356799840927,293.1846923828125,297.1499938964844,293.1499938964844,0.2890157997608185,-5623.01123046875,304.1533203125,0.7405492067337036,0.3700060248374939,0.3578912317752838,293.2759704589844,297.1499938964844,293.1499938964844,0.0080589838325977,-2739.818115234375,299.7435302734375,0.3381403088569641,0.050000000745058,0.2640860974788666,291.1529846191406,291.1499938964844,261.9506225585937,260.30926513671875,279.9256286621094,293.2760009765625,291.15289306640625,1.0,0.4298455417156219,0.7959420680999756,0.7959420680999756,1.0,1.0,-1.2422380447387695,0.5296300053596497,0.7126080989837646,0.2321716248989105,0.0,0.0,0.6225042939186096,219.89132690429688,226.0,-1.425527811050415,-14041.9912109375,573.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,308.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.3168484568595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801310777664185,0.6801379323005676,-6.881387889734469e-06,0.0,0.000321560917655,0.0,0.0,53.85270690917969,0.0,0.0,0.0,0.4362445771694183,4.0,0.0,1.0
481080,293.14910888671875,297.1499938964844,293.1499938964844,0.0939472764730453,-2178.533203125,304.14947509765625,0.5385929942131042,0.1455671340227127,0.117894634604454,293.1958312988281,297.1499938964844,293.1499938964844,0.004411113448441,-348.9794921875,296.3399658203125,0.3381403088569641,0.050000000745058,0.0556724444031715,293.18115234375,297.1499938964844,293.1499938964844,0.22747603058815,-3436.504150390625,304.1527099609375,0.6961519122123718,0.3044378459453583,0.2187356799840927,293.1846923828125,297.1499938964844,293.1499938964844,0.2890157997608185,-5623.01123046875,304.1533203125,0.7405492067337036,0.3700060248374939,0.3578912317752838,293.2759704589844,297.1499938964844,293.1499938964844,0.0080589838325977,-2739.818115234375,299.7435302734375,0.3381403088569641,0.050000000745058,0.2640860974788666,291.1529846191406,291.1499938964844,261.9506225585937,260.30926513671875,279.9256286621094,293.2760009765625,291.15289306640625,1.0,0.4298455417156219,0.7959420680999756,0.7959420680999756,1.0,1.0,-1.2422380447387695,0.5296300053596497,0.7126080989837646,0.2321716248989105,0.0,0.0,0.6225042939186096,219.89132690429688,226.0,-1.425527811050415,-14041.9912109375,573.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,308.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.3168484568595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801310777664185,0.6801379323005676,-6.881387889734469e-06,0.0,0.000321560917655,0.0,0.0,53.85270690917969,0.0,0.0,0.0,0.4362445771694183,4.0,0.0,1.0
481140,293.1488647460937,297.1499938964844,293.1499938964844,0.0940868481993675,-2181.149169921875,304.1494140625,0.5375630259513855,0.1456374078989029,0.1180286854505539,293.19049072265625,297.1499938964844,293.1499938964844,0.0044182837009429,-349.5365295410156,296.3384094238281,0.337301105260849,0.050000000745058,0.0557683631777763,293.1805419921875,297.1499938964844,293.1499938964844,0.2269850671291351,-3430.645751953125,304.1526184082031,0.694284975528717,0.3037750124931335,0.218349352478981,293.1839294433594,297.1499938964844,293.1499938964844,0.2884350419044494,-5614.14990234375,304.1531677246094,0.7388388514518738,0.3692816793918609,0.3573068082332611,293.2756042480469,297.1499938964844,293.1499938964844,0.0080197779461741,-2731.085205078125,299.7005615234375,0.337301105260849,0.050000000745058,0.2645411193370819,291.1521301269531,291.1499938964844,261.9773254394531,260.3303527832031,279.9374084472656,293.2756042480469,291.1520690917969,1.0,0.431656539440155,0.7954962849617004,0.7954962849617004,1.0,1.0,-1.2419233322143557,0.5294734835624695,0.712449848651886,0.2319384962320327,0.0,0.0,0.622281014919281,222.312744140625,214.0,-1.200870394706726,-14023.14453125,578.4794311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,308.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3164437711238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795687675476074,0.6795756220817566,-6.876221959828399e-06,0.0,0.0003211502043996,0.0,0.0,53.75749206542969,0.0,0.0,0.0,0.436016321182251,4.0,0.0,1.0
481200,293.1488647460937,297.1499938964844,293.1499938964844,0.0940868481993675,-2181.149169921875,304.1494140625,0.5375630259513855,0.1456374078989029,0.1180286854505539,293.19049072265625,297.1499938964844,293.1499938964844,0.0044182837009429,-349.5365295410156,296.3384094238281,0.337301105260849,0.050000000745058,0.0557683631777763,293.1805419921875,297.1499938964844,293.1499938964844,0.2269850671291351,-3430.645751953125,304.1526184082031,0.694284975528717,0.3037750124931335,0.218349352478981,293.1839294433594,297.1499938964844,293.1499938964844,0.2884350419044494,-5614.14990234375,304.1531677246094,0.7388388514518738,0.3692816793918609,0.3573068082332611,293.2756042480469,297.1499938964844,293.1499938964844,0.0080197779461741,-2731.085205078125,299.7005615234375,0.337301105260849,0.050000000745058,0.2645411193370819,291.1521301269531,291.1499938964844,261.9773254394531,260.3303527832031,279.9374084472656,293.2756042480469,291.1520690917969,1.0,0.431656539440155,0.7954962849617004,0.7954962849617004,1.0,1.0,-1.2419233322143557,0.5294734835624695,0.712449848651886,0.2319384962320327,0.0,0.0,0.622281014919281,222.312744140625,214.0,-1.200870394706726,-14023.14453125,578.4794311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,308.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3164437711238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795687675476074,0.6795756220817566,-6.876221959828399e-06,0.0,0.0003211502043996,0.0,0.0,53.75749206542969,0.0,0.0,0.0,0.436016321182251,4.0,0.0,1.0
481260,293.1484680175781,297.1499938964844,293.1499938964844,0.0940530970692634,-2180.459716796875,304.149658203125,0.5390647053718567,0.1457453519105911,0.1180037409067154,293.1856994628906,297.1499938964844,293.1499938964844,0.0044081578962504,-348.74627685546875,296.3385925292969,0.3383148610591888,0.050000000745058,0.0556527338922023,293.1799011230469,297.1499938964844,293.1499938964844,0.2262555062770843,-3421.792724609375,304.1529846191406,0.6953957080841064,0.3031291663646698,0.217807188630104,293.18310546875,297.1499938964844,293.1499938964844,0.2876109778881073,-5601.328125,304.15350341796875,0.7399430274963379,0.3685889542102813,0.3565264642238617,293.2751770019531,297.1499938964844,293.1499938964844,0.0079425703734159,-2711.660400390625,299.65875244140625,0.3383148610591888,0.050000000745058,0.2639926075935364,291.153564453125,291.1499938964844,262.0015563964844,260.3492736816406,279.9493408203125,293.27520751953125,291.15399169921875,1.0,0.4288434386253357,0.7950426936149597,0.7950426936149597,1.0,1.0,-1.2395046949386597,0.5283691883087158,0.7111355066299438,0.2311868071556091,0.0,0.0,0.6217713952064514,219.346420288086,217.0,2.773411989212036,-13991.6845703125,570.6732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,308.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.3160845339298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788921356201172,0.6788989901542664,-6.871344339742791e-06,0.0,0.0003207856207154,0.0,0.0,53.65128326416016,0.0,0.0,0.0,0.4357436895370483,4.0,0.0,1.0
481320,293.1484680175781,297.1499938964844,293.1499938964844,0.0940530970692634,-2180.459716796875,304.149658203125,0.5390647053718567,0.1457453519105911,0.1180037409067154,293.1856994628906,297.1499938964844,293.1499938964844,0.0044081578962504,-348.74627685546875,296.3385925292969,0.3383148610591888,0.050000000745058,0.0556527338922023,293.1799011230469,297.1499938964844,293.1499938964844,0.2262555062770843,-3421.792724609375,304.1529846191406,0.6953957080841064,0.3031291663646698,0.217807188630104,293.18310546875,297.1499938964844,293.1499938964844,0.2876109778881073,-5601.328125,304.15350341796875,0.7399430274963379,0.3685889542102813,0.3565264642238617,293.2751770019531,297.1499938964844,293.1499938964844,0.0079425703734159,-2711.660400390625,299.65875244140625,0.3383148610591888,0.050000000745058,0.2639926075935364,291.153564453125,291.1499938964844,262.0015563964844,260.3492736816406,279.9493408203125,293.27520751953125,291.15399169921875,1.0,0.4288434386253357,0.7950426936149597,0.7950426936149597,1.0,1.0,-1.2395046949386597,0.5283691883087158,0.7111355066299438,0.2311868071556091,0.0,0.0,0.6217713952064514,219.346420288086,217.0,2.773411989212036,-13991.6845703125,570.6732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,308.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.3160845339298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788921356201172,0.6788989901542664,-6.871344339742791e-06,0.0,0.0003207856207154,0.0,0.0,53.65128326416016,0.0,0.0,0.0,0.4357436895370483,4.0,0.0,1.0
481380,293.14794921875,297.1499938964844,293.1499938964844,0.0941113606095314,-2181.5029296875,304.1496887207031,0.5397170186042786,0.1458924263715744,0.1180861070752143,293.1814270019531,297.1499938964844,293.1499938964844,0.0044039580971002,-348.391845703125,296.33990478515625,0.3386408686637878,0.050000000745058,0.0556161031126976,293.1792907714844,297.1499938964844,293.1499938964844,0.2255942672491073,-3413.80078125,304.153076171875,0.6954217553138733,0.3024999499320984,0.2173444628715515,293.1822204589844,297.1499938964844,293.1499938964844,0.2868649959564209,-5589.7890625,304.153564453125,0.7400317192077637,0.3679313361644745,0.3558683395385742,293.274658203125,297.1499938964844,293.1499938964844,0.0078796986490488,-2695.900634765625,299.6178894042969,0.3386408686637878,0.050000000745058,0.2638188600540161,291.1566162109375,291.1499938964844,262.02294921875,260.36578369140625,279.95953369140625,293.2746887207031,291.1566162109375,1.0,0.4282726645469665,0.794589102268219,0.794589102268219,1.0,1.0,-1.2380222082138062,0.5276888608932495,0.7103332877159119,0.230657547712326,0.0,0.0,0.620636522769928,218.3940277099609,220.0,2.410724878311157,-13960.8173828125,567.7263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,308.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.828125,18000.0,0.0,0.0,0.3157091438770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768340468406677,0.6768409013748169,-6.857010248495499e-06,0.0,0.0003204046515747,0.0,0.0,53.33208465576172,0.0,0.0,0.0,0.4349570274353027,4.0,0.0,1.0
481440,293.14794921875,297.1499938964844,293.1499938964844,0.0941113606095314,-2181.5029296875,304.1496887207031,0.5397170186042786,0.1458924263715744,0.1180861070752143,293.1814270019531,297.1499938964844,293.1499938964844,0.0044039580971002,-348.391845703125,296.33990478515625,0.3386408686637878,0.050000000745058,0.0556161031126976,293.1792907714844,297.1499938964844,293.1499938964844,0.2255942672491073,-3413.80078125,304.153076171875,0.6954217553138733,0.3024999499320984,0.2173444628715515,293.1822204589844,297.1499938964844,293.1499938964844,0.2868649959564209,-5589.7890625,304.153564453125,0.7400317192077637,0.3679313361644745,0.3558683395385742,293.274658203125,297.1499938964844,293.1499938964844,0.0078796986490488,-2695.900634765625,299.6178894042969,0.3386408686637878,0.050000000745058,0.2638188600540161,291.1566162109375,291.1499938964844,262.02294921875,260.36578369140625,279.95953369140625,293.2746887207031,291.1566162109375,1.0,0.4282726645469665,0.794589102268219,0.794589102268219,1.0,1.0,-1.2380222082138062,0.5276888608932495,0.7103332877159119,0.230657547712326,0.0,0.0,0.620636522769928,218.3940277099609,220.0,2.410724878311157,-13960.8173828125,567.7263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,308.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.828125,18000.0,0.0,0.0,0.3157091438770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768340468406677,0.6768409013748169,-6.857010248495499e-06,0.0,0.0003204046515747,0.0,0.0,53.33208465576172,0.0,0.0,0.0,0.4349570274353027,4.0,0.0,1.0
481500,293.14776611328125,297.1499938964844,293.1499938964844,0.094168797135353,-2182.5791015625,304.1496276855469,0.5397140979766846,0.1459549218416214,0.1181434541940689,293.1794738769531,297.1499938964844,293.1499938964844,0.0044043851085007,-348.4263916015625,296.339599609375,0.3385679721832275,0.050000000745058,0.0556242763996124,293.1790466308594,297.1499938964844,293.1499938964844,0.2253094762563705,-3410.391357421875,304.1530456542969,0.6950494050979614,0.3021718561649322,0.217125654220581,293.18182373046875,297.1499938964844,293.1499938964844,0.2865555584430694,-5585.06005859375,304.1534729003906,0.739720344543457,0.3675996363162994,0.3555656671524048,293.2743835449219,297.1499938964844,293.1499938964844,0.0078538134694099,-2689.637939453125,299.596923828125,0.3385679721832275,0.050000000745058,0.2638576328754425,291.1565246582031,291.1499938964844,262.0325012207031,260.3730163574219,279.9640197753906,293.2744140625,291.1564636230469,1.0,0.4284158647060394,0.7943622469902039,0.7943622469902039,1.0,1.0,-1.237533450126648,0.5274600386619568,0.7100734114646912,0.2304617762565612,0.0,0.0,0.6202098727226257,218.59249877929688,220.0,1.0199705362319946,-13948.068359375,567.8351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.126953125,18000.0,0.0,0.0,0.3155138790607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675814688205719,0.6758215427398682,-6.848478733445518e-06,0.0,0.0003202064835932,0.0,0.0,53.1656494140625,0.0,0.0,0.0,0.434557557106018,4.0,0.0,1.0
481560,293.1476135253906,297.1499938964844,293.1499938964844,0.0942308604717254,-2183.744140625,304.14959716796875,0.5395671725273132,0.1460102796554565,0.1182039752602577,293.1776733398437,297.1499938964844,293.1499938964844,0.004405771382153,-348.5360717773437,296.3391418457031,0.3383969068527221,0.050000000745058,0.0556435100734233,293.17889404296875,297.1499938964844,293.1499938964844,0.2250302284955978,-3407.050048828125,304.1529846191406,0.6945121884346008,0.3018338978290558,0.216908261179924,293.1814880371094,297.1499938964844,293.1499938964844,0.2862593829631805,-5580.53955078125,304.15338134765625,0.7392597198486328,0.3672652244567871,0.3552716076374054,293.274169921875,297.1499938964844,293.1499938964844,0.0078300284221768,-2683.946533203125,299.5758972167969,0.3383969068527221,0.050000000745058,0.2639488577842712,291.1562194824219,291.1499938964844,262.04119873046875,260.3795166015625,279.96807861328125,293.2742004394531,291.1561279296875,1.0,0.4287722706794739,0.7941457629203796,0.7941457629203796,1.0,1.0,-1.2371374368667605,0.5272732377052307,0.7098641991615295,0.2302921712398529,0.0,0.0,0.619826078414917,219.07241821289065,223.0,0.1083975136280059,-13937.23046875,568.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.291015625,18000.0,0.0,0.0,0.3153166770935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749304533004761,0.6749373078346252,-6.84081078361487e-06,0.0,0.0003200063365511,0.0,0.0,53.01989364624024,0.0,0.0,0.0,0.4342042207717895,4.0,0.0,1.0
481620,293.1474609375,297.1499938964844,293.1499938964844,0.0943621844053268,-2186.2109375,304.1495056152344,0.5389572381973267,0.1461019366979599,0.1183293536305427,293.1744689941406,297.1499938964844,293.1499938964844,0.0044104508124291,-348.9047546386719,296.3379211425781,0.3378434777259826,0.050000000745058,0.0557062178850173,293.17877197265625,297.1499938964844,293.1499938964844,0.2244753390550613,-3400.40869140625,304.1529235839844,0.6930745244026184,0.3011276721954345,0.2164703756570816,293.1808776855469,297.1499938964844,293.1499938964844,0.2856929302215576,-5571.8974609375,304.1531982421875,0.7380163669586182,0.3665879964828491,0.3546998798847198,293.2737731933594,297.1499938964844,293.1499938964844,0.0077868802472949,-2673.75830078125,299.5335998535156,0.3378434777259826,0.050000000745058,0.2642463147640228,291.1552734375,291.1499938964844,262.055908203125,260.3902587890625,279.9750671386719,293.2738037109375,291.1551513671875,1.0,0.4299492537975311,0.7937126755714417,0.7937126755714417,1.0,1.0,-1.236534833908081,0.5269826650619507,0.7095522284507751,0.2300062030553817,0.0,0.0,0.6191803216934204,220.6490936279297,226.0,-1.068962574005127,-13919.2197265625,571.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,308.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96484375,18000.0,0.0,0.0,0.3149257302284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734185218811035,0.6734253764152527,-6.827679044363322e-06,0.0,0.0003196095640305,0.0,0.0,52.77109146118164,0.0,0.0,0.0,0.4336001276969909,4.0,0.0,1.0
481680,293.1474609375,297.1499938964844,293.1499938964844,0.0943621844053268,-2186.2109375,304.1495056152344,0.5389572381973267,0.1461019366979599,0.1183293536305427,293.1744689941406,297.1499938964844,293.1499938964844,0.0044104508124291,-348.9047546386719,296.3379211425781,0.3378434777259826,0.050000000745058,0.0557062178850173,293.17877197265625,297.1499938964844,293.1499938964844,0.2244753390550613,-3400.40869140625,304.1529235839844,0.6930745244026184,0.3011276721954345,0.2164703756570816,293.1808776855469,297.1499938964844,293.1499938964844,0.2856929302215576,-5571.8974609375,304.1531982421875,0.7380163669586182,0.3665879964828491,0.3546998798847198,293.2737731933594,297.1499938964844,293.1499938964844,0.0077868802472949,-2673.75830078125,299.5335998535156,0.3378434777259826,0.050000000745058,0.2642463147640228,291.1552734375,291.1499938964844,262.055908203125,260.3902587890625,279.9750671386719,293.2738037109375,291.1551513671875,1.0,0.4299492537975311,0.7937126755714417,0.7937126755714417,1.0,1.0,-1.236534833908081,0.5269826650619507,0.7095522284507751,0.2300062030553817,0.0,0.0,0.6191803216934204,220.6490936279297,226.0,-1.068962574005127,-13919.2197265625,571.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,308.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96484375,18000.0,0.0,0.0,0.3149257302284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734185218811035,0.6734253764152527,-6.827679044363322e-06,0.0,0.0003196095640305,0.0,0.0,52.77109146118164,0.0,0.0,0.0,0.4336001276969909,4.0,0.0,1.0
481740,293.1474304199219,297.1499938964844,293.1499938964844,0.0944969728589057,-2188.74462890625,304.1494445800781,0.5380648970603943,0.1461717188358307,0.1184549182653427,293.1717834472656,297.1499938964844,293.1499938964844,0.0044167223386466,-349.3992614746094,296.3361511230469,0.3371077179908752,0.050000000745058,0.0557907707989215,293.1788635253906,297.1499938964844,293.1499938964844,0.223913699388504,-3393.678955078125,304.15289306640625,0.6913092136383057,0.3003809154033661,0.2160204946994781,293.180419921875,297.1499938964844,293.1499938964844,0.2851495444774627,-5563.603515625,304.1530456542969,0.7364932298660278,0.3659006059169769,0.3541401028633117,293.27349853515625,297.1499938964844,293.1499938964844,0.0077475742436945,-2664.603759765625,299.4909973144531,0.3371077179908752,0.050000000745058,0.2646473944187164,291.15399169921875,291.1499938964844,262.06671142578125,260.39764404296875,279.98046875,293.2735290527344,291.1538391113281,1.0,0.431538462638855,0.7932796478271484,0.7932796478271484,1.0,1.0,-1.2360831499099731,0.5267568230628967,0.7093262672424316,0.2297658920288086,0.0,0.0,0.6187351942062378,222.7813262939453,214.0,-1.6768600940704346,-13905.296875,575.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.3145515918731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723033785820007,0.6723101735115051,-6.81770052324282e-06,0.0,0.0003192298754584,0.0,0.0,52.586238861083984,0.0,0.0,0.0,0.4331525564193725,4.0,0.0,1.0
481800,293.1474304199219,297.1499938964844,293.1499938964844,0.0944969728589057,-2188.74462890625,304.1494445800781,0.5380648970603943,0.1461717188358307,0.1184549182653427,293.1717834472656,297.1499938964844,293.1499938964844,0.0044167223386466,-349.3992614746094,296.3361511230469,0.3371077179908752,0.050000000745058,0.0557907707989215,293.1788635253906,297.1499938964844,293.1499938964844,0.223913699388504,-3393.678955078125,304.15289306640625,0.6913092136383057,0.3003809154033661,0.2160204946994781,293.180419921875,297.1499938964844,293.1499938964844,0.2851495444774627,-5563.603515625,304.1530456542969,0.7364932298660278,0.3659006059169769,0.3541401028633117,293.27349853515625,297.1499938964844,293.1499938964844,0.0077475742436945,-2664.603759765625,299.4909973144531,0.3371077179908752,0.050000000745058,0.2646473944187164,291.15399169921875,291.1499938964844,262.06671142578125,260.39764404296875,279.98046875,293.2735290527344,291.1538391113281,1.0,0.431538462638855,0.7932796478271484,0.7932796478271484,1.0,1.0,-1.2360831499099731,0.5267568230628967,0.7093262672424316,0.2297658920288086,0.0,0.0,0.6187351942062378,222.7813262939453,214.0,-1.6768600940704346,-13905.296875,575.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.3145515918731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723033785820007,0.6723101735115051,-6.81770052324282e-06,0.0,0.0003192298754584,0.0,0.0,52.586238861083984,0.0,0.0,0.0,0.4331525564193725,4.0,0.0,1.0
481860,293.1472473144531,297.1499938964844,293.1499938964844,0.0944607406854629,-2188.021728515625,304.1496887207031,0.539642870426178,0.1462742984294891,0.1184211894869804,293.16949462890625,297.1499938964844,293.1499938964844,0.0044056517072021,-348.5478210449219,296.3353881835937,0.3381788432598114,0.050000000745058,0.055668156594038,293.178955078125,297.1499938964844,293.1499938964844,0.2231094539165496,-3383.903564453125,304.1532592773437,0.692426860332489,0.2996339499950409,0.2154058218002319,293.17987060546875,297.1499938964844,293.1499938964844,0.2843716740608215,-5551.48583984375,304.1533508300781,0.737692654132843,0.3652395904064178,0.3533838391304016,293.273193359375,297.1499938964844,293.1499938964844,0.0076728998683393,-2645.267822265625,299.4493103027344,0.3381788432598114,0.050000000745058,0.2640657722949981,291.1546630859375,291.1499938964844,262.0732727050781,260.40142822265625,279.9852905273437,293.2732238769531,291.1549987792969,1.0,0.4285869598388672,0.7928355932235718,0.7928355932235718,1.0,1.0,-1.2335457801818848,0.525590181350708,0.7079555988311768,0.2290183007717132,0.0,0.0,0.6181292533874512,219.6373748779297,217.0,1.7734172344207764,-13879.9033203125,567.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,308.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.3141843676567077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713119149208069,0.671318769454956,-6.809781552874483e-06,0.0,0.0003188572009094,0.0,0.0,52.42802047729492,0.0,0.0,0.0,0.4327529668807983,4.0,0.0,1.0
481920,293.1472473144531,297.1499938964844,293.1499938964844,0.0944607406854629,-2188.021728515625,304.1496887207031,0.539642870426178,0.1462742984294891,0.1184211894869804,293.16949462890625,297.1499938964844,293.1499938964844,0.0044056517072021,-348.5478210449219,296.3353881835937,0.3381788432598114,0.050000000745058,0.055668156594038,293.178955078125,297.1499938964844,293.1499938964844,0.2231094539165496,-3383.903564453125,304.1532592773437,0.692426860332489,0.2996339499950409,0.2154058218002319,293.17987060546875,297.1499938964844,293.1499938964844,0.2843716740608215,-5551.48583984375,304.1533508300781,0.737692654132843,0.3652395904064178,0.3533838391304016,293.273193359375,297.1499938964844,293.1499938964844,0.0076728998683393,-2645.267822265625,299.4493103027344,0.3381788432598114,0.050000000745058,0.2640657722949981,291.1546630859375,291.1499938964844,262.0732727050781,260.40142822265625,279.9852905273437,293.2732238769531,291.1549987792969,1.0,0.4285869598388672,0.7928355932235718,0.7928355932235718,1.0,1.0,-1.2335457801818848,0.525590181350708,0.7079555988311768,0.2290183007717132,0.0,0.0,0.6181292533874512,219.6373748779297,217.0,1.7734172344207764,-13879.9033203125,567.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,308.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.3141843676567077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713119149208069,0.671318769454956,-6.809781552874483e-06,0.0,0.0003188572009094,0.0,0.0,52.42802047729492,0.0,0.0,0.0,0.4327529668807983,4.0,0.0,1.0
481980,293.1469116210937,297.1499938964844,293.1499938964844,0.0945169255137443,-2189.041259765625,304.1496887207031,0.5403333306312561,0.1464116275310516,0.1184935346245765,293.1676025390625,297.1499938964844,293.1499938964844,0.0044003156945109,-348.1207580566406,296.3351135253906,0.3385413587093353,0.050000000745058,0.0556273125112056,293.17901611328125,297.1499938964844,293.1499938964844,0.2223654985427856,-3374.89501953125,304.1534118652344,0.692415177822113,0.2988873422145843,0.214861124753952,293.17926025390625,297.1499938964844,293.1499938964844,0.2836754322052002,-5540.70947265625,304.15338134765625,0.7378491759300232,0.3646087348461151,0.3527477979660034,293.2728271484375,297.1499938964844,293.1499938964844,0.0076122609898447,-2629.642578125,299.408447265625,0.3385413587093353,0.050000000745058,0.2638720273971557,291.15673828125,291.1499938964844,262.07525634765625,260.4012756347656,279.9876708984375,293.2728271484375,291.1566467285156,1.0,0.4279286563396454,0.7923914790153503,0.7923914790153503,1.0,1.0,-1.2319481372833252,0.5248470306396484,0.7071011066436768,0.2284983545541763,0.0,0.0,0.6170417666435242,218.57766723632807,220.0,1.0823336839675903,-13855.9140625,564.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,308.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.57421875,18000.0,0.0,0.0,0.3137816190719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669230580329895,0.6692373752593994,-6.794802629883634e-06,0.0,0.0003184484376106,0.0,0.0,52.10677337646485,0.0,0.0,0.0,0.4319562911987304,4.0,0.0,1.0
482040,293.1469116210937,297.1499938964844,293.1499938964844,0.0945169255137443,-2189.041259765625,304.1496887207031,0.5403333306312561,0.1464116275310516,0.1184935346245765,293.1676025390625,297.1499938964844,293.1499938964844,0.0044003156945109,-348.1207580566406,296.3351135253906,0.3385413587093353,0.050000000745058,0.0556273125112056,293.17901611328125,297.1499938964844,293.1499938964844,0.2223654985427856,-3374.89501953125,304.1534118652344,0.692415177822113,0.2988873422145843,0.214861124753952,293.17926025390625,297.1499938964844,293.1499938964844,0.2836754322052002,-5540.70947265625,304.15338134765625,0.7378491759300232,0.3646087348461151,0.3527477979660034,293.2728271484375,297.1499938964844,293.1499938964844,0.0076122609898447,-2629.642578125,299.408447265625,0.3385413587093353,0.050000000745058,0.2638720273971557,291.15673828125,291.1499938964844,262.07525634765625,260.4012756347656,279.9876708984375,293.2728271484375,291.1566467285156,1.0,0.4279286563396454,0.7923914790153503,0.7923914790153503,1.0,1.0,-1.2319481372833252,0.5248470306396484,0.7071011066436768,0.2284983545541763,0.0,0.0,0.6170417666435242,218.57766723632807,220.0,1.0823336839675903,-13855.9140625,564.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,308.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.57421875,18000.0,0.0,0.0,0.3137816190719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669230580329895,0.6692373752593994,-6.794802629883634e-06,0.0,0.0003184484376106,0.0,0.0,52.10677337646485,0.0,0.0,0.0,0.4319562911987304,4.0,0.0,1.0
482100,293.1468200683594,297.1499938964844,293.1499938964844,0.0945731848478317,-2190.103515625,304.149658203125,0.540338933467865,0.1464675962924957,0.1185451969504356,293.16680908203125,297.1499938964844,293.1499938964844,0.0044000698253512,-348.1119689941406,296.33380126953125,0.3384813964366913,0.050000000745058,0.0556340590119361,293.1791381835937,297.1499938964844,293.1499938964844,0.2220353037118911,-3370.93017578125,304.15338134765625,0.6920114159584045,0.2984945774078369,0.214597687125206,293.17901611328125,297.1499938964844,293.1499938964844,0.2833908200263977,-5536.36328125,304.1532897949219,0.7375649213790894,0.3642884194850921,0.3524550795555115,293.27264404296875,297.1499938964844,293.1499938964844,0.0075872992165386,-2623.438232421875,299.38739013671875,0.3384813964366913,0.050000000745058,0.2639040052890777,291.1560974121094,291.1499938964844,262.07440185546875,260.399658203125,279.9880065917969,293.2726745605469,291.1559143066406,1.0,0.4280405938625335,0.792169451713562,0.792169451713562,1.0,1.0,-1.2313998937606812,0.5245852470397949,0.7068146467208862,0.22830830514431,0.0,0.0,0.6166976690292358,218.7395935058593,220.0,-0.4199088513851166,-13846.9169921875,564.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,308.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.3135711550712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683192849159241,0.6683260202407837,-6.786905032640789e-06,0.0,0.0003182348737027,0.0,0.0,51.95838165283203,0.0,0.0,0.0,0.4315984547138214,4.0,0.0,1.0
482160,293.14678955078125,297.1499938964844,293.1499938964844,0.0946335867047309,-2191.245361328125,304.14959716796875,0.5401948690414429,0.1465151607990265,0.1185993701219558,293.1661376953125,297.1499938964844,293.1499938964844,0.0044007017277181,-348.1725158691406,296.33221435546875,0.3383205235004425,0.050000000745058,0.0556521750986576,293.1793212890625,297.1499938964844,293.1499938964844,0.221707671880722,-3366.9970703125,304.15338134765625,0.6914358139038086,0.2980879247188568,0.2143330723047256,293.17877197265625,297.1499938964844,293.1499938964844,0.2831188440322876,-5532.2158203125,304.1531677246094,0.7371274828910828,0.363963782787323,0.3521698713302612,293.2724914550781,297.1499938964844,293.1499938964844,0.0075643705204129,-2617.803466796875,299.3662109375,0.3383205235004425,0.050000000745058,0.2639899551868438,291.1552124023437,291.1499938964844,262.072265625,260.3969421386719,279.9877319335937,293.27252197265625,291.155029296875,1.0,0.4283714294433594,0.7919577360153198,0.7919577360153198,1.0,1.0,-1.2309412956237793,0.5243636965751648,0.7065775990486145,0.2281447649002075,0.0,0.0,0.6164358258247375,219.1909027099609,223.0,-1.4058932065963743,-13840.0361328125,564.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,308.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.313360720872879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676247119903564,0.6676315069198608,-6.780512649129378e-06,0.0,0.000318021280691,0.0,0.0,51.84319305419922,0.0,0.0,0.0,0.431318461894989,4.0,0.0,1.0
482220,293.1468505859375,297.1499938964844,293.1499938964844,0.0947594717144966,-2193.626953125,304.1495361328125,0.539574921131134,0.1465873420238495,0.1187097057700157,293.1650695800781,297.1499938964844,293.1499938964844,0.0044036051258444,-348.4233703613281,296.3282775878906,0.337780624628067,0.050000000745058,0.0557134449481964,293.1799011230469,297.1499938964844,293.1499938964844,0.2210461497306823,-3359.051513671875,304.1533508300781,0.6899018287658691,0.2972323596477508,0.2137929499149322,293.178466796875,297.1499938964844,293.1499938964844,0.2825974822044372,-5524.26708984375,304.1529846191406,0.7359190583229065,0.3633011877536773,0.3516119718551636,293.27227783203125,297.1499938964844,293.1499938964844,0.0075227580964565,-2607.71533203125,299.32354736328125,0.337780624628067,0.050000000745058,0.2642805874347687,291.1531677246094,291.1499938964844,262.06396484375,260.3880615234375,279.98553466796875,293.2723083496094,291.1529235839844,1.0,0.4295113384723663,0.7915343046188354,0.7915343046188354,1.0,1.0,-1.2302013635635376,0.5239969491958618,0.7062044739723206,0.227871298789978,0.0,0.0,0.6161509156227112,220.7303009033203,226.0,-2.646800994873047,-13830.51953125,567.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.312957227230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667371988296509,0.6667439341545105,-6.771887910872465e-06,0.0,0.0003176117897965,0.0,0.0,51.69346237182617,0.0,0.0,0.0,0.4309565722942352,4.0,0.0,1.0
482280,293.1468505859375,297.1499938964844,293.1499938964844,0.0947594717144966,-2193.626953125,304.1495361328125,0.539574921131134,0.1465873420238495,0.1187097057700157,293.1650695800781,297.1499938964844,293.1499938964844,0.0044036051258444,-348.4233703613281,296.3282775878906,0.337780624628067,0.050000000745058,0.0557134449481964,293.1799011230469,297.1499938964844,293.1499938964844,0.2210461497306823,-3359.051513671875,304.1533508300781,0.6899018287658691,0.2972323596477508,0.2137929499149322,293.178466796875,297.1499938964844,293.1499938964844,0.2825974822044372,-5524.26708984375,304.1529846191406,0.7359190583229065,0.3633011877536773,0.3516119718551636,293.27227783203125,297.1499938964844,293.1499938964844,0.0075227580964565,-2607.71533203125,299.32354736328125,0.337780624628067,0.050000000745058,0.2642805874347687,291.1531677246094,291.1499938964844,262.06396484375,260.3880615234375,279.98553466796875,293.2723083496094,291.1529235839844,1.0,0.4295113384723663,0.7915343046188354,0.7915343046188354,1.0,1.0,-1.2302013635635376,0.5239969491958618,0.7062044739723206,0.227871298789978,0.0,0.0,0.6161509156227112,220.7303009033203,226.0,-2.646800994873047,-13830.51953125,567.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.312957227230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667371988296509,0.6667439341545105,-6.771887910872465e-06,0.0,0.0003176117897965,0.0,0.0,51.69346237182617,0.0,0.0,0.0,0.4309565722942352,4.0,0.0,1.0
482340,293.1470031738281,297.1499938964844,293.1499938964844,0.0948858633637428,-2196.01953125,304.14947509765625,0.5386587977409363,0.146633431315422,0.1188172772526741,293.1644287109375,297.1499938964844,293.1499938964844,0.004407724365592,-348.7720031738281,296.3233947753906,0.3370532691478729,0.050000000745058,0.0557971373200416,293.1806335449219,297.1499938964844,293.1499938964844,0.2203650176525116,-3350.859619140625,304.15338134765625,0.6880220770835876,0.2963221371173858,0.213231086730957,293.1782531738281,297.1499938964844,293.1499938964844,0.2820937633514404,-5516.5810546875,304.15283203125,0.7344204187393188,0.3626224100589752,0.3510608077049255,293.2721862792969,297.1499938964844,293.1499938964844,0.0074847750365734,-2598.630859375,299.2804870605469,0.3370532691478729,0.050000000745058,0.2646776139736175,291.1507263183594,291.1499938964844,262.04998779296875,260.3743896484375,279.98101806640625,293.2721862792969,291.1504821777344,1.0,0.4310731291770935,0.7911108732223511,0.7911108732223511,1.0,1.0,-1.2295942306518557,0.5236852169036865,0.7059090733528137,0.2276438325643539,0.0,0.0,0.6162165999412537,222.8398284912109,214.0,-3.2456061840057373,-13825.8466796875,571.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.3126001060009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665610074996948,0.6665678024291992,-6.768932053091703e-06,0.0,0.0003172493597958,0.0,0.0,51.6562614440918,0.0,0.0,0.0,0.4308739602565765,4.0,0.0,1.0
482400,293.1470031738281,297.1499938964844,293.1499938964844,0.0948858633637428,-2196.01953125,304.14947509765625,0.5386587977409363,0.146633431315422,0.1188172772526741,293.1644287109375,297.1499938964844,293.1499938964844,0.004407724365592,-348.7720031738281,296.3233947753906,0.3370532691478729,0.050000000745058,0.0557971373200416,293.1806335449219,297.1499938964844,293.1499938964844,0.2203650176525116,-3350.859619140625,304.15338134765625,0.6880220770835876,0.2963221371173858,0.213231086730957,293.1782531738281,297.1499938964844,293.1499938964844,0.2820937633514404,-5516.5810546875,304.15283203125,0.7344204187393188,0.3626224100589752,0.3510608077049255,293.2721862792969,297.1499938964844,293.1499938964844,0.0074847750365734,-2598.630859375,299.2804870605469,0.3370532691478729,0.050000000745058,0.2646776139736175,291.1507263183594,291.1499938964844,262.04998779296875,260.3743896484375,279.98101806640625,293.2721862792969,291.1504821777344,1.0,0.4310731291770935,0.7911108732223511,0.7911108732223511,1.0,1.0,-1.2295942306518557,0.5236852169036865,0.7059090733528137,0.2276438325643539,0.0,0.0,0.6162165999412537,222.8398284912109,214.0,-3.2456061840057373,-13825.8466796875,571.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.3126001060009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665610074996948,0.6665678024291992,-6.768932053091703e-06,0.0,0.0003172493597958,0.0,0.0,51.6562614440918,0.0,0.0,0.0,0.4308739602565765,4.0,0.0,1.0
482460,293.1470031738281,297.1499938964844,293.1499938964844,0.0948374941945076,-2195.083251953125,304.1497497558594,0.5402064919471741,0.1467095464468002,0.1187634244561195,293.1640930175781,297.1499938964844,293.1499938964844,0.0043941992335021,-347.7489929199219,296.31915283203125,0.3381267488002777,0.050000000745058,0.0556741096079349,293.1813659667969,297.1499938964844,293.1499938964844,0.2194281369447708,-3339.4482421875,304.15380859375,0.6889917254447937,0.2954002916812897,0.21249620616436,293.1779479980469,297.1499938964844,293.1499938964844,0.2813475430011749,-5504.93212890625,304.15313720703125,0.7356154918670654,0.3619655072689056,0.3503088653087616,293.2720947265625,297.1499938964844,293.1499938964844,0.0074130492284893,-2579.5830078125,299.2383728027344,0.3381267488002777,0.050000000745058,0.2640939950942993,291.15045166015625,291.1499938964844,262.0328369140625,260.3580322265625,279.9764099121094,293.2720947265625,291.1507263183594,1.0,0.4280988574028015,0.7906768321990967,0.7906768321990967,1.0,1.0,-1.2268866300582886,0.5224215984344482,0.7044650316238403,0.2269228398799896,0.0,0.0,0.6162412166595459,219.68478393554688,217.0,0.5602527260780334,-13809.8984375,563.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,308.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.3122889399528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667927503585815,0.6667994856834412,-6.770394520572154e-06,0.0,0.0003169335832353,0.0,0.0,51.6905403137207,0.0,0.0,0.0,0.4309508502483368,4.0,0.0,1.0
482520,293.1470031738281,297.1499938964844,293.1499938964844,0.0948374941945076,-2195.083251953125,304.1497497558594,0.5402064919471741,0.1467095464468002,0.1187634244561195,293.1640930175781,297.1499938964844,293.1499938964844,0.0043941992335021,-347.7489929199219,296.31915283203125,0.3381267488002777,0.050000000745058,0.0556741096079349,293.1813659667969,297.1499938964844,293.1499938964844,0.2194281369447708,-3339.4482421875,304.15380859375,0.6889917254447937,0.2954002916812897,0.21249620616436,293.1779479980469,297.1499938964844,293.1499938964844,0.2813475430011749,-5504.93212890625,304.15313720703125,0.7356154918670654,0.3619655072689056,0.3503088653087616,293.2720947265625,297.1499938964844,293.1499938964844,0.0074130492284893,-2579.5830078125,299.2383728027344,0.3381267488002777,0.050000000745058,0.2640939950942993,291.15045166015625,291.1499938964844,262.0328369140625,260.3580322265625,279.9764099121094,293.2720947265625,291.1507263183594,1.0,0.4280988574028015,0.7906768321990967,0.7906768321990967,1.0,1.0,-1.2268866300582886,0.5224215984344482,0.7044650316238403,0.2269228398799896,0.0,0.0,0.6162412166595459,219.68478393554688,217.0,0.5602527260780334,-13809.8984375,563.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,308.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.3122889399528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667927503585815,0.6667994856834412,-6.770394520572154e-06,0.0,0.0003169335832353,0.0,0.0,51.6905403137207,0.0,0.0,0.0,0.4309508502483368,4.0,0.0,1.0
482580,293.1468200683594,297.1499938964844,293.1499938964844,0.0948748886585235,-2195.753662109375,304.1497497558594,0.5408620238304138,0.1468199342489242,0.118815004825592,293.1640625,297.1499938964844,293.1499938964844,0.0043859812431037,-347.1090087890625,296.3155517578125,0.338491290807724,0.050000000745058,0.0556329935789108,293.1820373535156,297.1499938964844,293.1499938964844,0.2185300290584564,-3328.530517578125,304.1540222167969,0.6888291835784912,0.2944712340831756,0.2118255048990249,293.1775817871094,297.1499938964844,293.1499938964844,0.2806625366210937,-5494.2900390625,304.1532287597656,0.7357720732688904,0.3613366484642029,0.349674791097641,293.2719116210937,297.1499938964844,293.1499938964844,0.0073542930185794,-2563.984375,299.197265625,0.338491290807724,0.050000000745058,0.2638989686965942,291.1522827148437,291.1499938964844,262.01519775390625,260.3412780761719,279.9713439941406,293.2719116210937,291.1522216796875,1.0,0.427420973777771,0.7902428507804871,0.7902428507804871,1.0,1.0,-1.2251088619232178,0.5215680003166199,0.7035409212112427,0.2264526635408401,0.0,0.0,0.6157687902450562,218.6179656982422,220.0,0.7274585366249084,-13794.05078125,560.0567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,308.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.3119838237762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666023313999176,0.6660301089286804,-6.7660298554983456e-06,0.0,0.0003166239184793,0.0,0.0,51.57973098754883,0.0,0.0,0.0,0.430669367313385,4.0,0.0,1.0
482640,293.1468200683594,297.1499938964844,293.1499938964844,0.0948748886585235,-2195.753662109375,304.1497497558594,0.5408620238304138,0.1468199342489242,0.118815004825592,293.1640625,297.1499938964844,293.1499938964844,0.0043859812431037,-347.1090087890625,296.3155517578125,0.338491290807724,0.050000000745058,0.0556329935789108,293.1820373535156,297.1499938964844,293.1499938964844,0.2185300290584564,-3328.530517578125,304.1540222167969,0.6888291835784912,0.2944712340831756,0.2118255048990249,293.1775817871094,297.1499938964844,293.1499938964844,0.2806625366210937,-5494.2900390625,304.1532287597656,0.7357720732688904,0.3613366484642029,0.349674791097641,293.2719116210937,297.1499938964844,293.1499938964844,0.0073542930185794,-2563.984375,299.197265625,0.338491290807724,0.050000000745058,0.2638989686965942,291.1522827148437,291.1499938964844,262.01519775390625,260.3412780761719,279.9713439941406,293.2719116210937,291.1522216796875,1.0,0.427420973777771,0.7902428507804871,0.7902428507804871,1.0,1.0,-1.2251088619232178,0.5215680003166199,0.7035409212112427,0.2264526635408401,0.0,0.0,0.6157687902450562,218.6179656982422,220.0,0.7274585366249084,-13794.05078125,560.0567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,308.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.3119838237762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666023313999176,0.6660301089286804,-6.7660298554983456e-06,0.0,0.0003166239184793,0.0,0.0,51.57973098754883,0.0,0.0,0.0,0.430669367313385,4.0,0.0,1.0
