time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1468200683594,297.1499938964844,293.1499938964844,0.0949199572205543,-2196.6044921875,304.14971923828125,0.5408494472503662,0.1468625664710998,0.1188563480973243,293.16412353515625,297.1499938964844,293.1499938964844,0.0043841344304382,-346.9788818359375,296.31256103515625,0.3384323120117187,0.050000000745058,0.0556396320462226,293.18243408203125,297.1499938964844,293.1499938964844,0.2181156277656555,-3323.521484375,304.154052734375,0.6883496642112732,0.2939850687980652,0.2114974558353424,293.17742919921875,297.1499938964844,293.1499938964844,0.2803767323493957,-5489.90283203125,304.1531677246094,0.7354897856712341,0.3610168993473053,0.3493825793266296,293.2718200683594,297.1499938964844,293.1499938964844,0.0073298909701406,-2557.70068359375,299.1761169433594,0.3384323120117187,0.050000000745058,0.263930469751358,291.1517639160156,291.1499938964844,262.0061950683594,260.3327331542969,279.96875,293.2718505859375,291.1516418457031,1.0,0.4275240302085876,0.7900258302688599,0.7900258302688599,1.0,1.0,-1.224468469619751,0.5212469696998596,0.7032214403152466,0.2262954860925674,0.0,0.0,0.6157006025314331,218.7772979736328,220.0,-0.3611593246459961,-13788.3369140625,559.9867553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,308.2834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6875,18000.0,0.0,0.0,0.3118357360363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657252311706543,0.6657320261001587,-6.763245892216219e-06,0.0,0.0003164736554026,0.0,0.0,51.53024673461914,0.0,0.0,0.0,0.4305537343025207,4.0,0.0,1.0
482760,293.1468505859375,297.1499938964844,293.1499938964844,0.0949682220816612,-2197.515380859375,304.1496887207031,0.5406870245933533,0.1468968987464904,0.1189003139734268,293.164306640625,297.1499938964844,293.1499938964844,0.0043830731883645,-346.9096069335937,296.309326171875,0.3382723927497864,0.050000000745058,0.0556576624512672,293.1828918457031,297.1499938964844,293.1499938964844,0.2177000045776367,-3318.49658203125,304.1540832519531,0.6876978278160095,0.2934837639331817,0.2111673355102539,293.17730712890625,297.1499938964844,293.1499938964844,0.2801000475883484,-5485.65673828125,304.153076171875,0.7350550889968872,0.3606926202774048,0.3490976989269256,293.27178955078125,297.1499938964844,293.1499938964844,0.0073073552921414,-2551.942626953125,299.1549072265625,0.3382723927497864,0.050000000745058,0.2640160024166107,291.1511535644531,291.1499938964844,261.9971008300781,260.3241577148437,279.9660949707031,293.27178955078125,291.1510314941406,1.0,0.4278465211391449,0.7898200154304504,0.7898200154304504,1.0,1.0,-1.2239165306091309,0.5209640860557556,0.70295250415802,0.2261697798967361,0.0,0.0,0.6156851649284363,219.22659301757807,223.0,-0.9596240520477296,-13784.1728515625,560.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,308.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.3116946816444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665594756603241,0.6656014919281006,-6.761625172657659e-06,0.0,0.0003163304936606,0.0,0.0,51.50616836547852,0.0,0.0,0.0,0.4304969906806946,4.0,0.0,1.0
482820,293.14703369140625,297.1499938964844,293.1499938964844,0.0950671732425689,-2199.380126953125,304.1496276855469,0.5400318503379822,0.1469430476427078,0.1189905181527137,293.1648864746094,297.1499938964844,293.1499938964844,0.0043822228908538,-346.86883544921875,296.3020324707031,0.3377352952957153,0.050000000745058,0.0557186789810657,293.1839904785156,297.1499938964844,293.1499938964844,0.2168499082326889,-3308.20703125,304.1541442871094,0.6860098242759705,0.2924306094646454,0.2104917615652084,293.1771545410156,297.1499938964844,293.1499938964844,0.2795593738555908,-5477.35400390625,304.1529541015625,0.7338545918464661,0.3600302040576935,0.3485398888587951,293.2717590332031,297.1499938964844,293.1499938964844,0.0072661307640373,-2541.4931640625,299.1122436523437,0.3377352952957153,0.050000000745058,0.2643054127693176,291.14996337890625,291.1499938964844,261.9786071777344,260.30670166015625,279.9607849121094,293.2717590332031,291.1498413085937,1.0,0.4289682507514953,0.7894084453582764,0.7894084453582764,1.0,1.0,-1.2229840755462646,0.5204674601554871,0.7025166153907776,0.2259835302829742,0.0,0.0,0.6157726645469666,220.76004028320312,226.0,-1.513717770576477,-13778.205078125,563.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,308.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.3114431202411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656215190887451,0.6656283140182495,-6.76098943586112e-06,0.0,0.000316075165756,0.0,0.0,51.50526809692383,0.0,0.0,0.0,0.4304990172386169,4.0,0.0,1.0
482880,293.14703369140625,297.1499938964844,293.1499938964844,0.0950671732425689,-2199.380126953125,304.1496276855469,0.5400318503379822,0.1469430476427078,0.1189905181527137,293.1648864746094,297.1499938964844,293.1499938964844,0.0043822228908538,-346.86883544921875,296.3020324707031,0.3377352952957153,0.050000000745058,0.0557186789810657,293.1839904785156,297.1499938964844,293.1499938964844,0.2168499082326889,-3308.20703125,304.1541442871094,0.6860098242759705,0.2924306094646454,0.2104917615652084,293.1771545410156,297.1499938964844,293.1499938964844,0.2795593738555908,-5477.35400390625,304.1529541015625,0.7338545918464661,0.3600302040576935,0.3485398888587951,293.2717590332031,297.1499938964844,293.1499938964844,0.0072661307640373,-2541.4931640625,299.1122436523437,0.3377352952957153,0.050000000745058,0.2643054127693176,291.14996337890625,291.1499938964844,261.9786071777344,260.30670166015625,279.9607849121094,293.2717590332031,291.1498413085937,1.0,0.4289682507514953,0.7894084453582764,0.7894084453582764,1.0,1.0,-1.2229840755462646,0.5204674601554871,0.7025166153907776,0.2259835302829742,0.0,0.0,0.6157726645469666,220.76004028320312,226.0,-1.513717770576477,-13778.205078125,563.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,308.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.3114431202411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656215190887451,0.6656283140182495,-6.76098943586112e-06,0.0,0.000316075165756,0.0,0.0,51.50526809692383,0.0,0.0,0.0,0.4304990172386169,4.0,0.0,1.0
482940,293.147216796875,297.1499938964844,293.1499938964844,0.0951447412371635,-2200.839599609375,304.14959716796875,0.5392841696739197,0.1469607353210449,0.1190610378980636,293.1656494140625,297.1499938964844,293.1499938964844,0.0043819760903716,-346.8701171875,296.2951965332031,0.3371636271476745,0.050000000745058,0.0557844080030918,293.1850280761719,297.1499938964844,293.1499938964844,0.2161390483379364,-3299.587646484375,304.1542053222656,0.6843900084495544,0.2915322482585907,0.209926575422287,293.1771240234375,297.1499938964844,293.1499938964844,0.2791321873664856,-5470.78271484375,304.15289306640625,0.7326748371124268,0.3594876825809479,0.3480984270572662,293.2718200683594,297.1499938964844,293.1499938964844,0.0072356099262833,-2533.806396484375,299.0779113769531,0.3371636271476745,0.050000000745058,0.2646172046661377,291.1490173339844,291.1499938964844,261.9635314941406,260.2925109863281,279.95660400390625,293.2718200683594,291.1488952636719,1.0,0.4301839470863342,0.7890791893005371,0.7890791893005371,1.0,1.0,-1.222328543663025,0.5201042890548706,0.7022241950035095,0.2258756905794143,0.0,0.0,0.6159572601318359,222.41705322265625,226.0,-1.5591343641281128,-13775.009765625,566.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,308.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8125,18000.0,0.0,0.0,0.3112771809101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658956408500671,0.6659024357795715,-6.762616521882592e-06,0.0,0.0003159067418891,0.0,0.0,51.54512786865234,0.0,0.0,0.0,0.4306012094020843,4.0,0.0,1.0
483000,293.1473083496094,297.1499938964844,293.1499938964844,0.0951634272933006,-2201.1904296875,304.14959716796875,0.5390773415565491,0.146962970495224,0.1190781369805336,293.1658935546875,297.1499938964844,293.1499938964844,0.0043818824924528,-346.867919921875,296.2933349609375,0.3370086550712585,0.050000000745058,0.0558023713529109,293.185302734375,297.1499938964844,293.1499938964844,0.2159554660320282,-3297.358642578125,304.1542358398437,0.683959424495697,0.2912996113300323,0.2097809165716171,293.1771240234375,297.1499938964844,293.1499938964844,0.279024988412857,-5469.13134765625,304.1528625488281,0.73236083984375,0.3593505918979645,0.3479881286621094,293.2718505859375,297.1499938964844,293.1499938964844,0.0072281653992831,-2531.93212890625,299.0693054199219,0.3370086550712585,0.050000000745058,0.2647024393081665,291.1488037109375,291.1499938964844,261.959716796875,260.2889404296875,279.95556640625,293.2718505859375,291.148681640625,1.0,0.4305159449577331,0.7889968752861023,0.7889968752861023,1.0,1.0,-1.222169280052185,0.5200148820877075,0.7021543979644775,0.2258520275354385,0.0,0.0,0.6160140037536621,222.87017822265625,214.0,-1.526734471321106,-13774.33984375,567.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,308.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2421875,18000.0,0.0,0.0,0.3112408518791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659916043281555,0.6659983396530151,-6.763264082110254e-06,0.0,0.0003158698964398,0.0,0.0,51.55955505371094,0.0,0.0,0.0,0.4306376278400421,4.0,0.0,1.0
483060,293.1473693847656,297.1499938964844,293.1499938964844,0.0950829088687896,-2199.6328125,304.1498718261719,0.5405863523483276,0.147012174129486,0.1190041601657867,293.1673583984375,297.1499938964844,293.1499938964844,0.0043631149455904,-345.4324645996094,296.2845458984375,0.3380796611309051,0.050000000745058,0.0556795001029968,293.18670654296875,297.1499938964844,293.1499938964844,0.2147772461175918,-3282.927734375,304.1548156738281,0.6847072243690491,0.2901248037815094,0.208876371383667,293.1769714355469,297.1499938964844,293.1499938964844,0.278242290019989,-5456.84912109375,304.1532287597656,0.7335413098335266,0.3586912751197815,0.3472345173358917,293.2719421386719,297.1499938964844,293.1499938964844,0.0071579525247216,-2512.610107421875,299.02734375,0.3380796611309051,0.050000000745058,0.2641195654869079,291.1499938964844,291.1499938964844,261.94049072265625,260.2709350585937,279.9515075683594,293.2719421386719,291.1504211425781,1.0,0.4275249540805816,0.7885762453079224,0.7885762453079224,1.0,1.0,-1.2192286252975464,0.5186029672622681,0.7006257176399231,0.2252142578363418,0.0,0.0,0.6159985065460205,219.7193603515625,217.0,2.5062317848205566,-13756.751953125,558.6569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.3110682070255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663278937339783,0.6663346290588379,-6.7665187089005485e-06,0.0,0.0003156946913804,0.0,0.0,51.61609649658203,0.0,0.0,0.0,0.4307640492916107,4.0,0.0,1.0
483120,293.1473693847656,297.1499938964844,293.1499938964844,0.0950829088687896,-2199.6328125,304.1498718261719,0.5405863523483276,0.147012174129486,0.1190041601657867,293.1673583984375,297.1499938964844,293.1499938964844,0.0043631149455904,-345.4324645996094,296.2845458984375,0.3380796611309051,0.050000000745058,0.0556795001029968,293.18670654296875,297.1499938964844,293.1499938964844,0.2147772461175918,-3282.927734375,304.1548156738281,0.6847072243690491,0.2901248037815094,0.208876371383667,293.1769714355469,297.1499938964844,293.1499938964844,0.278242290019989,-5456.84912109375,304.1532287597656,0.7335413098335266,0.3586912751197815,0.3472345173358917,293.2719421386719,297.1499938964844,293.1499938964844,0.0071579525247216,-2512.610107421875,299.02734375,0.3380796611309051,0.050000000745058,0.2641195654869079,291.1499938964844,291.1499938964844,261.94049072265625,260.2709350585937,279.9515075683594,293.2719421386719,291.1504211425781,1.0,0.4275249540805816,0.7885762453079224,0.7885762453079224,1.0,1.0,-1.2192286252975464,0.5186029672622681,0.7006257176399231,0.2252142578363418,0.0,0.0,0.6159985065460205,219.7193603515625,217.0,2.5062317848205566,-13756.751953125,558.6569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.3110682070255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663278937339783,0.6663346290588379,-6.7665187089005485e-06,0.0,0.0003156946913804,0.0,0.0,51.61609649658203,0.0,0.0,0.0,0.4307640492916107,4.0,0.0,1.0
483180,293.1473083496094,297.1499938964844,293.1499938964844,0.0950889363884925,-2199.701416015625,304.14990234375,0.5411984920501709,0.1470930576324463,0.1190339103341102,293.1692810058594,297.1499938964844,293.1499938964844,0.004348651971668,-344.3092041015625,296.27508544921875,0.3384422361850738,0.050000000745058,0.0556385666131973,293.1881103515625,297.1499938964844,293.1499938964844,0.2136125564575195,-3268.68115234375,304.1551208496094,0.6843007206916809,0.2889057695865631,0.2080104798078537,293.1767272949219,297.1499938964844,293.1499938964844,0.277525782585144,-5445.6650390625,304.1533203125,0.7336878180503845,0.3580571413040161,0.346596360206604,293.27197265625,297.1499938964844,293.1499938964844,0.0071000731550157,-2496.673828125,298.9862060546875,0.3384422361850738,0.050000000745058,0.2639254033565521,291.15301513671875,291.1499938964844,261.9209289550781,260.252685546875,279.9468994140625,293.27197265625,291.1530456542969,1.0,0.4268284440040588,0.7881555557250977,0.7881555557250977,1.0,1.0,-1.2171822786331177,0.5175931453704834,0.6995891332626343,0.2247924655675888,0.0,0.0,0.6153441071510315,218.65614318847656,220.0,2.3745102882385254,-13738.0986328125,555.1726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,308.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.3108698427677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653019785881042,0.6653087139129639,-6.760800715710502e-06,0.0,0.0003154933510813,0.0,0.0,51.46912384033203,0.0,0.0,0.0,0.430389255285263,4.0,0.0,1.0
483240,293.1473083496094,297.1499938964844,293.1499938964844,0.0950889363884925,-2199.701416015625,304.14990234375,0.5411984920501709,0.1470930576324463,0.1190339103341102,293.1692810058594,297.1499938964844,293.1499938964844,0.004348651971668,-344.3092041015625,296.27508544921875,0.3384422361850738,0.050000000745058,0.0556385666131973,293.1881103515625,297.1499938964844,293.1499938964844,0.2136125564575195,-3268.68115234375,304.1551208496094,0.6843007206916809,0.2889057695865631,0.2080104798078537,293.1767272949219,297.1499938964844,293.1499938964844,0.277525782585144,-5445.6650390625,304.1533203125,0.7336878180503845,0.3580571413040161,0.346596360206604,293.27197265625,297.1499938964844,293.1499938964844,0.0071000731550157,-2496.673828125,298.9862060546875,0.3384422361850738,0.050000000745058,0.2639254033565521,291.15301513671875,291.1499938964844,261.9209289550781,260.252685546875,279.9468994140625,293.27197265625,291.1530456542969,1.0,0.4268284440040588,0.7881555557250977,0.7881555557250977,1.0,1.0,-1.2171822786331177,0.5175931453704834,0.6995891332626343,0.2247924655675888,0.0,0.0,0.6153441071510315,218.65614318847656,220.0,2.3745102882385254,-13738.0986328125,555.1726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,308.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.3108698427677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653019785881042,0.6653087139129639,-6.760800715710502e-06,0.0,0.0003154933510813,0.0,0.0,51.46912384033203,0.0,0.0,0.0,0.430389255285263,4.0,0.0,1.0
483300,293.1473388671875,297.1499938964844,293.1499938964844,0.0951186046004295,-2200.258544921875,304.1498718261719,0.5411624908447266,0.1471200138330459,0.1190636083483696,293.17041015625,297.1499938964844,293.1499938964844,0.0043432861566543,-343.90924072265625,296.2686462402344,0.3383823335170746,0.050000000745058,0.0556453131139278,293.1889343261719,297.1499938964844,293.1499938964844,0.2130548804998397,-3261.88671875,304.1552124023437,0.6836909651756287,0.2882616817951202,0.2075755000114441,293.1766662597656,297.1499938964844,293.1499938964844,0.2772257030010223,-5441.0341796875,304.1532592773437,0.7334020137786865,0.35773366689682,0.3463010787963867,293.2720031738281,297.1499938964844,293.1499938964844,0.0070758704096078,-2490.194580078125,298.9649658203125,0.3383823335170746,0.050000000745058,0.2639574110507965,291.1529846191406,291.1499938964844,261.9110412597656,260.24346923828125,279.9444274902344,293.2720031738281,291.1529541015625,1.0,0.426921546459198,0.7879452705383301,0.7879452705383301,1.0,1.0,-1.216394066810608,0.517192006111145,0.6992021203041077,0.2246439456939697,0.0,0.0,0.6151468753814697,218.8172149658203,220.0,1.0893633365631104,-13730.763671875,555.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,308.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.533203125,18000.0,0.0,0.0,0.3107601404190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647813320159912,0.6647880673408508,-6.756489256076748e-06,0.0,0.0003153820580337,0.0,0.0,51.386138916015625,0.0,0.0,0.0,0.4301889836788177,4.0,0.0,1.0
483360,293.1474304199219,297.1499938964844,293.1499938964844,0.0951516926288604,-2200.881103515625,304.1498107910156,0.5409756898880005,0.1471382826566696,0.1190955713391304,293.1716613769531,297.1499938964844,293.1499938964844,0.0043384721502661,-343.55352783203125,296.2616271972656,0.3382215201854706,0.050000000745058,0.0556634701788425,293.1898193359375,297.1499938964844,293.1499938964844,0.212490513920784,-3255.00927734375,304.1553039550781,0.6829037070274353,0.2875953018665313,0.2071330547332763,293.1766052246094,297.1499938964844,293.1499938964844,0.276935875415802,-5436.56640625,304.1531982421875,0.7329639792442322,0.3574051856994629,0.3460125625133514,293.2720642089844,297.1499938964844,293.1499938964844,0.007053448818624,-2484.23486328125,298.94354248046875,0.3382215201854706,0.050000000745058,0.2640435397624969,291.1527709960937,291.1499938964844,261.9010925292969,260.2342224121094,279.9418640136719,293.2720642089844,291.1527404785156,1.0,0.4272337257862091,0.7877468466758728,0.7877468466758728,1.0,1.0,-1.215686917304993,0.5168287754058838,0.6988581418991089,0.2245155125856399,0.0,0.0,0.6149831414222717,219.2682647705078,223.0,0.2928625345230102,-13724.8994140625,555.5054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.3106465935707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643797755241394,0.664386510848999,-6.752902663720306e-06,0.0,0.0003152668068651,0.0,0.0,51.32061767578125,0.0,0.0,0.0,0.4300281107425689,4.0,0.0,1.0
483420,293.1476745605469,297.1499938964844,293.1499938964844,0.0952212810516357,-2202.190673828125,304.1497802734375,0.5402704477310181,0.1471518576145172,0.1191612035036087,293.1744384765625,297.1499938964844,293.1499938964844,0.004329614341259,-342.9044189453125,296.2460327148437,0.3376825451850891,0.050000000745058,0.0557247661054134,293.19171142578125,297.1499938964844,293.1499938964844,0.2113333344459533,-3240.896240234375,304.15545654296875,0.6809360384941101,0.2862015068531036,0.2062224149703979,293.1766052246094,297.1499938964844,293.1499938964844,0.2763726711273193,-5427.8828125,304.153076171875,0.7317575812339783,0.3567337691783905,0.3454466462135315,293.27227783203125,297.1499938964844,293.1499938964844,0.0070122680626809,-2473.370361328125,298.9004211425781,0.3376825451850891,0.050000000745058,0.2643342912197113,291.1521911621094,291.1499938964844,261.8809509277344,260.2156066894531,279.9365234375,293.2722473144531,291.152099609375,1.0,0.4283341765403747,0.787350058555603,0.787350058555603,1.0,1.0,-1.2144298553466797,0.5161763429641724,0.6982535123825073,0.2242873758077621,0.0,0.0,0.614730715751648,220.8050842285156,226.0,-0.6356838345527649,-13715.4423828125,557.8958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,308.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.3104162216186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66375333070755,0.6637600660324097,-6.747324732714333e-06,0.0,0.0003150329866912,0.0,0.0,51.21860504150391,0.0,0.0,0.0,0.429777055978775,4.0,0.0,1.0
483480,293.1476745605469,297.1499938964844,293.1499938964844,0.0952212810516357,-2202.190673828125,304.1497802734375,0.5402704477310181,0.1471518576145172,0.1191612035036087,293.1744384765625,297.1499938964844,293.1499938964844,0.004329614341259,-342.9044189453125,296.2460327148437,0.3376825451850891,0.050000000745058,0.0557247661054134,293.19171142578125,297.1499938964844,293.1499938964844,0.2113333344459533,-3240.896240234375,304.15545654296875,0.6809360384941101,0.2862015068531036,0.2062224149703979,293.1766052246094,297.1499938964844,293.1499938964844,0.2763726711273193,-5427.8828125,304.153076171875,0.7317575812339783,0.3567337691783905,0.3454466462135315,293.27227783203125,297.1499938964844,293.1499938964844,0.0070122680626809,-2473.370361328125,298.9004211425781,0.3376825451850891,0.050000000745058,0.2643342912197113,291.1521911621094,291.1499938964844,261.8809509277344,260.2156066894531,279.9365234375,293.2722473144531,291.152099609375,1.0,0.4283341765403747,0.787350058555603,0.787350058555603,1.0,1.0,-1.2144298553466797,0.5161763429641724,0.6982535123825073,0.2242873758077621,0.0,0.0,0.614730715751648,220.8050842285156,226.0,-0.6356838345527649,-13715.4423828125,557.8958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,308.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.3104162216186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66375333070755,0.6637600660324097,-6.747324732714333e-06,0.0,0.0003150329866912,0.0,0.0,51.21860504150391,0.0,0.0,0.0,0.429777055978775,4.0,0.0,1.0
483540,293.1480407714844,297.1499938964844,293.1499938964844,0.0952906683087349,-2203.496826171875,304.14971923828125,0.5392682552337646,0.1471403092145919,0.1192246600985527,293.177490234375,297.1499938964844,293.1499938964844,0.0043210545554757,-342.28204345703125,296.22857666015625,0.3369552493095398,0.050000000745058,0.0558086410164833,293.1937255859375,297.1499938964844,293.1499938964844,0.2101377099752426,-3226.2978515625,304.1556396484375,0.6786137819290161,0.2847387194633484,0.2052777707576751,293.1766662597656,297.1499938964844,293.1499938964844,0.2758223414421081,-5419.39013671875,304.1529541015625,0.7302599549293518,0.3560461401939392,0.3448871374130249,293.2725830078125,297.1499938964844,293.1499938964844,0.0069742021150887,-2463.395751953125,298.8568420410156,0.3369552493095398,0.050000000745058,0.264732152223587,291.1513671875,291.1499938964844,261.860595703125,260.19683837890625,279.930908203125,293.2725524902344,291.1512756347656,1.0,0.4298585951328277,0.7869532704353333,0.7869532704353333,1.0,1.0,-1.2132922410964966,0.5155853033065796,0.697706937789917,0.224064826965332,0.0,0.0,0.6146029233932495,222.9148406982422,214.0,-1.0250729322433472,-13708.2138671875,561.5381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,308.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.3101909756660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633772850036621,0.6633840203285217,-6.743754056515172e-06,0.0,0.0003148044052068,0.0,0.0,51.15609359741211,0.0,0.0,0.0,0.4296247661113739,4.0,0.0,1.0
483600,293.1480407714844,297.1499938964844,293.1499938964844,0.0952906683087349,-2203.496826171875,304.14971923828125,0.5392682552337646,0.1471403092145919,0.1192246600985527,293.177490234375,297.1499938964844,293.1499938964844,0.0043210545554757,-342.28204345703125,296.22857666015625,0.3369552493095398,0.050000000745058,0.0558086410164833,293.1937255859375,297.1499938964844,293.1499938964844,0.2101377099752426,-3226.2978515625,304.1556396484375,0.6786137819290161,0.2847387194633484,0.2052777707576751,293.1766662597656,297.1499938964844,293.1499938964844,0.2758223414421081,-5419.39013671875,304.1529541015625,0.7302599549293518,0.3560461401939392,0.3448871374130249,293.2725830078125,297.1499938964844,293.1499938964844,0.0069742021150887,-2463.395751953125,298.8568420410156,0.3369552493095398,0.050000000745058,0.264732152223587,291.1513671875,291.1499938964844,261.860595703125,260.19683837890625,279.930908203125,293.2725524902344,291.1512756347656,1.0,0.4298585951328277,0.7869532704353333,0.7869532704353333,1.0,1.0,-1.2132922410964966,0.5155853033065796,0.697706937789917,0.224064826965332,0.0,0.0,0.6146029233932495,222.9148406982422,214.0,-1.0250729322433472,-13708.2138671875,561.5381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,308.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.3101909756660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633772850036621,0.6633840203285217,-6.743754056515172e-06,0.0,0.0003148044052068,0.0,0.0,51.15609359741211,0.0,0.0,0.0,0.4296247661113739,4.0,0.0,1.0
483660,293.1481628417969,297.1499938964844,293.1499938964844,0.0951872169971466,-2201.51318359375,304.1499938964844,0.5407307147979736,0.1471605449914932,0.1191282346844673,293.1806640625,297.1499938964844,293.1499938964844,0.0042947297915816,-340.2740478515625,296.21112060546875,0.3380222022533417,0.050000000745058,0.0556860864162445,293.1955261230469,297.1499938964844,293.1499938964844,0.2086872011423111,-3208.459228515625,304.1561889648437,0.6790692806243896,0.2832628786563873,0.2041570842266082,293.1766052246094,297.1499938964844,293.1499938964844,0.2750337719917297,-5406.994140625,304.1533203125,0.7314222455024719,0.3553816080093384,0.3441280722618103,293.2728576660156,297.1499938964844,293.1499938964844,0.0069055692292749,-2443.977783203125,298.8141174316406,0.3380222022533417,0.050000000745058,0.2641508281230926,291.1526184082031,291.1499938964844,261.8400573730469,260.1779479980469,279.926025390625,293.2728576660156,291.1530456542969,1.0,0.4268446564674377,0.7865480780601501,0.7865480780601501,1.0,1.0,-1.2100560665130615,0.5140665769577026,0.6959894895553589,0.2232900261878967,0.0,0.0,0.6142286658287048,219.76641845703125,217.0,2.630359649658203,-13687.6953125,553.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,308.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6875,18000.0,0.0,0.0,0.3099567890167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629537343978882,0.6629604697227478,-6.740884145983728e-06,0.0,0.0003145667433273,0.0,0.0,51.092655181884766,0.0,0.0,0.0,0.4294535219669342,4.0,0.0,1.0
483720,293.1481628417969,297.1499938964844,293.1499938964844,0.0951872169971466,-2201.51318359375,304.1499938964844,0.5407307147979736,0.1471605449914932,0.1191282346844673,293.1806640625,297.1499938964844,293.1499938964844,0.0042947297915816,-340.2740478515625,296.21112060546875,0.3380222022533417,0.050000000745058,0.0556860864162445,293.1955261230469,297.1499938964844,293.1499938964844,0.2086872011423111,-3208.459228515625,304.1561889648437,0.6790692806243896,0.2832628786563873,0.2041570842266082,293.1766052246094,297.1499938964844,293.1499938964844,0.2750337719917297,-5406.994140625,304.1533203125,0.7314222455024719,0.3553816080093384,0.3441280722618103,293.2728576660156,297.1499938964844,293.1499938964844,0.0069055692292749,-2443.977783203125,298.8141174316406,0.3380222022533417,0.050000000745058,0.2641508281230926,291.1526184082031,291.1499938964844,261.8400573730469,260.1779479980469,279.926025390625,293.2728576660156,291.1530456542969,1.0,0.4268446564674377,0.7865480780601501,0.7865480780601501,1.0,1.0,-1.2100560665130615,0.5140665769577026,0.6959894895553589,0.2232900261878967,0.0,0.0,0.6142286658287048,219.76641845703125,217.0,2.630359649658203,-13687.6953125,553.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,308.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6875,18000.0,0.0,0.0,0.3099567890167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629537343978882,0.6629604697227478,-6.740884145983728e-06,0.0,0.0003145667433273,0.0,0.0,51.092655181884766,0.0,0.0,0.0,0.4294535219669342,4.0,0.0,1.0
483780,293.14813232421875,297.1499938964844,293.1499938964844,0.0951748564839363,-2201.244384765625,304.1500244140625,0.5413036346435547,0.1472165435552597,0.1191382333636283,293.18377685546875,297.1499938964844,293.1499938964844,0.0042734537273645,-338.6368713378906,296.193603515625,0.3383831083774566,0.050000000745058,0.055645290762186,293.1971130371094,297.1499938964844,293.1499938964844,0.207292765378952,-3191.33203125,304.15643310546875,0.6784217357635498,0.2817895710468292,0.2031053155660629,293.1764221191406,297.1499938964844,293.1499938964844,0.2743211984634399,-5395.85595703125,304.15338134765625,0.7315609455108643,0.3547468185424804,0.3434881865978241,293.2730407714844,297.1499938964844,293.1499938964844,0.0068487515673041,-2427.89599609375,298.772216796875,0.3383831083774566,0.050000000745058,0.2639572918415069,291.1554870605469,291.1499938964844,261.8193054199219,260.1589660644531,279.920166015625,293.2730407714844,291.1554870605469,1.0,0.4261263608932495,0.7861429452896118,0.7861429452896118,1.0,1.0,-1.2077574729919434,0.5129855275154114,0.694771945476532,0.2226922959089279,0.0,0.0,0.6132541298866272,218.70040893554688,220.0,2.1410186290740967,-13666.8095703125,549.3958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,308.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.443359375,18000.0,0.0,0.0,0.3096656799316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612266302108765,0.6612333655357361,-6.729429060214898e-06,0.0,0.0003142713103443,0.0,0.0,50.8359603881836,0.0,0.0,0.0,0.4288043081760406,4.0,0.0,1.0
483840,293.14813232421875,297.1499938964844,293.1499938964844,0.0951748564839363,-2201.244384765625,304.1500244140625,0.5413036346435547,0.1472165435552597,0.1191382333636283,293.18377685546875,297.1499938964844,293.1499938964844,0.0042734537273645,-338.6368713378906,296.193603515625,0.3383831083774566,0.050000000745058,0.055645290762186,293.1971130371094,297.1499938964844,293.1499938964844,0.207292765378952,-3191.33203125,304.15643310546875,0.6784217357635498,0.2817895710468292,0.2031053155660629,293.1764221191406,297.1499938964844,293.1499938964844,0.2743211984634399,-5395.85595703125,304.15338134765625,0.7315609455108643,0.3547468185424804,0.3434881865978241,293.2730407714844,297.1499938964844,293.1499938964844,0.0068487515673041,-2427.89599609375,298.772216796875,0.3383831083774566,0.050000000745058,0.2639572918415069,291.1554870605469,291.1499938964844,261.8193054199219,260.1589660644531,279.920166015625,293.2730407714844,291.1554870605469,1.0,0.4261263608932495,0.7861429452896118,0.7861429452896118,1.0,1.0,-1.2077574729919434,0.5129855275154114,0.694771945476532,0.2226922959089279,0.0,0.0,0.6132541298866272,218.70040893554688,220.0,2.1410186290740967,-13666.8095703125,549.3958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,308.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.443359375,18000.0,0.0,0.0,0.3096656799316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612266302108765,0.6612333655357361,-6.729429060214898e-06,0.0,0.0003142713103443,0.0,0.0,50.8359603881836,0.0,0.0,0.0,0.4288043081760406,4.0,0.0,1.0
483900,293.1481628417969,297.1499938964844,293.1499938964844,0.0951976776123046,-2201.677978515625,304.14996337890625,0.5412476062774658,0.1472328603267669,0.1191595196723938,293.185302734375,297.1499938964844,293.1499938964844,0.0042650457471609,-338.008544921875,296.1835021972656,0.3383205533027649,0.050000000745058,0.0556523501873016,293.1979064941406,297.1499938964844,293.1499938964844,0.2066383063793182,-3183.3232421875,304.1564636230469,0.6777088642120361,0.2810380458831787,0.2025908976793289,293.1763610839844,297.1499938964844,293.1499938964844,0.2740273773670196,-5391.32080078125,304.1532897949219,0.7312712669372559,0.3544251322746277,0.3431941568851471,293.2731628417969,297.1499938964844,293.1499938964844,0.0068249343894422,-2421.33837890625,298.7505187988281,0.3383205533027649,0.050000000745058,0.2639907896518707,291.1552734375,291.1499938964844,261.80889892578125,260.1494445800781,279.9169311523437,293.27313232421875,291.1551818847656,1.0,0.4262153208255768,0.7859403491020203,0.7859403491020203,1.0,1.0,-1.206865668296814,0.5125640630722046,0.6943016052246094,0.2224453091621399,0.0,0.0,0.612925112247467,218.8661499023437,220.0,0.6847206354141235,-13658.70703125,549.1828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.365234375,18000.0,0.0,0.0,0.3095009624958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604026556015015,0.6604093909263611,-6.722572379658232e-06,0.0,0.0003141041379421,0.0,0.0,50.70543670654297,0.0,0.0,0.0,0.4284847378730774,4.0,0.0,1.0
483960,293.1482238769531,297.1499938964844,293.1499938964844,0.0952252224087715,-2202.202392578125,304.1499328613281,0.541047990322113,0.1472422033548355,0.1191840097308158,293.1867980957031,297.1499938964844,293.1499938964844,0.004257459193468,-337.445068359375,296.173095703125,0.3381606042385101,0.050000000745058,0.05567042902112,293.1986694335937,297.1499938964844,293.1499938964844,0.2059896886348724,-3175.38525390625,304.1564636230469,0.676837682723999,0.280278205871582,0.2020783573389053,293.1763000488281,297.1499938964844,293.1499938964844,0.2737460434436798,-5386.98388671875,304.1531982421875,0.7308362126350403,0.3541001379489898,0.3429080545902252,293.27325439453125,297.1499938964844,293.1499938964844,0.0068028299137949,-2415.294189453125,298.7286682128906,0.3381606042385101,0.050000000745058,0.2640765607357025,291.1548156738281,291.1499938964844,261.7984313964844,260.1399230957031,279.9135437011719,293.27325439453125,291.1546936035156,1.0,0.4265172481536865,0.7857494354248047,0.7857494354248047,1.0,1.0,-1.2060662508010864,0.5121884942054749,0.6938777565956116,0.2222125381231308,0.0,0.0,0.61264967918396,219.31201171875,223.0,-0.2798199951648712,-13652.2470703125,549.6017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,308.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.169921875,18000.0,0.0,0.0,0.3093290030956268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597328186035156,0.6597394943237305,-6.716706138831796e-06,0.0,0.0003139296313747,0.0,0.0,50.59772872924805,0.0,0.0,0.0,0.428218275308609,4.0,0.0,1.0
484020,293.1484375,297.1499938964844,293.1499938964844,0.0952884554862976,-2203.406005859375,304.1498413085937,0.5403233766555786,0.1472429186105728,0.1192384362220764,293.18963623046875,297.1499938964844,293.1499938964844,0.0042439806275069,-336.4512023925781,296.1517028808594,0.3376231491565704,0.050000000745058,0.0557316392660141,293.2001953125,297.1499938964844,293.1499938964844,0.2047028988599777,-3159.62841796875,304.1564636230469,0.6747419834136963,0.2787390947341919,0.201056495308876,293.17626953125,297.1499938964844,293.1499938964844,0.2732079029083252,-5378.69189453125,304.1530456542969,0.7296391129493713,0.3534411787986755,0.3423519730567932,293.2735290527344,297.1499938964844,293.1499938964844,0.0067622396163642,-2404.27978515625,298.6846923828125,0.3376231491565704,0.050000000745058,0.2643668949604034,291.1535949707031,291.1499938964844,261.7774353027344,260.1208801269531,279.9063415527344,293.27349853515625,291.1534423828125,1.0,0.4276027679443359,0.7853675484657288,0.7853675484657288,1.0,1.0,-1.2046709060668943,0.5115377902984619,0.6931331157684326,0.2217695266008377,0.0,0.0,0.6122497320175171,220.8403167724609,226.0,-1.4573166370391846,-13642.341796875,551.8682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.3089770972728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587173342704773,0.6587240099906921,-6.707658030791208e-06,0.0,0.0003135724691674,0.0,0.0,50.43378448486328,0.0,0.0,0.0,0.4278125762939453,4.0,0.0,1.0
484080,293.1484375,297.1499938964844,293.1499938964844,0.0952884554862976,-2203.406005859375,304.1498413085937,0.5403233766555786,0.1472429186105728,0.1192384362220764,293.18963623046875,297.1499938964844,293.1499938964844,0.0042439806275069,-336.4512023925781,296.1517028808594,0.3376231491565704,0.050000000745058,0.0557316392660141,293.2001953125,297.1499938964844,293.1499938964844,0.2047028988599777,-3159.62841796875,304.1564636230469,0.6747419834136963,0.2787390947341919,0.201056495308876,293.17626953125,297.1499938964844,293.1499938964844,0.2732079029083252,-5378.69189453125,304.1530456542969,0.7296391129493713,0.3534411787986755,0.3423519730567932,293.2735290527344,297.1499938964844,293.1499938964844,0.0067622396163642,-2404.27978515625,298.6846923828125,0.3376231491565704,0.050000000745058,0.2643668949604034,291.1535949707031,291.1499938964844,261.7774353027344,260.1208801269531,279.9063415527344,293.27349853515625,291.1534423828125,1.0,0.4276027679443359,0.7853675484657288,0.7853675484657288,1.0,1.0,-1.2046709060668943,0.5115377902984619,0.6931331157684326,0.2217695266008377,0.0,0.0,0.6122497320175171,220.8403167724609,226.0,-1.4573166370391846,-13642.341796875,551.8682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.3089770972728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587173342704773,0.6587240099906921,-6.707658030791208e-06,0.0,0.0003135724691674,0.0,0.0,50.43378448486328,0.0,0.0,0.0,0.4278125762939453,4.0,0.0,1.0
484140,293.14874267578125,297.1499938964844,293.1499938964844,0.0953575000166893,-2204.71923828125,304.1497802734375,0.5393149852752686,0.1472259759902954,0.1192960739135742,293.1922302246094,297.1499938964844,293.1499938964844,0.0042320773936808,-335.5806579589844,296.1298217773437,0.3368993699550628,0.050000000745058,0.0558152198791503,293.2015686035156,297.1499938964844,293.1499938964844,0.2034280151128769,-3144.00244140625,304.15643310546875,0.6723479628562927,0.2771866023540497,0.2000390887260437,293.17626953125,297.1499938964844,293.1499938964844,0.2726917266845703,-5370.7353515625,304.15289306640625,0.7281581163406372,0.3527739644050598,0.3418093919754028,293.2738342285156,297.1499938964844,293.1499938964844,0.0067247673869132,-2394.17919921875,298.6403503417969,0.3368993699550628,0.050000000745058,0.2647633552551269,291.152099609375,291.1499938964844,261.7563781738281,260.1018371582031,279.8987731933594,293.2738342285156,291.15191650390625,1.0,0.4291141629219055,0.7849857211112976,0.7849857211112976,1.0,1.0,-1.203455924987793,0.5109785199165344,0.6924774050712585,0.2213388383388519,0.0,0.0,0.6120726466178894,222.9369201660156,214.0,-1.9831968545913696,-13635.5185546875,555.4047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.3086337149143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581522226333618,0.6581589579582214,-6.702168775518658e-06,0.0,0.0003132239799015,0.0,0.0,50.33998489379883,0.0,0.0,0.0,0.4275829792022705,4.0,0.0,1.0
484200,293.14874267578125,297.1499938964844,293.1499938964844,0.0953575000166893,-2204.71923828125,304.1497802734375,0.5393149852752686,0.1472259759902954,0.1192960739135742,293.1922302246094,297.1499938964844,293.1499938964844,0.0042320773936808,-335.5806579589844,296.1298217773437,0.3368993699550628,0.050000000745058,0.0558152198791503,293.2015686035156,297.1499938964844,293.1499938964844,0.2034280151128769,-3144.00244140625,304.15643310546875,0.6723479628562927,0.2771866023540497,0.2000390887260437,293.17626953125,297.1499938964844,293.1499938964844,0.2726917266845703,-5370.7353515625,304.15289306640625,0.7281581163406372,0.3527739644050598,0.3418093919754028,293.2738342285156,297.1499938964844,293.1499938964844,0.0067247673869132,-2394.17919921875,298.6403503417969,0.3368993699550628,0.050000000745058,0.2647633552551269,291.152099609375,291.1499938964844,261.7563781738281,260.1018371582031,279.8987731933594,293.2738342285156,291.15191650390625,1.0,0.4291141629219055,0.7849857211112976,0.7849857211112976,1.0,1.0,-1.203455924987793,0.5109785199165344,0.6924774050712585,0.2213388383388519,0.0,0.0,0.6120726466178894,222.9369201660156,214.0,-1.9831968545913696,-13635.5185546875,555.4047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.3086337149143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581522226333618,0.6581589579582214,-6.702168775518658e-06,0.0,0.0003132239799015,0.0,0.0,50.33998489379883,0.0,0.0,0.0,0.4275829792022705,4.0,0.0,1.0
484260,293.1487731933594,297.1499938964844,293.1499938964844,0.0952596291899681,-2202.853759765625,304.1500244140625,0.5407778024673462,0.1472483426332473,0.1191996857523918,293.1944274902344,297.1499938964844,293.1499938964844,0.0042041894048452,-333.4540100097656,296.10943603515625,0.3379657864570617,0.050000000745058,0.0556925758719444,293.2025756835937,297.1499938964844,293.1499938964844,0.2019500136375427,-3125.753173828125,304.1567687988281,0.6727209091186523,0.2756765782833099,0.1988842785358429,293.1761169433594,297.1499938964844,293.1499938964844,0.2719466686248779,-5359.013671875,304.1531677246094,0.7293294072151184,0.3521382510662079,0.3410752117633819,293.2740783691406,297.1499938964844,293.1499938964844,0.006658430211246,-2374.960205078125,298.5970764160156,0.3379657864570617,0.050000000745058,0.2641816139221191,291.1526184082031,291.1499938964844,261.7352294921875,260.08282470703125,279.8919982910156,293.2740478515625,291.1529541015625,1.0,0.4260926842689514,0.7845936417579651,0.7845936417579651,1.0,1.0,-1.200208067893982,0.5095193386077881,0.6906887292861938,0.2203816473484039,0.0,0.0,0.611748218536377,219.78204345703125,217.0,1.6510249376296997,-13616.1533203125,546.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.3082954585552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577465534210205,0.6577532887458801,-6.699028745060787e-06,0.0,0.0003128807002212,0.0,0.0,50.2774772644043,0.0,0.0,0.0,0.4274154305458069,4.0,0.0,1.0
484320,293.1487731933594,297.1499938964844,293.1499938964844,0.0952596291899681,-2202.853759765625,304.1500244140625,0.5407778024673462,0.1472483426332473,0.1191996857523918,293.1944274902344,297.1499938964844,293.1499938964844,0.0042041894048452,-333.4540100097656,296.10943603515625,0.3379657864570617,0.050000000745058,0.0556925758719444,293.2025756835937,297.1499938964844,293.1499938964844,0.2019500136375427,-3125.753173828125,304.1567687988281,0.6727209091186523,0.2756765782833099,0.1988842785358429,293.1761169433594,297.1499938964844,293.1499938964844,0.2719466686248779,-5359.013671875,304.1531677246094,0.7293294072151184,0.3521382510662079,0.3410752117633819,293.2740783691406,297.1499938964844,293.1499938964844,0.006658430211246,-2374.960205078125,298.5970764160156,0.3379657864570617,0.050000000745058,0.2641816139221191,291.1526184082031,291.1499938964844,261.7352294921875,260.08282470703125,279.8919982910156,293.2740478515625,291.1529541015625,1.0,0.4260926842689514,0.7845936417579651,0.7845936417579651,1.0,1.0,-1.200208067893982,0.5095193386077881,0.6906887292861938,0.2203816473484039,0.0,0.0,0.611748218536377,219.78204345703125,217.0,1.6510249376296997,-13616.1533203125,546.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.3082954585552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577465534210205,0.6577532887458801,-6.699028745060787e-06,0.0,0.0003128807002212,0.0,0.0,50.2774772644043,0.0,0.0,0.0,0.4274154305458069,4.0,0.0,1.0
484380,293.1485900878906,297.1499938964844,293.1499938964844,0.0952578485012054,-2202.79443359375,304.1500244140625,0.5413646697998047,0.1473139226436615,0.1192153692245483,293.1961364746094,297.1499938964844,293.1499938964844,0.0041825417429208,-331.78857421875,296.0906066894531,0.3383286297321319,0.050000000745058,0.0556515157222747,293.2031555175781,297.1499938964844,293.1499938964844,0.2005757838487625,-3108.803466796875,304.1567687988281,0.6720601320266724,0.274222731590271,0.1978364735841751,293.1758117675781,297.1499938964844,293.1499938964844,0.2712839841842651,-5348.64892578125,304.1531982421875,0.7294888496398926,0.3515407741069793,0.3404681384563446,293.274169921875,297.1499938964844,293.1499938964844,0.0066034295596182,-2359.006103515625,298.55474853515625,0.3383286297321319,0.050000000745058,0.2639868259429931,291.15484619140625,291.1499938964844,261.71405029296875,260.0639038085937,279.88446044921875,293.274169921875,291.15478515625,1.0,0.4253712892532348,0.7842015027999878,0.7842015027999878,1.0,1.0,-1.1979597806930542,0.508515477180481,0.6894443035125732,0.2196446508169174,0.0,0.0,0.610905647277832,218.7066192626953,220.0,1.2278717756271362,-13597.00390625,543.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,308.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.26953125,18000.0,0.0,0.0,0.3079230785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562266945838928,0.6562333703041077,-6.688936537102563e-06,0.0,0.0003125027578789,0.0,0.0,50.05365753173828,0.0,0.0,0.0,0.426845908164978,4.0,0.0,1.0
