time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1485900878906,297.1499938964844,293.1499938964844,0.0952578485012054,-2202.79443359375,304.1500244140625,0.5413646697998047,0.1473139226436615,0.1192153692245483,293.1961364746094,297.1499938964844,293.1499938964844,0.0041825417429208,-331.78857421875,296.0906066894531,0.3383286297321319,0.050000000745058,0.0556515157222747,293.2031555175781,297.1499938964844,293.1499938964844,0.2005757838487625,-3108.803466796875,304.1567687988281,0.6720601320266724,0.274222731590271,0.1978364735841751,293.1758117675781,297.1499938964844,293.1499938964844,0.2712839841842651,-5348.64892578125,304.1531982421875,0.7294888496398926,0.3515407741069793,0.3404681384563446,293.274169921875,297.1499938964844,293.1499938964844,0.0066034295596182,-2359.006103515625,298.55474853515625,0.3383286297321319,0.050000000745058,0.2639868259429931,291.15484619140625,291.1499938964844,261.71405029296875,260.0639038085937,279.88446044921875,293.274169921875,291.15478515625,1.0,0.4253712892532348,0.7842015027999878,0.7842015027999878,1.0,1.0,-1.1979597806930542,0.508515477180481,0.6894443035125732,0.2196446508169174,0.0,0.0,0.610905647277832,218.7066192626953,220.0,1.2278717756271362,-13597.00390625,543.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,308.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.26953125,18000.0,0.0,0.0,0.3079230785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562266945838928,0.6562333703041077,-6.688936537102563e-06,0.0,0.0003125027578789,0.0,0.0,50.05365753173828,0.0,0.0,0.0,0.426845908164978,4.0,0.0,1.0
484500,293.1485595703125,297.1499938964844,293.1499938964844,0.0952877700328826,-2203.3662109375,304.14996337890625,0.5413200855255127,0.1473376303911209,0.1192414984107017,293.19683837890625,297.1499938964844,293.1499938964844,0.0041743647307157,-331.17755126953125,296.08038330078125,0.3382676839828491,0.050000000745058,0.0556584000587463,293.20343017578125,297.1499938964844,293.1499938964844,0.199946641921997,-3101.07275390625,304.1567077636719,0.6713643074035645,0.2734987437725067,0.1973370462656021,293.1756591796875,297.1499938964844,293.1499938964844,0.271016925573349,-5344.5302734375,304.1531066894531,0.7292134165763855,0.3512406647205353,0.3401933312416076,293.2742004394531,297.1499938964844,293.1499938964844,0.0065803411416709,-2352.48291015625,298.53289794921875,0.3382676839828491,0.050000000745058,0.2640194892883301,291.154296875,291.1499938964844,261.7034912109375,260.054443359375,279.88055419921875,293.2742004394531,291.1541442871094,1.0,0.4254606068134308,0.7840054631233215,0.7840054631233215,1.0,1.0,-1.1971147060394287,0.508137047290802,0.6889776587486267,0.2193478345870971,0.0,0.0,0.6106712818145752,218.86720275878903,220.0,-0.1839827001094818,-13589.9404296875,543.1527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,308.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4375,18000.0,0.0,0.0,0.3077284395694732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555684804916382,0.655575156211853,-6.683279025310185e-06,0.0,0.0003123052592854,0.0,0.0,49.94927215576172,0.0,0.0,0.0,0.4265905022621155,4.0,0.0,1.0
484560,293.1485595703125,297.1499938964844,293.1499938964844,0.0953233689069747,-2204.0458984375,304.14990234375,0.5411344766616821,0.1473558247089386,0.1192720085382461,293.19744873046875,297.1499938964844,293.1499938964844,0.0041672647930681,-330.65069580078125,296.0702209472656,0.3381096422672272,0.050000000745058,0.0556762851774692,293.20367431640625,297.1499938964844,293.1499938964844,0.1993319988250732,-3093.519287109375,304.1565856933594,0.6705223917961121,0.272776186466217,0.1968466788530349,293.1755676269531,297.1499938964844,293.1499938964844,0.2707633376121521,-5340.62451171875,304.15301513671875,0.7287944555282593,0.3509389460086822,0.3399280905723572,293.27423095703125,297.1499938964844,293.1499938964844,0.0065589128062129,-2346.465576171875,298.5109558105469,0.3381096422672272,0.050000000745058,0.2641043365001678,291.153564453125,291.1499938964844,261.6929016113281,260.0450439453125,279.87652587890625,293.27423095703125,291.1534118652344,1.0,0.4257640540599823,0.7838196158409119,0.7838196158409119,1.0,1.0,-1.1963740587234497,0.5078058838844299,0.6885681748390198,0.219079315662384,0.0,0.0,0.610505998134613,219.30789184570312,223.0,-1.079312443733215,-13584.6142578125,543.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,308.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.3075341582298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551003456115723,0.6551070213317871,-6.67890071781585e-06,0.0,0.0003121080808341,0.0,0.0,49.87300109863281,0.0,0.0,0.0,0.4264020025730133,4.0,0.0,1.0
484620,293.1486511230469,297.1499938964844,293.1499938964844,0.0954049527645111,-2205.599609375,304.1498107910156,0.5404441356658936,0.1473782509565353,0.1193416714668273,293.1983337402344,297.1499938964844,293.1499938964844,0.0041554798372089,-329.7835693359375,296.0502319335937,0.337576299905777,0.050000000745058,0.0557370893657207,293.2040405273437,297.1499938964844,293.1499938964844,0.1981353312730789,-3078.80224609375,304.1564025878906,0.6685164570808411,0.2713368833065033,0.1958881318569183,293.17535400390625,297.1499938964844,293.1499938964844,0.2702822387218475,-5333.21728515625,304.1528015136719,0.7276330590248108,0.3503310978412628,0.3394182324409485,293.2743225097656,297.1499938964844,293.1499938964844,0.0065195676870644,-2335.48486328125,298.4669494628906,0.337576299905777,0.050000000745058,0.2643927633762359,291.15191650390625,291.1499938964844,261.6717834472656,260.0263366699219,279.86846923828125,293.2743225097656,291.1517333984375,1.0,0.4268563091754913,0.783447802066803,0.783447802066803,1.0,1.0,-1.1951289176940918,0.5072462558746338,0.6878826022148132,0.2186087220907211,0.0,0.0,0.6103593111038208,220.8267059326172,226.0,-2.0654780864715576,-13577.1435546875,545.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.3071622550487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545724272727966,0.6545791029930115,-6.673549250990618e-06,0.0,0.0003117306623607,0.0,0.0,49.78462219238281,0.0,0.0,0.0,0.4261850714683532,4.0,0.0,1.0
484680,293.1486511230469,297.1499938964844,293.1499938964844,0.0954049527645111,-2205.599609375,304.1498107910156,0.5404441356658936,0.1473782509565353,0.1193416714668273,293.1983337402344,297.1499938964844,293.1499938964844,0.0041554798372089,-329.7835693359375,296.0502319335937,0.337576299905777,0.050000000745058,0.0557370893657207,293.2040405273437,297.1499938964844,293.1499938964844,0.1981353312730789,-3078.80224609375,304.1564025878906,0.6685164570808411,0.2713368833065033,0.1958881318569183,293.17535400390625,297.1499938964844,293.1499938964844,0.2702822387218475,-5333.21728515625,304.1528015136719,0.7276330590248108,0.3503310978412628,0.3394182324409485,293.2743225097656,297.1499938964844,293.1499938964844,0.0065195676870644,-2335.48486328125,298.4669494628906,0.337576299905777,0.050000000745058,0.2643927633762359,291.15191650390625,291.1499938964844,261.6717834472656,260.0263366699219,279.86846923828125,293.2743225097656,291.1517333984375,1.0,0.4268563091754913,0.783447802066803,0.783447802066803,1.0,1.0,-1.1951289176940918,0.5072462558746338,0.6878826022148132,0.2186087220907211,0.0,0.0,0.6103593111038208,220.8267059326172,226.0,-2.0654780864715576,-13577.1435546875,545.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.3071622550487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545724272727966,0.6545791029930115,-6.673549250990618e-06,0.0,0.0003117306623607,0.0,0.0,49.78462219238281,0.0,0.0,0.0,0.4261850714683532,4.0,0.0,1.0
484740,293.1487731933594,297.1499938964844,293.1499938964844,0.0954944863915443,-2207.2998046875,304.14971923828125,0.5394759178161621,0.1473871618509292,0.119417980313301,293.1988830566406,297.1499938964844,293.1499938964844,0.0041460483334958,-329.0974426269531,296.0308837890625,0.3368565142154693,0.050000000745058,0.0558202899992466,293.204345703125,297.1499938964844,293.1499938964844,0.1969719976186752,-3064.4765625,304.1561889648437,0.6662426590919495,0.2699080109596252,0.1949526965618133,293.1752014160156,297.1499938964844,293.1499938964844,0.2698240876197815,-5326.15673828125,304.15264892578125,0.7261897921562195,0.3497197329998016,0.3389267325401306,293.2744140625,297.1499938964844,293.1499938964844,0.0064832670614123,-2325.402099609375,298.4227600097656,0.3368565142154693,0.050000000745058,0.2647874057292938,291.150146484375,291.1499938964844,261.65069580078125,260.0077819824219,279.8604736328125,293.2744140625,291.14996337890625,1.0,0.4283790588378906,0.7830760478973389,0.7830760478973389,1.0,1.0,-1.1940973997116089,0.5067765116691589,0.6873208284378052,0.2182065099477768,0.0,0.0,0.6104607582092285,222.91604614257807,214.0,-2.369316339492798,-13572.8173828125,549.5204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,308.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.3068311810493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545653343200684,0.6545720100402832,-6.672388281003805e-06,0.0,0.0003113946295343,0.0,0.0,49.776973724365234,0.0,0.0,0.0,0.4261720180511474,4.0,0.0,1.0
484800,293.1487731933594,297.1499938964844,293.1499938964844,0.0954944863915443,-2207.2998046875,304.14971923828125,0.5394759178161621,0.1473871618509292,0.119417980313301,293.1988830566406,297.1499938964844,293.1499938964844,0.0041460483334958,-329.0974426269531,296.0308837890625,0.3368565142154693,0.050000000745058,0.0558202899992466,293.204345703125,297.1499938964844,293.1499938964844,0.1969719976186752,-3064.4765625,304.1561889648437,0.6662426590919495,0.2699080109596252,0.1949526965618133,293.1752014160156,297.1499938964844,293.1499938964844,0.2698240876197815,-5326.15673828125,304.15264892578125,0.7261897921562195,0.3497197329998016,0.3389267325401306,293.2744140625,297.1499938964844,293.1499938964844,0.0064832670614123,-2325.402099609375,298.4227600097656,0.3368565142154693,0.050000000745058,0.2647874057292938,291.150146484375,291.1499938964844,261.65069580078125,260.0077819824219,279.8604736328125,293.2744140625,291.14996337890625,1.0,0.4283790588378906,0.7830760478973389,0.7830760478973389,1.0,1.0,-1.1940973997116089,0.5067765116691589,0.6873208284378052,0.2182065099477768,0.0,0.0,0.6104607582092285,222.91604614257807,214.0,-2.369316339492798,-13572.8173828125,549.5204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,308.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.3068311810493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545653343200684,0.6545720100402832,-6.672388281003805e-06,0.0,0.0003113946295343,0.0,0.0,49.776973724365234,0.0,0.0,0.0,0.4261720180511474,4.0,0.0,1.0
484860,293.1486511230469,297.1499938964844,293.1499938964844,0.0954182967543602,-2205.84130859375,304.1499328613281,0.5409817695617676,0.1474381387233734,0.1193427592515945,293.1990051269531,297.1499938964844,293.1499938964844,0.0041215708479285,-327.2212829589844,296.0138244628906,0.3379242122173309,0.050000000745058,0.0556973852217197,293.204345703125,297.1499938964844,293.1499938964844,0.1956189721822738,-3047.672119140625,304.1564025878906,0.6666860580444336,0.2685330510139465,0.1938901543617248,293.1748962402344,297.1499938964844,293.1499938964844,0.2691377699375152,-5315.3310546875,304.1529235839844,0.7273949980735779,0.3491430580615997,0.3382471799850464,293.2744445800781,297.1499938964844,293.1499938964844,0.0064195999875664,-2306.480224609375,298.3798217773437,0.3379242122173309,0.050000000745058,0.2642044126987457,291.15057373046875,291.1499938964844,261.6297302246094,259.9894104003906,279.8536682128906,293.2744445800781,291.1509094238281,1.0,0.4253692328929901,0.7826935648918152,0.7826935648918152,1.0,1.0,-1.191053867340088,0.5054036974906921,0.6856501698493958,0.2173255234956741,0.0,0.0,0.6104193925857544,219.7584686279297,217.0,1.4965801239013672,-13555.83203125,541.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,308.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.3065348267555237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547432541847229,0.6547499299049377,-6.673856205452466e-06,0.0,0.0003110938996542,0.0,0.0,49.80475616455078,0.0,0.0,0.0,0.42623171210289,4.0,0.0,1.0
484920,293.1486511230469,297.1499938964844,293.1499938964844,0.0954182967543602,-2205.84130859375,304.1499328613281,0.5409817695617676,0.1474381387233734,0.1193427592515945,293.1990051269531,297.1499938964844,293.1499938964844,0.0041215708479285,-327.2212829589844,296.0138244628906,0.3379242122173309,0.050000000745058,0.0556973852217197,293.204345703125,297.1499938964844,293.1499938964844,0.1956189721822738,-3047.672119140625,304.1564025878906,0.6666860580444336,0.2685330510139465,0.1938901543617248,293.1748962402344,297.1499938964844,293.1499938964844,0.2691377699375152,-5315.3310546875,304.1529235839844,0.7273949980735779,0.3491430580615997,0.3382471799850464,293.2744445800781,297.1499938964844,293.1499938964844,0.0064195999875664,-2306.480224609375,298.3798217773437,0.3379242122173309,0.050000000745058,0.2642044126987457,291.15057373046875,291.1499938964844,261.6297302246094,259.9894104003906,279.8536682128906,293.2744445800781,291.1509094238281,1.0,0.4253692328929901,0.7826935648918152,0.7826935648918152,1.0,1.0,-1.191053867340088,0.5054036974906921,0.6856501698493958,0.2173255234956741,0.0,0.0,0.6104193925857544,219.7584686279297,217.0,1.4965801239013672,-13555.83203125,541.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,308.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.3065348267555237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547432541847229,0.6547499299049377,-6.673856205452466e-06,0.0,0.0003110938996542,0.0,0.0,49.80475616455078,0.0,0.0,0.0,0.42623171210289,4.0,0.0,1.0
484980,293.1483459472656,297.1499938964844,293.1499938964844,0.095438152551651,-2206.18408203125,304.1499328613281,0.5416156649589539,0.1475341767072677,0.1193810477852821,293.19879150390625,297.1499938964844,293.1499938964844,0.0041034705936908,-325.81707763671875,295.9988708496094,0.3382896780967712,0.050000000745058,0.0556559860706329,293.2040405273437,297.1499938964844,293.1499938964844,0.1943715661764145,-3032.1904296875,304.1563415527344,0.6661258339881897,0.2672170102596283,0.1929376572370529,293.1744384765625,297.1499938964844,293.1499938964844,0.2685318887233734,-5305.830078125,304.1529541015625,0.727592945098877,0.3486069738864898,0.3376969397068023,293.2743225097656,297.1499938964844,293.1499938964844,0.006366693880409,-2290.710205078125,298.3380432128906,0.3382896780967712,0.050000000745058,0.2640080451965332,291.1528625488281,291.1499938964844,261.60888671875,259.97125244140625,279.84649658203125,293.2743225097656,291.1528015136719,1.0,0.4246611595153808,0.7823110818862915,0.7823110818862915,1.0,1.0,-1.18901789188385,0.5044769048690796,0.6845409274101257,0.2167011946439743,0.0,0.0,0.6098377108573914,218.6792449951172,220.0,1.3052923679351809,-13538.8798828125,537.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,308.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.052734375,18000.0,0.0,0.0,0.3062297701835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537872552871704,0.6537939310073853,-6.668351034022635e-06,0.0,0.0003107842931058,0.0,0.0,49.66969680786133,0.0,0.0,0.0,0.4258833229541778,4.0,0.0,1.0
485040,293.1483459472656,297.1499938964844,293.1499938964844,0.095438152551651,-2206.18408203125,304.1499328613281,0.5416156649589539,0.1475341767072677,0.1193810477852821,293.19879150390625,297.1499938964844,293.1499938964844,0.0041034705936908,-325.81707763671875,295.9988708496094,0.3382896780967712,0.050000000745058,0.0556559860706329,293.2040405273437,297.1499938964844,293.1499938964844,0.1943715661764145,-3032.1904296875,304.1563415527344,0.6661258339881897,0.2672170102596283,0.1929376572370529,293.1744384765625,297.1499938964844,293.1499938964844,0.2685318887233734,-5305.830078125,304.1529541015625,0.727592945098877,0.3486069738864898,0.3376969397068023,293.2743225097656,297.1499938964844,293.1499938964844,0.006366693880409,-2290.710205078125,298.3380432128906,0.3382896780967712,0.050000000745058,0.2640080451965332,291.1528625488281,291.1499938964844,261.60888671875,259.97125244140625,279.84649658203125,293.2743225097656,291.1528015136719,1.0,0.4246611595153808,0.7823110818862915,0.7823110818862915,1.0,1.0,-1.18901789188385,0.5044769048690796,0.6845409274101257,0.2167011946439743,0.0,0.0,0.6098377108573914,218.6792449951172,220.0,1.3052923679351809,-13538.8798828125,537.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,308.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.052734375,18000.0,0.0,0.0,0.3062297701835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537872552871704,0.6537939310073853,-6.668351034022635e-06,0.0,0.0003107842931058,0.0,0.0,49.66969680786133,0.0,0.0,0.0,0.4258833229541778,4.0,0.0,1.0
485100,293.14825439453125,297.1499938964844,293.1499938964844,0.0954791232943534,-2206.960693359375,304.1498718261719,0.5415956377983093,0.1475737988948822,0.1194190010428428,293.1985778808594,297.1499938964844,293.1499938964844,0.004097098018974,-325.3390808105469,295.99072265625,0.3382303118705749,0.050000000745058,0.0556626953184604,293.2038879394531,297.1499938964844,293.1499938964844,0.1938045918941497,-3025.18115234375,304.1562194824219,0.6654890775680542,0.266561895608902,0.1924860179424286,293.1742248535156,297.1499938964844,293.1499938964844,0.2682926654815674,-5302.13525390625,304.15283203125,0.7273381948471069,0.3483383953571319,0.3374513387680053,293.27423095703125,297.1499938964844,293.1499938964844,0.0063444445841014,-2284.23779296875,298.31646728515625,0.3382303118705749,0.050000000745058,0.2640398740768432,291.15240478515625,291.1499938964844,261.5985107421875,259.9622802734375,279.8428649902344,293.2742614746094,291.1522827148437,1.0,0.4247579276561737,0.782119870185852,0.782119870185852,1.0,1.0,-1.188280701637268,0.5041343569755554,0.6841462850570679,0.2164705544710159,0.0,0.0,0.6097220778465271,218.8380126953125,220.0,-0.0275592021644115,-13532.8173828125,537.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4921875,18000.0,0.0,0.0,0.3060765862464905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533883810043335,0.6533950567245483,-6.664832199021475e-06,0.0,0.0003106288204435,0.0,0.0,49.60617446899414,0.0,0.0,0.0,0.4257298409938812,4.0,0.0,1.0
485160,293.148193359375,297.1499938964844,293.1499938964844,0.0955260246992111,-2207.849365234375,304.1498107910156,0.5414344072341919,0.1476083695888519,0.119461715221405,293.1982727050781,297.1499938964844,293.1499938964844,0.0040918267332017,-324.94732666015625,295.982666015625,0.3380734324455261,0.050000000745058,0.0556804649531841,293.2037353515625,297.1499938964844,293.1499938964844,0.193251758813858,-3018.34521484375,304.1560974121094,0.6647088527679443,0.2659080028533935,0.1920433640480041,293.1740417480469,297.1499938964844,293.1499938964844,0.2680670022964477,-5298.6552734375,304.1527404785156,0.7269396781921387,0.3480688035488128,0.3372159004211426,293.274169921875,297.1499938964844,293.1499938964844,0.0063237915746867,-2278.26123046875,298.2948303222656,0.3380734324455261,0.050000000745058,0.2641241550445556,291.1517639160156,291.1499938964844,261.5881652832031,259.953369140625,279.8392333984375,293.274169921875,291.1516418457031,1.0,0.4250702261924743,0.7819384336471558,0.7819384336471558,1.0,1.0,-1.187649488449097,0.5038381814956665,0.6838113069534302,0.2162728756666183,0.0,0.0,0.6096681952476501,219.27838134765625,223.0,-0.8557705283164978,-13528.4580078125,538.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,308.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.3059276640415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531651616096497,0.6531718373298645,-6.662475243501831e-06,0.0,0.0003104777133557,0.0,0.0,49.56835174560547,0.0,0.0,0.0,0.4256376028060913,4.0,0.0,1.0
485220,293.14813232421875,297.1499938964844,293.1499938964844,0.0956309288740158,-2209.83349609375,304.1496887207031,0.5407964587211609,0.1476652324199676,0.1195569187402725,293.1975402832031,297.1499938964844,293.1499938964844,0.0040837372653186,-324.3536682128906,295.96710205078125,0.337543785572052,0.050000000745058,0.0557408891618251,293.2034606933594,297.1499938964844,293.1499938964844,0.1921769380569458,-3005.04296875,304.1558532714844,0.662835955619812,0.2646049261093139,0.1911794990301132,293.1737060546875,297.1499938964844,293.1499938964844,0.2676420211791992,-5292.10400390625,304.15252685546875,0.7258221507072449,0.3475270271301269,0.3367672264575958,293.2740478515625,297.1499938964844,293.1499938964844,0.0062858262099325,-2267.32861328125,298.2514953613281,0.337543785572052,0.050000000745058,0.2644107937812805,291.1503601074219,291.1499938964844,261.5676574707031,259.93572998046875,279.8320007324219,293.2740478515625,291.15020751953125,1.0,0.4261783361434936,0.7815755605697632,0.7815755605697632,1.0,1.0,-1.1866248846054075,0.5033464431762695,0.6832784414291382,0.2159517854452133,0.0,0.0,0.6097143292427063,220.79318237304688,226.0,-1.740805983543396,-13522.8125,540.5956420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.3056552410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530700325965881,0.653076708316803,-6.660721737716813e-06,0.0,0.0003102012269664,0.0,0.0,49.54780960083008,0.0,0.0,0.0,0.4255907237529754,4.0,0.0,1.0
485280,293.14813232421875,297.1499938964844,293.1499938964844,0.0956309288740158,-2209.83349609375,304.1496887207031,0.5407964587211609,0.1476652324199676,0.1195569187402725,293.1975402832031,297.1499938964844,293.1499938964844,0.0040837372653186,-324.3536682128906,295.96710205078125,0.337543785572052,0.050000000745058,0.0557408891618251,293.2034606933594,297.1499938964844,293.1499938964844,0.1921769380569458,-3005.04296875,304.1558532714844,0.662835955619812,0.2646049261093139,0.1911794990301132,293.1737060546875,297.1499938964844,293.1499938964844,0.2676420211791992,-5292.10400390625,304.15252685546875,0.7258221507072449,0.3475270271301269,0.3367672264575958,293.2740478515625,297.1499938964844,293.1499938964844,0.0062858262099325,-2267.32861328125,298.2514953613281,0.337543785572052,0.050000000745058,0.2644107937812805,291.1503601074219,291.1499938964844,261.5676574707031,259.93572998046875,279.8320007324219,293.2740478515625,291.15020751953125,1.0,0.4261783361434936,0.7815755605697632,0.7815755605697632,1.0,1.0,-1.1866248846054075,0.5033464431762695,0.6832784414291382,0.2159517854452133,0.0,0.0,0.6097143292427063,220.79318237304688,226.0,-1.740805983543396,-13522.8125,540.5956420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.3056552410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530700325965881,0.653076708316803,-6.660721737716813e-06,0.0,0.0003102012269664,0.0,0.0,49.54780960083008,0.0,0.0,0.0,0.4255907237529754,4.0,0.0,1.0
485340,293.1481628417969,297.1499938964844,293.1499938964844,0.0957452356815338,-2211.99072265625,304.14959716796875,0.5398823618888855,0.1477108001708984,0.1196604892611503,293.19659423828125,297.1499938964844,293.1499938964844,0.0040780687704682,-323.9466552734375,295.9522705078125,0.3368271887302398,0.050000000745058,0.0558237731456756,293.2031555175781,297.1499938964844,293.1499938964844,0.1911335736513137,-2992.111328125,304.1556396484375,0.6607008576393127,0.2633106112480163,0.1903376877307891,293.1734313964844,297.1499938964844,293.1499938964844,0.2672415971755981,-5285.9267578125,304.15234375,0.7244225144386292,0.3469845056533813,0.3363394439220428,293.2739562988281,297.1499938964844,293.1499938964844,0.0062507935799658,-2257.27783203125,298.2080383300781,0.3368271887302398,0.050000000745058,0.264803946018219,291.1488647460937,291.1499938964844,261.5473327636719,259.9184265136719,279.8249206542969,293.2739562988281,291.1487121582031,1.0,0.427718847990036,0.7812127470970154,0.7812127470970154,1.0,1.0,-1.1858185529708862,0.5029457807540894,0.6828728318214417,0.2157021313905716,0.0,0.0,0.6099695563316345,222.88018798828125,229.0,-1.9951428174972528,-13520.2275390625,544.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,308.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.3054301142692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534152626991272,0.653421938419342,-6.662527994194534e-06,0.0,0.0003099727618973,0.0,0.0,49.595401763916016,0.0,0.0,0.0,0.4257164597511291,4.0,0.0,1.0
485400,293.1481628417969,297.1499938964844,293.1499938964844,0.0957452356815338,-2211.99072265625,304.14959716796875,0.5398823618888855,0.1477108001708984,0.1196604892611503,293.19659423828125,297.1499938964844,293.1499938964844,0.0040780687704682,-323.9466552734375,295.9522705078125,0.3368271887302398,0.050000000745058,0.0558237731456756,293.2031555175781,297.1499938964844,293.1499938964844,0.1911335736513137,-2992.111328125,304.1556396484375,0.6607008576393127,0.2633106112480163,0.1903376877307891,293.1734313964844,297.1499938964844,293.1499938964844,0.2672415971755981,-5285.9267578125,304.15234375,0.7244225144386292,0.3469845056533813,0.3363394439220428,293.2739562988281,297.1499938964844,293.1499938964844,0.0062507935799658,-2257.27783203125,298.2080383300781,0.3368271887302398,0.050000000745058,0.264803946018219,291.1488647460937,291.1499938964844,261.5473327636719,259.9184265136719,279.8249206542969,293.2739562988281,291.1487121582031,1.0,0.427718847990036,0.7812127470970154,0.7812127470970154,1.0,1.0,-1.1858185529708862,0.5029457807540894,0.6828728318214417,0.2157021313905716,0.0,0.0,0.6099695563316345,222.88018798828125,229.0,-1.9951428174972528,-13520.2275390625,544.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,308.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.3054301142692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534152626991272,0.653421938419342,-6.662527994194534e-06,0.0,0.0003099727618973,0.0,0.0,49.595401763916016,0.0,0.0,0.0,0.4257164597511291,4.0,0.0,1.0
485460,293.148193359375,297.1499938964844,293.1499938964844,0.0958638116717338,-2214.22119140625,304.1495361328125,0.5388092994689941,0.1477500945329666,0.1197696104645729,293.1954650878906,297.1499938964844,293.1499938964844,0.0040741106495261,-323.6683959960937,295.9384155273437,0.3360042572021484,0.050000000745058,0.0559205971658229,293.2028503417969,297.1499938964844,293.1499938964844,0.1901115179061889,-2979.42041015625,304.15545654296875,0.658428430557251,0.2620278596878052,0.1895137280225753,293.17315673828125,297.1499938964844,293.1499938964844,0.2668538689613342,-5279.9287109375,304.1522216796875,0.7228565216064453,0.346444696187973,0.3359273374080658,293.2738952636719,297.1499938964844,293.1499938964844,0.0062174596823751,-2247.702392578125,298.16461181640625,0.3360042572021484,0.050000000745058,0.2652632296085357,291.1475524902344,291.1499938964844,261.5272827148437,259.9014587402344,279.81805419921875,293.2738952636719,291.1474304199219,1.0,0.429523229598999,0.7808391451835632,0.7808391451835632,1.0,1.0,-1.1851564645767212,0.5026030540466309,0.6825534105300903,0.2155008614063263,0.0,0.0,0.6103886961936951,225.3224639892578,217.0,-1.812579035758972,-13519.7724609375,548.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.3052646815776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541404724121094,0.6541471481323242,-6.667506113444688e-06,0.0,0.0003098048327956,0.0,0.0,49.70249938964844,0.0,0.0,0.0,0.4259912967681885,4.0,0.0,1.0
485520,293.148193359375,297.1499938964844,293.1499938964844,0.0958638116717338,-2214.22119140625,304.1495361328125,0.5388092994689941,0.1477500945329666,0.1197696104645729,293.1954650878906,297.1499938964844,293.1499938964844,0.0040741106495261,-323.6683959960937,295.9384155273437,0.3360042572021484,0.050000000745058,0.0559205971658229,293.2028503417969,297.1499938964844,293.1499938964844,0.1901115179061889,-2979.42041015625,304.15545654296875,0.658428430557251,0.2620278596878052,0.1895137280225753,293.17315673828125,297.1499938964844,293.1499938964844,0.2668538689613342,-5279.9287109375,304.1522216796875,0.7228565216064453,0.346444696187973,0.3359273374080658,293.2738952636719,297.1499938964844,293.1499938964844,0.0062174596823751,-2247.702392578125,298.16461181640625,0.3360042572021484,0.050000000745058,0.2652632296085357,291.1475524902344,291.1499938964844,261.5272827148437,259.9014587402344,279.81805419921875,293.2738952636719,291.1474304199219,1.0,0.429523229598999,0.7808391451835632,0.7808391451835632,1.0,1.0,-1.1851564645767212,0.5026030540466309,0.6825534105300903,0.2155008614063263,0.0,0.0,0.6103886961936951,225.3224639892578,217.0,-1.812579035758972,-13519.7724609375,548.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.3052646815776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541404724121094,0.6541471481323242,-6.667506113444688e-06,0.0,0.0003098048327956,0.0,0.0,49.70249938964844,0.0,0.0,0.0,0.4259912967681885,4.0,0.0,1.0
485580,293.1479797363281,297.1499938964844,293.1499938964844,0.0958160310983657,-2213.28125,304.1497802734375,0.5402505993843079,0.1478378027677536,0.1197274923324585,293.1941223144531,297.1499938964844,293.1499938964844,0.0040550427511334,-322.1916809082031,295.9269714355469,0.3369844555854797,0.050000000745058,0.0558054931461811,293.2023010253906,297.1499938964844,293.1499938964844,0.1888954788446426,-2964.18310546875,304.1556701660156,0.6588262319564819,0.2607991993427276,0.1885586827993393,293.1727294921875,297.1499938964844,293.1499938964844,0.2662363052368164,-5270.13525390625,304.15252685546875,0.7239899635314941,0.3459457755088806,0.3353271782398224,293.27374267578125,297.1499938964844,293.1499938964844,0.0061575737781822,-2229.36328125,298.12255859375,0.3369844555854797,0.050000000745058,0.2647172510623932,291.14849853515625,291.1499938964844,261.5074768066406,259.8848571777344,279.8123779296875,293.27374267578125,291.14892578125,1.0,0.4266984760761261,0.7804655432701111,0.7804655432701111,1.0,1.0,-1.1824378967285156,0.5013431906700134,0.681094765663147,0.2148027271032333,0.0,0.0,0.6105839014053345,222.369857788086,220.0,2.245356559753418,-13505.8232421875,541.1931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,308.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.3051418364048004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548780798912048,0.6548847556114197,-6.673781626886921e-06,0.0,0.0003096801810897,0.0,0.0,49.81876373291016,0.0,0.0,0.0,0.4262726604938507,4.0,0.0,1.0
485640,293.1479797363281,297.1499938964844,293.1499938964844,0.0958160310983657,-2213.28125,304.1497802734375,0.5402505993843079,0.1478378027677536,0.1197274923324585,293.1941223144531,297.1499938964844,293.1499938964844,0.0040550427511334,-322.1916809082031,295.9269714355469,0.3369844555854797,0.050000000745058,0.0558054931461811,293.2023010253906,297.1499938964844,293.1499938964844,0.1888954788446426,-2964.18310546875,304.1556701660156,0.6588262319564819,0.2607991993427276,0.1885586827993393,293.1727294921875,297.1499938964844,293.1499938964844,0.2662363052368164,-5270.13525390625,304.15252685546875,0.7239899635314941,0.3459457755088806,0.3353271782398224,293.27374267578125,297.1499938964844,293.1499938964844,0.0061575737781822,-2229.36328125,298.12255859375,0.3369844555854797,0.050000000745058,0.2647172510623932,291.14849853515625,291.1499938964844,261.5074768066406,259.8848571777344,279.8123779296875,293.27374267578125,291.14892578125,1.0,0.4266984760761261,0.7804655432701111,0.7804655432701111,1.0,1.0,-1.1824378967285156,0.5013431906700134,0.681094765663147,0.2148027271032333,0.0,0.0,0.6105839014053345,222.369857788086,220.0,2.245356559753418,-13505.8232421875,541.1931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,308.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.3051418364048004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548780798912048,0.6548847556114197,-6.673781626886921e-06,0.0,0.0003096801810897,0.0,0.0,49.81876373291016,0.0,0.0,0.0,0.4262726604938507,4.0,0.0,1.0
485700,293.1477355957031,297.1499938964844,293.1499938964844,0.0958247259259224,-2213.412109375,304.1498107910156,0.5407053232192993,0.1479087471961975,0.1197530850768089,293.1933898925781,297.1499938964844,293.1499938964844,0.0040474566631019,-321.58673095703125,295.9226379394531,0.3372475802898407,0.050000000745058,0.0557750277221202,293.201904296875,297.1499938964844,293.1499938964844,0.1883134692907333,-2956.882568359375,304.1557006835937,0.6587159633636475,0.2602126598358154,0.1881232410669326,293.17242431640625,297.1499938964844,293.1499938964844,0.2659396231174469,-5265.43408203125,304.152587890625,0.72423255443573,0.3457186818122864,0.3350781798362732,293.27362060546875,297.1499938964844,293.1499938964844,0.0061307889409363,-2221.059326171875,298.1024475097656,0.3372475802898407,0.050000000745058,0.2645727097988128,291.15057373046875,291.1499938964844,261.4976806640625,259.876708984375,279.80938720703125,293.27362060546875,291.15087890625,1.0,0.4262526333332062,0.780278742313385,0.780278742313385,1.0,1.0,-1.1814416646957395,0.5008768439292908,0.6805648803710938,0.2145367711782455,0.0,0.0,0.6103392839431763,221.5843048095703,220.0,3.335296630859375,-13498.40625,539.0003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.3050765693187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547079086303711,0.6547145843505859,-6.673978532489855e-06,0.0,0.0003096139407716,0.0,0.0,49.80168914794922,0.0,0.0,0.0,0.4262174367904663,4.0,0.0,1.0
485760,293.1475524902344,297.1499938964844,293.1499938964844,0.0958663299679756,-2214.180908203125,304.1497497558594,0.5408728718757629,0.1479760259389877,0.1198011189699173,293.1925964355469,297.1499938964844,293.1499938964844,0.0040420247241854,-321.1640014648437,295.917724609375,0.3372979760169983,0.050000000745058,0.0557692162692546,293.2015380859375,297.1499938964844,293.1499938964844,0.1877819001674652,-2950.24169921875,304.1556396484375,0.6583017706871033,0.259628415107727,0.1877112686634063,293.172119140625,297.1499938964844,293.1499938964844,0.2657017707824707,-5261.71435546875,304.1525573730469,0.7241641283035278,0.3454934358596802,0.3348594903945923,293.2734680175781,297.1499938964844,293.1499938964844,0.0061074807308614,-2213.95654296875,298.081787109375,0.3372979760169983,0.050000000745058,0.2645451426506042,291.1513671875,291.1499938964844,261.48797607421875,259.86865234375,279.8063049316406,293.2734680175781,291.1513977050781,1.0,0.426118403673172,0.7800983190536499,0.7800983190536499,1.0,1.0,-1.180712342262268,0.5005268454551697,0.6801854968070984,0.2143459320068359,0.0,0.0,0.610159695148468,221.42706298828125,223.0,2.075367450714112,-13491.609375,538.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,308.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.3050078153610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543136835098267,0.6543203592300415,-6.671725259366212e-06,0.0,0.00030954417889,0.0,0.0,49.746070861816406,0.0,0.0,0.0,0.4260801374912262,4.0,0.0,1.0
485820,293.1472473144531,297.1499938964844,293.1499938964844,0.095986969769001,-2216.44677734375,304.1496276855469,0.5407288074493408,0.1480975598096847,0.1199191138148307,293.1909484863281,297.1499938964844,293.1499938964844,0.0040352181531488,-320.65380859375,295.9071960449219,0.3370626270771026,0.050000000745058,0.0557964481413364,293.2008361816406,297.1499938964844,293.1499938964844,0.1867898255586624,-2937.875244140625,304.1553955078125,0.656990647315979,0.2584622502326965,0.1869187504053115,293.17156982421875,297.1499938964844,293.1499938964844,0.265310674905777,-5255.66650390625,304.15234375,0.7235316634178162,0.3450446426868438,0.3344638645648956,293.2731628417969,297.1499938964844,293.1499938964844,0.006066617090255,-2201.694580078125,298.0395202636719,0.3370626270771026,0.050000000745058,0.2646743357181549,291.1508178710937,291.1499938964844,261.46881103515625,259.8528747558594,279.80010986328125,293.273193359375,291.1507263183594,1.0,0.4266045987606048,0.7797374129295349,0.7797374129295349,1.0,1.0,-1.1796404123306274,0.4999960958957672,0.6796442866325378,0.2140675336122512,0.0,0.0,0.6100791692733765,222.10202026367188,226.0,-0.1553781479597091,-13483.654296875,538.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,308.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.3048669099807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539340019226074,0.6539406776428223,-6.668097739748191e-06,0.0,0.0003094011626671,0.0,0.0,49.68390274047852,0.0,0.0,0.0,0.4259320795536041,4.0,0.0,1.0
485880,293.1472473144531,297.1499938964844,293.1499938964844,0.095986969769001,-2216.44677734375,304.1496276855469,0.5407288074493408,0.1480975598096847,0.1199191138148307,293.1909484863281,297.1499938964844,293.1499938964844,0.0040352181531488,-320.65380859375,295.9071960449219,0.3370626270771026,0.050000000745058,0.0557964481413364,293.2008361816406,297.1499938964844,293.1499938964844,0.1867898255586624,-2937.875244140625,304.1553955078125,0.656990647315979,0.2584622502326965,0.1869187504053115,293.17156982421875,297.1499938964844,293.1499938964844,0.265310674905777,-5255.66650390625,304.15234375,0.7235316634178162,0.3450446426868438,0.3344638645648956,293.2731628417969,297.1499938964844,293.1499938964844,0.006066617090255,-2201.694580078125,298.0395202636719,0.3370626270771026,0.050000000745058,0.2646743357181549,291.1508178710937,291.1499938964844,261.46881103515625,259.8528747558594,279.80010986328125,293.273193359375,291.1507263183594,1.0,0.4266045987606048,0.7797374129295349,0.7797374129295349,1.0,1.0,-1.1796404123306274,0.4999960958957672,0.6796442866325378,0.2140675336122512,0.0,0.0,0.6100791692733765,222.10202026367188,226.0,-0.1553781479597091,-13483.654296875,538.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,308.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.3048669099807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539340019226074,0.6539406776428223,-6.668097739748191e-06,0.0,0.0003094011626671,0.0,0.0,49.68390274047852,0.0,0.0,0.0,0.4259320795536041,4.0,0.0,1.0
485940,293.1470642089844,297.1499938964844,293.1499938964844,0.0961282849311828,-2219.100830078125,304.1495361328125,0.5401543378829956,0.1482065916061401,0.1200545951724052,293.1891784667969,297.1499938964844,293.1499938964844,0.0040318639948964,-320.4139709472656,295.89727783203125,0.3365296125411987,0.050000000745058,0.0558586306869983,293.2002258300781,297.1499938964844,293.1499938964844,0.1858401149511337,-2926.028076171875,304.1551818847656,0.655257523059845,0.2572989463806152,0.1861539185047149,293.17108154296875,297.1499938964844,293.1499938964844,0.2649653255939483,-5250.34228515625,304.15216064453125,0.7224557995796204,0.3445977568626404,0.3341048955917358,293.2728881835937,297.1499938964844,293.1499938964844,0.0060303113423287,-2190.8740234375,297.9971008300781,0.3365296125411987,0.050000000745058,0.2649692893028259,291.1498413085937,291.1499938964844,261.45001220703125,259.8375549316406,279.7939453125,293.2729187011719,291.14971923828125,1.0,0.4277676343917846,0.7793765068054199,0.7793765068054199,1.0,1.0,-1.1789113283157349,0.4996145367622375,0.6792968511581421,0.2138823717832565,0.0,0.0,0.6101616024971008,223.6671295166016,229.0,-1.1258234977722168,-13480.4072265625,541.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.3047392964363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539635062217712,0.6539701819419861,-6.667569778073812e-06,0.0,0.0003092716215178,0.0,0.0,49.68393325805664,0.0,0.0,0.0,0.425935834646225,4.0,0.0,1.0
486000,293.1470642089844,297.1499938964844,293.1499938964844,0.0961282849311828,-2219.100830078125,304.1495361328125,0.5401543378829956,0.1482065916061401,0.1200545951724052,293.1891784667969,297.1499938964844,293.1499938964844,0.0040318639948964,-320.4139709472656,295.89727783203125,0.3365296125411987,0.050000000745058,0.0558586306869983,293.2002258300781,297.1499938964844,293.1499938964844,0.1858401149511337,-2926.028076171875,304.1551818847656,0.655257523059845,0.2572989463806152,0.1861539185047149,293.17108154296875,297.1499938964844,293.1499938964844,0.2649653255939483,-5250.34228515625,304.15216064453125,0.7224557995796204,0.3445977568626404,0.3341048955917358,293.2728881835937,297.1499938964844,293.1499938964844,0.0060303113423287,-2190.8740234375,297.9971008300781,0.3365296125411987,0.050000000745058,0.2649692893028259,291.1498413085937,291.1499938964844,261.45001220703125,259.8375549316406,279.7939453125,293.2729187011719,291.14971923828125,1.0,0.4277676343917846,0.7793765068054199,0.7793765068054199,1.0,1.0,-1.1789113283157349,0.4996145367622375,0.6792968511581421,0.2138823717832565,0.0,0.0,0.6101616024971008,223.6671295166016,229.0,-1.1258234977722168,-13480.4072265625,541.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.3047392964363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539635062217712,0.6539701819419861,-6.667569778073812e-06,0.0,0.0003092716215178,0.0,0.0,49.68393325805664,0.0,0.0,0.0,0.425935834646225,4.0,0.0,1.0
486060,293.1469116210937,297.1499938964844,293.1499938964844,0.0962827429175376,-2221.99853515625,304.1494140625,0.5393210053443909,0.1483090072870254,0.1202016100287437,293.1873474121094,297.1499938964844,293.1499938964844,0.0040309065952897,-320.36053466796875,295.8880920410156,0.3358185589313507,0.050000000745058,0.055942740291357,293.1996765136719,297.1499938964844,293.1499938964844,0.1849192082881927,-2914.52587890625,304.1549987792969,0.6532810926437378,0.2561409175395965,0.1854084581136703,293.1706237792969,297.1499938964844,293.1499938964844,0.2646506428718567,-5245.4921875,304.1519470214844,0.7211088538169861,0.3441556692123413,0.3337715268135071,293.27264404296875,297.1499938964844,293.1499938964844,0.0059967837296426,-2180.914794921875,297.9546203613281,0.3358185589313507,0.050000000745058,0.2653682827949524,291.1487121582031,291.1499938964844,261.4316711425781,259.8228759765625,279.7879638671875,293.2726745605469,291.1485900878906,1.0,0.4293510317802429,0.7790131568908691,0.7790131568908691,1.0,1.0,-1.1784038543701172,0.4993286728858948,0.6790751814842224,0.2137580215930938,0.0,0.0,0.6104105710983276,225.79071044921875,217.0,-1.4781992435455322,-13480.150390625,545.5682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,308.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.3046402037143707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543341875076294,0.6543408632278442,-6.669790309388191e-06,0.0,0.0003091710677836,0.0,0.0,49.73678970336914,0.0,0.0,0.0,0.4260737001895904,4.0,0.0,1.0
486120,293.1469116210937,297.1499938964844,293.1499938964844,0.0962827429175376,-2221.99853515625,304.1494140625,0.5393210053443909,0.1483090072870254,0.1202016100287437,293.1873474121094,297.1499938964844,293.1499938964844,0.0040309065952897,-320.36053466796875,295.8880920410156,0.3358185589313507,0.050000000745058,0.055942740291357,293.1996765136719,297.1499938964844,293.1499938964844,0.1849192082881927,-2914.52587890625,304.1549987792969,0.6532810926437378,0.2561409175395965,0.1854084581136703,293.1706237792969,297.1499938964844,293.1499938964844,0.2646506428718567,-5245.4921875,304.1519470214844,0.7211088538169861,0.3441556692123413,0.3337715268135071,293.27264404296875,297.1499938964844,293.1499938964844,0.0059967837296426,-2180.914794921875,297.9546203613281,0.3358185589313507,0.050000000745058,0.2653682827949524,291.1487121582031,291.1499938964844,261.4316711425781,259.8228759765625,279.7879638671875,293.2726745605469,291.1485900878906,1.0,0.4293510317802429,0.7790131568908691,0.7790131568908691,1.0,1.0,-1.1784038543701172,0.4993286728858948,0.6790751814842224,0.2137580215930938,0.0,0.0,0.6104105710983276,225.79071044921875,217.0,-1.4781992435455322,-13480.150390625,545.5682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,308.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.3046402037143707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543341875076294,0.6543408632278442,-6.669790309388191e-06,0.0,0.0003091710677836,0.0,0.0,49.73678970336914,0.0,0.0,0.0,0.4260737001895904,4.0,0.0,1.0
