time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.14654541015625,297.1499938964844,293.1499938964844,0.0962760969996452,-2221.826904296875,304.1496276855469,0.540944516658783,0.1484599411487579,0.1202013716101646,293.18536376953125,297.1499938964844,293.1499938964844,0.0040154154412448,-319.1537170410156,295.8812561035156,0.3368627429008484,0.050000000745058,0.0558197014033794,293.1989440917969,297.1499938964844,293.1499938964844,0.1838074177503585,-2900.5078125,304.1551818847656,0.6538367867469788,0.2550300359725952,0.1845307797193527,293.1700134277344,297.1499938964844,293.1499938964844,0.2641172409057617,-5237.01806640625,304.1521911621094,0.7224043607711792,0.3437559902667999,0.3332565128803253,293.2723388671875,297.1499938964844,293.1499938964844,0.0059386044740676,-2162.680419921875,297.9134521484375,0.3368627429008484,0.050000000745058,0.2647846341133117,291.1496887207031,291.1499938964844,261.4139099121094,259.8089294433594,279.7832336425781,293.2723693847656,291.1501159667969,1.0,0.4263976812362671,0.7786498069763184,0.7786498069763184,1.0,1.0,-1.1758848428726196,0.498149037361145,0.6777358055114746,0.213141843676567,0.0,0.0,0.6104454398155212,222.640853881836,220.0,2.3077704906463623,-13466.9912109375,537.7031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,308.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.3045556545257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547291278839111,0.654735803604126,-6.67330914438935e-06,0.0,0.0003090852696914,0.0,0.0,49.799991607666016,0.0,0.0,0.0,0.4262213706970215,4.0,0.0,1.0
486240,293.14654541015625,297.1499938964844,293.1499938964844,0.0962760969996452,-2221.826904296875,304.1496276855469,0.540944516658783,0.1484599411487579,0.1202013716101646,293.18536376953125,297.1499938964844,293.1499938964844,0.0040154154412448,-319.1537170410156,295.8812561035156,0.3368627429008484,0.050000000745058,0.0558197014033794,293.1989440917969,297.1499938964844,293.1499938964844,0.1838074177503585,-2900.5078125,304.1551818847656,0.6538367867469788,0.2550300359725952,0.1845307797193527,293.1700134277344,297.1499938964844,293.1499938964844,0.2641172409057617,-5237.01806640625,304.1521911621094,0.7224043607711792,0.3437559902667999,0.3332565128803253,293.2723388671875,297.1499938964844,293.1499938964844,0.0059386044740676,-2162.680419921875,297.9134521484375,0.3368627429008484,0.050000000745058,0.2647846341133117,291.1496887207031,291.1499938964844,261.4139099121094,259.8089294433594,279.7832336425781,293.2723693847656,291.1501159667969,1.0,0.4263976812362671,0.7786498069763184,0.7786498069763184,1.0,1.0,-1.1758848428726196,0.498149037361145,0.6777358055114746,0.213141843676567,0.0,0.0,0.6104454398155212,222.640853881836,220.0,2.3077704906463623,-13466.9912109375,537.7031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,308.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.3045556545257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547291278839111,0.654735803604126,-6.67330914438935e-06,0.0,0.0003090852696914,0.0,0.0,49.799991607666016,0.0,0.0,0.0,0.4262213706970215,4.0,0.0,1.0
486300,293.1462707519531,297.1499938964844,293.1499938964844,0.096306212246418,-2222.35693359375,304.149658203125,0.5414766073226929,0.1485622674226761,0.1202487275004386,293.184326171875,297.1499938964844,293.1499938964844,0.0040096747688949,-318.6887512207031,295.8791809082031,0.3371488153934479,0.050000000745058,0.0557864941656589,293.198486328125,297.1499938964844,293.1499938964844,0.1832766383886337,-2893.807861328125,304.1552124023437,0.6537981033325195,0.2544993758201599,0.1841329038143158,293.16961669921875,297.1499938964844,293.1499938964844,0.2638646364212036,-5233.0068359375,304.1522521972656,0.7227128148078918,0.3435787260532379,0.3330515921115875,293.2721252441406,297.1499938964844,293.1499938964844,0.0059127081185579,-2154.463134765625,297.893798828125,0.3371488153934479,0.050000000745058,0.2646270990371704,291.1517333984375,291.1499938964844,261.4052124023437,259.8022155761719,279.7807312011719,293.27215576171875,291.1520690917969,1.0,0.4259107708930969,0.778468132019043,0.778468132019043,1.0,1.0,-1.17499840259552,0.4977276623249054,0.677270770072937,0.2129174172878265,0.0,0.0,0.610122799873352,221.787826538086,220.0,3.357210159301758,-13460.1474609375,535.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,308.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.3045006692409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654398500919342,0.6544051766395569,-6.672209110547556e-06,0.0,0.0003090294485446,0.0,0.0,49.75802993774414,0.0,0.0,0.0,0.4261031746864319,4.0,0.0,1.0
486360,293.14599609375,297.1499938964844,293.1499938964844,0.0963697135448455,-2223.53369140625,304.14959716796875,0.5417141318321228,0.1486606746912002,0.1203188747167587,293.18328857421875,297.1499938964844,293.1499938964844,0.0040060807950794,-318.4057312011719,295.87652587890625,0.3372176885604858,0.050000000745058,0.0557785332202911,293.19805908203125,297.1499938964844,293.1499938964844,0.1827944070100784,-2887.74658203125,304.1551513671875,0.653454601764679,0.253968745470047,0.1837574243545532,293.16925048828125,297.1499938964844,293.1499938964844,0.2636714875698089,-5229.98779296875,304.1521911621094,0.7227024435997009,0.3434033095836639,0.3328776657581329,293.2719421386719,297.1499938964844,293.1499938964844,0.0058901445008814,-2147.42041015625,297.8735656738281,0.3372176885604858,0.050000000745058,0.2645893394947052,291.15252685546875,291.1499938964844,261.3966369628906,259.795654296875,279.77813720703125,293.2719421386719,291.1525573730469,1.0,0.4257467985153198,0.7782912850379944,0.7782912850379944,1.0,1.0,-1.1743830442428589,0.4974244832992553,0.6769585013389587,0.2127677798271179,0.0,0.0,0.6098655462265015,221.57814025878903,223.0,2.055627822875977,-13453.9287109375,534.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,308.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51171875,18000.0,0.0,0.0,0.3044371008872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538426876068115,0.6538493633270264,-6.6686689024209045e-06,0.0,0.0003089649835601,0.0,0.0,49.677513122558594,0.0,0.0,0.0,0.4259028434753418,4.0,0.0,1.0
486420,293.1455993652344,297.1499938964844,293.1499938964844,0.0965351983904838,-2226.634521484375,304.1494445800781,0.541692852973938,0.1488434076309204,0.1204813867807388,293.1811828613281,297.1499938964844,293.1499938964844,0.0040029757656157,-318.17822265625,295.8703918457031,0.337009072303772,0.050000000745058,0.0558027029037475,293.19732666015625,297.1499938964844,293.1499938964844,0.1818960756063461,-2876.484130859375,304.1549377441406,0.6522757411003113,0.2529023587703705,0.1830337941646576,293.1685791015625,297.1499938964844,293.1499938964844,0.2633721828460693,-5225.38232421875,304.1519775390625,0.7221695780754089,0.3430535495281219,0.3325724005699157,293.2715148925781,297.1499938964844,293.1499938964844,0.0058507332578301,-2135.304443359375,297.8321533203125,0.337009072303772,0.050000000745058,0.2647039890289306,291.15191650390625,291.1499938964844,261.3798522949219,259.78302001953125,279.77294921875,293.27154541015625,291.1517944335937,1.0,0.4261972904205322,0.7779374718666077,0.7779374718666077,1.0,1.0,-1.173543930053711,0.4969901442527771,0.6765537858009338,0.2125703394412994,0.0,0.0,0.6096446514129639,222.1794891357422,226.0,-0.2746550738811493,-13447.1279296875,535.3451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.3042938411235809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531574130058289,0.6531640887260437,-6.662567557214061e-06,0.0,0.0003088195808231,0.0,0.0,49.56807327270508,0.0,0.0,0.0,0.4256355464458465,4.0,0.0,1.0
486480,293.1455993652344,297.1499938964844,293.1499938964844,0.0965351983904838,-2226.634521484375,304.1494445800781,0.541692852973938,0.1488434076309204,0.1204813867807388,293.1811828613281,297.1499938964844,293.1499938964844,0.0040029757656157,-318.17822265625,295.8703918457031,0.337009072303772,0.050000000745058,0.0558027029037475,293.19732666015625,297.1499938964844,293.1499938964844,0.1818960756063461,-2876.484130859375,304.1549377441406,0.6522757411003113,0.2529023587703705,0.1830337941646576,293.1685791015625,297.1499938964844,293.1499938964844,0.2633721828460693,-5225.38232421875,304.1519775390625,0.7221695780754089,0.3430535495281219,0.3325724005699157,293.2715148925781,297.1499938964844,293.1499938964844,0.0058507332578301,-2135.304443359375,297.8321533203125,0.337009072303772,0.050000000745058,0.2647039890289306,291.15191650390625,291.1499938964844,261.3798522949219,259.78302001953125,279.77294921875,293.27154541015625,291.1517944335937,1.0,0.4261972904205322,0.7779374718666077,0.7779374718666077,1.0,1.0,-1.173543930053711,0.4969901442527771,0.6765537858009338,0.2125703394412994,0.0,0.0,0.6096446514129639,222.1794891357422,226.0,-0.2746550738811493,-13447.1279296875,535.3451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.3042938411235809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531574130058289,0.6531640887260437,-6.662567557214061e-06,0.0,0.0003088195808231,0.0,0.0,49.56807327270508,0.0,0.0,0.0,0.4256355464458465,4.0,0.0,1.0
486540,293.14532470703125,297.1499938964844,293.1499938964844,0.0967215001583099,-2230.12548828125,304.1493225097656,0.541223406791687,0.1490116566419601,0.1206609234213829,293.1790771484375,297.1499938964844,293.1499938964844,0.0040033054538071,-318.22088623046875,295.86474609375,0.3364930152893066,0.050000000745058,0.0558629669249057,293.1966857910156,297.1499938964844,293.1499938964844,0.1810333877801895,-2865.66064453125,304.1547241210937,0.6506629586219788,0.2518293857574463,0.1823320239782333,293.16796875,297.1499938964844,293.1499938964844,0.263120025396347,-5221.5205078125,304.1517333984375,0.7211766242980957,0.3427039980888366,0.3323035836219787,293.2711181640625,297.1499938964844,293.1499938964844,0.0058157984167337,-2124.63671875,297.7905578613281,0.3364930152893066,0.050000000745058,0.2649898827075958,291.1508178710937,291.1499938964844,261.36346435546875,259.7709655761719,279.767822265625,293.2711486816406,291.1506652832031,1.0,0.4273462295532226,0.777583658695221,0.777583658695221,1.0,1.0,-1.17304790019989,0.4967059195041656,0.6763419508934021,0.2124627828598022,0.0,0.0,0.6096085906028748,223.69981384277344,229.0,-1.3131682872772217,-13445.0400390625,538.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,308.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.3041509389877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529228091239929,0.6529294848442078,-6.659857717750128e-06,0.0,0.000308674556436,0.0,0.0,49.52696228027344,0.0,0.0,0.0,0.4255357086658478,4.0,0.0,1.0
486600,293.14532470703125,297.1499938964844,293.1499938964844,0.0967215001583099,-2230.12548828125,304.1493225097656,0.541223406791687,0.1490116566419601,0.1206609234213829,293.1790771484375,297.1499938964844,293.1499938964844,0.0040033054538071,-318.22088623046875,295.86474609375,0.3364930152893066,0.050000000745058,0.0558629669249057,293.1966857910156,297.1499938964844,293.1499938964844,0.1810333877801895,-2865.66064453125,304.1547241210937,0.6506629586219788,0.2518293857574463,0.1823320239782333,293.16796875,297.1499938964844,293.1499938964844,0.263120025396347,-5221.5205078125,304.1517333984375,0.7211766242980957,0.3427039980888366,0.3323035836219787,293.2711181640625,297.1499938964844,293.1499938964844,0.0058157984167337,-2124.63671875,297.7905578613281,0.3364930152893066,0.050000000745058,0.2649898827075958,291.1508178710937,291.1499938964844,261.36346435546875,259.7709655761719,279.767822265625,293.2711486816406,291.1506652832031,1.0,0.4273462295532226,0.777583658695221,0.777583658695221,1.0,1.0,-1.17304790019989,0.4967059195041656,0.6763419508934021,0.2124627828598022,0.0,0.0,0.6096085906028748,223.69981384277344,229.0,-1.3131682872772217,-13445.0400390625,538.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,308.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.3041509389877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529228091239929,0.6529294848442078,-6.659857717750128e-06,0.0,0.000308674556436,0.0,0.0,49.52696228027344,0.0,0.0,0.0,0.4255357086658478,4.0,0.0,1.0
486660,293.1451110839844,297.1499938964844,293.1499938964844,0.0969200432300567,-2233.8427734375,304.14923095703125,0.5404818654060364,0.1491706371307373,0.1208506301045417,293.1769714355469,297.1499938964844,293.1499938964844,0.0040059918537735,-318.4476318359375,295.85968017578125,0.3357930183410644,0.050000000745058,0.0559458248317241,293.1961669921875,297.1499938964844,293.1499938964844,0.1801929324865341,-2855.103271484375,304.154541015625,0.6487972140312195,0.2507534027099609,0.1816440671682357,293.1674499511719,297.1499938964844,293.1499938964844,0.2628980875015259,-5218.1259765625,304.1515197753906,0.7199010252952576,0.3423565924167633,0.3320587277412414,293.2707824707031,297.1499938964844,293.1499938964844,0.0057835946790874,-2114.837158203125,297.74884033203125,0.3357930183410644,0.050000000745058,0.2653829157352447,291.1495056152344,291.1499938964844,261.3474426269531,259.7594299316406,279.7628173828125,293.27081298828125,291.1493530273437,1.0,0.4289276003837585,0.7772258520126343,0.7772258520126343,1.0,1.0,-1.1727672815322876,0.4965150952339172,0.6762521862983704,0.2124122083187103,0.0,0.0,0.6097649931907654,225.7953338623047,232.0,-1.7203961610794067,-13445.9111328125,542.0845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,308.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.3040283322334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530789136886597,0.6530855894088745,-6.66026380713447e-06,0.0,0.0003085501084569,0.0,0.0,49.54604721069336,0.0,0.0,0.0,0.4255889058113098,4.0,0.0,1.0
486720,293.1451110839844,297.1499938964844,293.1499938964844,0.0969200432300567,-2233.8427734375,304.14923095703125,0.5404818654060364,0.1491706371307373,0.1208506301045417,293.1769714355469,297.1499938964844,293.1499938964844,0.0040059918537735,-318.4476318359375,295.85968017578125,0.3357930183410644,0.050000000745058,0.0559458248317241,293.1961669921875,297.1499938964844,293.1499938964844,0.1801929324865341,-2855.103271484375,304.154541015625,0.6487972140312195,0.2507534027099609,0.1816440671682357,293.1674499511719,297.1499938964844,293.1499938964844,0.2628980875015259,-5218.1259765625,304.1515197753906,0.7199010252952576,0.3423565924167633,0.3320587277412414,293.2707824707031,297.1499938964844,293.1499938964844,0.0057835946790874,-2114.837158203125,297.74884033203125,0.3357930183410644,0.050000000745058,0.2653829157352447,291.1495056152344,291.1499938964844,261.3474426269531,259.7594299316406,279.7628173828125,293.27081298828125,291.1493530273437,1.0,0.4289276003837585,0.7772258520126343,0.7772258520126343,1.0,1.0,-1.1727672815322876,0.4965150952339172,0.6762521862983704,0.2124122083187103,0.0,0.0,0.6097649931907654,225.7953338623047,232.0,-1.7203961610794067,-13445.9111328125,542.0845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,308.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.3040283322334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530789136886597,0.6530855894088745,-6.66026380713447e-06,0.0,0.0003085501084569,0.0,0.0,49.54604721069336,0.0,0.0,0.0,0.4255889058113098,4.0,0.0,1.0
486780,293.1449584960937,297.1499938964844,293.1499938964844,0.0971249416470527,-2237.672607421875,304.1491394042969,0.5395830869674683,0.1493245959281921,0.1210470348596572,293.1748352050781,297.1499938964844,293.1499938964844,0.004010350909084,-318.8022155761719,295.8554382324219,0.3349885046482086,0.050000000745058,0.0560426823794841,293.1957092285156,297.1499938964844,293.1499938964844,0.1793655753135681,-2844.6923828125,304.1544189453125,0.646795928478241,0.249678298830986,0.1809663772583007,293.1669616699219,297.1499938964844,293.1499938964844,0.2626936137676239,-5214.9892578125,304.1513671875,0.7184562683105469,0.342013955116272,0.3318317532539367,293.2704772949219,297.1499938964844,293.1499938964844,0.0057529737241566,-2105.511962890625,297.7071838378906,0.3349885046482086,0.050000000745058,0.2658423483371734,291.14825439453125,291.1499938964844,261.3317565917969,259.74835205078125,279.7579345703125,293.2705078125,291.1481628417969,1.0,0.4307720959186554,0.7768680453300476,0.7768680453300476,1.0,1.0,-1.1726263761520386,0.4963847696781158,0.6762416362762451,0.2123997509479522,0.0,0.0,0.6100825667381287,228.24734497070312,220.0,-1.6824703216552734,-13448.8603515625,546.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,308.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.88671875,18000.0,0.0,0.0,0.303941547870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535979509353638,0.6536046266555786,-6.66364439894096e-06,0.0,0.000308462040266,0.0,0.0,49.62155151367188,0.0,0.0,0.0,0.4257838428020477,4.0,0.0,1.0
486840,293.1449584960937,297.1499938964844,293.1499938964844,0.0971249416470527,-2237.672607421875,304.1491394042969,0.5395830869674683,0.1493245959281921,0.1210470348596572,293.1748352050781,297.1499938964844,293.1499938964844,0.004010350909084,-318.8022155761719,295.8554382324219,0.3349885046482086,0.050000000745058,0.0560426823794841,293.1957092285156,297.1499938964844,293.1499938964844,0.1793655753135681,-2844.6923828125,304.1544189453125,0.646795928478241,0.249678298830986,0.1809663772583007,293.1669616699219,297.1499938964844,293.1499938964844,0.2626936137676239,-5214.9892578125,304.1513671875,0.7184562683105469,0.342013955116272,0.3318317532539367,293.2704772949219,297.1499938964844,293.1499938964844,0.0057529737241566,-2105.511962890625,297.7071838378906,0.3349885046482086,0.050000000745058,0.2658423483371734,291.14825439453125,291.1499938964844,261.3317565917969,259.74835205078125,279.7579345703125,293.2705078125,291.1481628417969,1.0,0.4307720959186554,0.7768680453300476,0.7768680453300476,1.0,1.0,-1.1726263761520386,0.4963847696781158,0.6762416362762451,0.2123997509479522,0.0,0.0,0.6100825667381287,228.24734497070312,220.0,-1.6824703216552734,-13448.8603515625,546.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,308.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.88671875,18000.0,0.0,0.0,0.303941547870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535979509353638,0.6536046266555786,-6.66364439894096e-06,0.0,0.000308462040266,0.0,0.0,49.62155151367188,0.0,0.0,0.0,0.4257838428020477,4.0,0.0,1.0
486900,293.14483642578125,297.1499938964844,293.1499938964844,0.097162552177906,-2238.358642578125,304.14923095703125,0.5400808453559875,0.1494126617908477,0.1210813522338867,293.1737670898437,297.1499938964844,293.1499938964844,0.0040068458765745,-318.5339660644531,295.8538513183594,0.3352653086185455,0.050000000745058,0.0560091659426689,293.1954345703125,297.1499938964844,293.1499938964844,0.178878903388977,-2838.525390625,304.1545104980469,0.6467442512512207,0.2491516023874282,0.1805700212717056,293.16668701171875,297.1499938964844,293.1499938964844,0.2625121772289276,-5212.109375,304.1514587402344,0.718770444393158,0.341853380203247,0.331641137599945,293.27032470703125,297.1499938964844,293.1499938964844,0.005728502292186,-2097.760009765625,297.68658447265625,0.3352653086185455,0.050000000745058,0.2656833529472351,291.14801025390625,291.1499938964844,261.3240051269531,259.74298095703125,279.7559814453125,293.2703552246094,291.1480712890625,1.0,0.4297659695148468,0.7766891121864319,0.7766891121864319,1.0,1.0,-1.171740174293518,0.4959562420845032,0.6757839918136597,0.2121979147195816,0.0,0.0,0.610247790813446,227.3871307373047,220.0,-0.421798437833786,-13445.310546875,544.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,308.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.3039104342460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539509296417236,0.6539576053619385,-6.666215540462872e-06,0.0,0.0003084304626099,0.0,0.0,49.674560546875,0.0,0.0,0.0,0.4259175360202789,4.0,0.0,1.0
486960,293.14459228515625,297.1499938964844,293.1499938964844,0.097163587808609,-2238.338134765625,304.1493530273437,0.5411813259124756,0.1495275944471359,0.1210920214653015,293.17266845703125,297.1499938964844,293.1499938964844,0.0039997855201363,-317.9714660644531,295.853515625,0.335954874753952,0.050000000745058,0.0559265650808811,293.195068359375,297.1499938964844,293.1499938964844,0.178339347243309,-2831.652587890625,304.1546630859375,0.6472762823104858,0.2486477643251419,0.180149957537651,293.16632080078125,297.1499938964844,293.1499938964844,0.2622626721858978,-5208.10009765625,304.1516418457031,0.7197185158729553,0.3417132198810577,0.3314168751239776,293.2701416015625,297.1499938964844,293.1499938964844,0.0056983912363648,-2087.994384765625,297.6669311523437,0.335954874753952,0.050000000745058,0.2652915418148041,291.1492614746094,291.1499938964844,261.3163146972656,259.7377014160156,279.7542419433594,293.2701416015625,291.149658203125,1.0,0.4279839396476745,0.7765094637870789,0.7765094637870789,1.0,1.0,-1.1704126596450806,0.4953345656394958,0.6750780940055847,0.2118802219629287,0.0,0.0,0.6101791858673096,225.2777404785156,223.0,2.291900873184204,-13438.0810546875,539.5979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,308.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.3038757443428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541289687156677,0.6541356444358826,-6.668267360510072e-06,0.0,0.0003083952469751,0.0,0.0,49.70578384399414,0.0,0.0,0.0,0.4259845614433288,4.0,0.0,1.0
487020,293.1440124511719,297.1499938964844,293.1499938964844,0.0973004251718521,-2240.842041015625,304.1493530273437,0.541964054107666,0.149780198931694,0.1212527528405189,293.17041015625,297.1499938964844,293.1499938964844,0.0039951051585376,-317.5792541503906,295.8537292480469,0.3362650573253631,0.050000000745058,0.0558898337185382,293.1942749023437,297.1499938964844,293.1499938964844,0.1774083524942398,-2819.8359375,304.1546630859375,0.6468921899795532,0.2476662993431091,0.1794353574514389,293.16552734375,297.1499938964844,293.1499938964844,0.2619161009788513,-5202.60791015625,304.1516418457031,0.7200175523757935,0.3414588570594787,0.3311351239681244,293.2696838378906,297.1499938964844,293.1499938964844,0.0056526074185967,-2073.220947265625,297.62799072265625,0.3362650573253631,0.050000000745058,0.2651173174381256,291.152099609375,291.1499938964844,261.3011169433594,259.7274475097656,279.75006103515625,293.26971435546875,291.1521301269531,1.0,0.4274434447288513,0.7761501669883728,0.7761501669883728,1.0,1.0,-1.1691895723342896,0.4947268366813659,0.6744627952575684,0.2115940898656845,0.0,0.0,0.6096581816673279,224.3318328857422,226.0,2.06591534614563,-13427.03125,536.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,308.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.421875,18000.0,0.0,0.0,0.303781658411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533659100532532,0.6533725261688232,-6.664637567155296e-06,0.0,0.0003082997573073,0.0,0.0,49.60261535644531,0.0,0.0,0.0,0.4257146418094635,4.0,0.0,1.0
487080,293.1440124511719,297.1499938964844,293.1499938964844,0.0973004251718521,-2240.842041015625,304.1493530273437,0.541964054107666,0.149780198931694,0.1212527528405189,293.17041015625,297.1499938964844,293.1499938964844,0.0039951051585376,-317.5792541503906,295.8537292480469,0.3362650573253631,0.050000000745058,0.0558898337185382,293.1942749023437,297.1499938964844,293.1499938964844,0.1774083524942398,-2819.8359375,304.1546630859375,0.6468921899795532,0.2476662993431091,0.1794353574514389,293.16552734375,297.1499938964844,293.1499938964844,0.2619161009788513,-5202.60791015625,304.1516418457031,0.7200175523757935,0.3414588570594787,0.3311351239681244,293.2696838378906,297.1499938964844,293.1499938964844,0.0056526074185967,-2073.220947265625,297.62799072265625,0.3362650573253631,0.050000000745058,0.2651173174381256,291.152099609375,291.1499938964844,261.3011169433594,259.7274475097656,279.75006103515625,293.26971435546875,291.1521301269531,1.0,0.4274434447288513,0.7761501669883728,0.7761501669883728,1.0,1.0,-1.1691895723342896,0.4947268366813659,0.6744627952575684,0.2115940898656845,0.0,0.0,0.6096581816673279,224.3318328857422,226.0,2.06591534614563,-13427.03125,536.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,308.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.421875,18000.0,0.0,0.0,0.303781658411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533659100532532,0.6533725261688232,-6.664637567155296e-06,0.0,0.0003082997573073,0.0,0.0,49.60261535644531,0.0,0.0,0.0,0.4257146418094635,4.0,0.0,1.0
487140,293.14361572265625,297.1499938964844,293.1499938964844,0.0975086688995361,-2244.731201171875,304.1492004394531,0.5419816374778748,0.1500144898891449,0.1214571222662925,293.16815185546875,297.1499938964844,293.1499938964844,0.0039965873584151,-317.7034912109375,295.8524780273437,0.3360350430011749,0.050000000745058,0.0559170581400394,293.193603515625,297.1499938964844,293.1499938964844,0.1765904873609542,-2809.51220703125,304.1544494628906,0.6457672119140625,0.2466814368963241,0.1787702888250351,293.1648254394531,297.1499938964844,293.1499938964844,0.2617149353027344,-5199.53076171875,304.15142822265625,0.7195079326629639,0.3412067592144012,0.3309249877929687,293.26922607421875,297.1499938964844,293.1499938964844,0.0056152394972741,-2061.443115234375,297.58740234375,0.3360350430011749,0.050000000745058,0.2652464509010315,291.15142822265625,291.1499938964844,261.2861022949219,259.7174987792969,279.7456970214844,293.2692565917969,291.1513061523437,1.0,0.4279718101024627,0.7757908701896667,0.7757908701896667,1.0,1.0,-1.168615221977234,0.4944025576114654,0.6742126941680908,0.2114788442850113,0.0,0.0,0.6095066070556641,225.0147705078125,229.0,-0.3381735980510711,-13422.126953125,537.9675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,308.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.3036681413650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528100967407227,0.6528167724609375,-6.659527116426034e-06,0.0,0.0003081845643464,0.0,0.0,49.51296615600586,0.0,0.0,0.0,0.425497829914093,4.0,0.0,1.0
487200,293.14361572265625,297.1499938964844,293.1499938964844,0.0975086688995361,-2244.731201171875,304.1492004394531,0.5419816374778748,0.1500144898891449,0.1214571222662925,293.16815185546875,297.1499938964844,293.1499938964844,0.0039965873584151,-317.7034912109375,295.8524780273437,0.3360350430011749,0.050000000745058,0.0559170581400394,293.193603515625,297.1499938964844,293.1499938964844,0.1765904873609542,-2809.51220703125,304.1544494628906,0.6457672119140625,0.2466814368963241,0.1787702888250351,293.1648254394531,297.1499938964844,293.1499938964844,0.2617149353027344,-5199.53076171875,304.15142822265625,0.7195079326629639,0.3412067592144012,0.3309249877929687,293.26922607421875,297.1499938964844,293.1499938964844,0.0056152394972741,-2061.443115234375,297.58740234375,0.3360350430011749,0.050000000745058,0.2652464509010315,291.15142822265625,291.1499938964844,261.2861022949219,259.7174987792969,279.7456970214844,293.2692565917969,291.1513061523437,1.0,0.4279718101024627,0.7757908701896667,0.7757908701896667,1.0,1.0,-1.168615221977234,0.4944025576114654,0.6742126941680908,0.2114788442850113,0.0,0.0,0.6095066070556641,225.0147705078125,229.0,-0.3381735980510711,-13422.126953125,537.9675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,308.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.3036681413650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528100967407227,0.6528167724609375,-6.659527116426034e-06,0.0,0.0003081845643464,0.0,0.0,49.51296615600586,0.0,0.0,0.0,0.425497829914093,4.0,0.0,1.0
487260,293.1433410644531,297.1499938964844,293.1499938964844,0.0977369174361229,-2248.9951171875,304.14910888671875,0.5415698289871216,0.1502342969179153,0.1216775402426719,293.1658630371094,297.1499938964844,293.1499938964844,0.0040015084668993,-318.098388671875,295.851806640625,0.3355139195919037,0.050000000745058,0.0559792593121528,293.1930236816406,297.1499938964844,293.1499938964844,0.175808772444725,-2799.64111328125,304.1542663574219,0.6442446112632751,0.2456927746534347,0.1781280189752578,293.1642150878906,297.1499938964844,293.1499938964844,0.2615593075752258,-5197.1767578125,304.1512145996094,0.7185544371604919,0.3409545421600342,0.3307497501373291,293.268798828125,297.1499938964844,293.1499938964844,0.0055820196866989,-2051.036376953125,297.5466613769531,0.3355139195919037,0.050000000745058,0.2655414938926697,291.1502380371094,291.1499938964844,261.2712097167969,259.70782470703125,279.7412109375,293.268798828125,291.15008544921875,1.0,0.4291733503341675,0.7754448056221008,0.7754448056221008,1.0,1.0,-1.168373942375183,0.4942260682582855,0.6741479635238647,0.2114508897066116,0.0,0.0,0.6095517873764038,226.58804321289065,232.0,-1.419819712638855,-13422.0341796875,540.9467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.3035605251789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527332067489624,0.6527398824691772,-6.658015081484336e-06,0.0,0.0003080753376707,0.0,0.0,49.49581146240234,0.0,0.0,0.0,0.4254589080810547,4.0,0.0,1.0
487320,293.1433410644531,297.1499938964844,293.1499938964844,0.0977369174361229,-2248.9951171875,304.14910888671875,0.5415698289871216,0.1502342969179153,0.1216775402426719,293.1658630371094,297.1499938964844,293.1499938964844,0.0040015084668993,-318.098388671875,295.851806640625,0.3355139195919037,0.050000000745058,0.0559792593121528,293.1930236816406,297.1499938964844,293.1499938964844,0.175808772444725,-2799.64111328125,304.1542663574219,0.6442446112632751,0.2456927746534347,0.1781280189752578,293.1642150878906,297.1499938964844,293.1499938964844,0.2615593075752258,-5197.1767578125,304.1512145996094,0.7185544371604919,0.3409545421600342,0.3307497501373291,293.268798828125,297.1499938964844,293.1499938964844,0.0055820196866989,-2051.036376953125,297.5466613769531,0.3355139195919037,0.050000000745058,0.2655414938926697,291.1502380371094,291.1499938964844,261.2712097167969,259.70782470703125,279.7412109375,293.268798828125,291.15008544921875,1.0,0.4291733503341675,0.7754448056221008,0.7754448056221008,1.0,1.0,-1.168373942375183,0.4942260682582855,0.6741479635238647,0.2114508897066116,0.0,0.0,0.6095517873764038,226.58804321289065,232.0,-1.419819712638855,-13422.0341796875,540.9467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.3035605251789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527332067489624,0.6527398824691772,-6.658015081484336e-06,0.0,0.0003080753376707,0.0,0.0,49.49581146240234,0.0,0.0,0.0,0.4254589080810547,4.0,0.0,1.0
487380,293.14312744140625,297.1499938964844,293.1499938964844,0.097977191209793,-2253.481201171875,304.14898681640625,0.5408978462219238,0.1504450738430023,0.1219076812267303,293.1635437011719,297.1499938964844,293.1499938964844,0.0040088417008519,-318.6818542480469,295.8518371582031,0.3348191082477569,0.050000000745058,0.0560633279383182,293.1925354003906,297.1499938964844,293.1499938964844,0.1750508695840835,-2790.0615234375,304.15411376953125,0.6424916982650757,0.2447039932012558,0.1775010824203491,293.1636962890625,297.1499938964844,293.1499938964844,0.261433333158493,-5195.28271484375,304.1510314941406,0.7173272967338562,0.3407043218612671,0.3305976092815399,293.2684020996094,297.1499938964844,293.1499938964844,0.0055513274855911,-2041.4517822265625,297.5058288574219,0.3348191082477569,0.050000000745058,0.2659403085708618,291.1488342285156,291.1499938964844,261.25640869140625,259.6983642578125,279.7366943359375,293.2684326171875,291.148681640625,1.0,0.4307911992073059,0.7750987410545349,0.7750987410545349,1.0,1.0,-1.168343424797058,0.4941419661045074,0.6742014288902283,0.2114770412445068,0.0,0.0,0.6098042130470276,228.71812438964844,220.0,-1.8580656051635744,-13425.0419921875,545.1621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,308.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.380859375,18000.0,0.0,0.0,0.3034787476062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653074324131012,0.6530809998512268,-6.65982770442497e-06,0.0,0.0003079923335462,0.0,0.0,49.54297637939453,0.0,0.0,0.0,0.4255836606025696,4.0,0.0,1.0
487440,293.14312744140625,297.1499938964844,293.1499938964844,0.097977191209793,-2253.481201171875,304.14898681640625,0.5408978462219238,0.1504450738430023,0.1219076812267303,293.1635437011719,297.1499938964844,293.1499938964844,0.0040088417008519,-318.6818542480469,295.8518371582031,0.3348191082477569,0.050000000745058,0.0560633279383182,293.1925354003906,297.1499938964844,293.1499938964844,0.1750508695840835,-2790.0615234375,304.15411376953125,0.6424916982650757,0.2447039932012558,0.1775010824203491,293.1636962890625,297.1499938964844,293.1499938964844,0.261433333158493,-5195.28271484375,304.1510314941406,0.7173272967338562,0.3407043218612671,0.3305976092815399,293.2684020996094,297.1499938964844,293.1499938964844,0.0055513274855911,-2041.4517822265625,297.5058288574219,0.3348191082477569,0.050000000745058,0.2659403085708618,291.1488342285156,291.1499938964844,261.25640869140625,259.6983642578125,279.7366943359375,293.2684326171875,291.148681640625,1.0,0.4307911992073059,0.7750987410545349,0.7750987410545349,1.0,1.0,-1.168343424797058,0.4941419661045074,0.6742014288902283,0.2114770412445068,0.0,0.0,0.6098042130470276,228.71812438964844,220.0,-1.8580656051635744,-13425.0419921875,545.1621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,308.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.380859375,18000.0,0.0,0.0,0.3034787476062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653074324131012,0.6530809998512268,-6.65982770442497e-06,0.0,0.0003079923335462,0.0,0.0,49.54297637939453,0.0,0.0,0.0,0.4255836606025696,4.0,0.0,1.0
487500,293.1429748535156,297.1499938964844,293.1499938964844,0.0980335101485252,-2254.51611328125,304.1490783691406,0.5414854884147644,0.1505604535341262,0.1219595447182655,293.162353515625,297.1499938964844,293.1499938964844,0.0040070321410894,-318.5447082519531,295.8524169921875,0.3351311087608337,0.050000000745058,0.0560254193842411,293.1922607421875,297.1499938964844,293.1499938964844,0.1746016591787338,-2784.341552734375,304.1541748046875,0.6425154805183411,0.2442203015089035,0.1771314293146133,293.16339111328125,297.1499938964844,293.1499938964844,0.2612935602664947,-5193.0625,304.1510925292969,0.7177271246910095,0.340589165687561,0.3304456174373626,293.2681884765625,297.1499938964844,293.1499938964844,0.0055274753831326,-2033.75048828125,297.48565673828125,0.3351311087608337,0.050000000745058,0.2657604515552521,291.1484069824219,291.1499938964844,261.2489929199219,259.6936950683594,279.73486328125,293.2682189941406,291.1484680175781,1.0,0.4297110140323639,0.774925708770752,0.774925708770752,1.0,1.0,-1.1675300598144531,0.4937449097633362,0.6737850904464722,0.2112984806299209,0.0,0.0,0.6099566221237183,227.7478485107422,220.0,-0.7168683409690857,-13421.8828125,542.7286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8828125,18000.0,0.0,0.0,0.3034483194351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533796787261963,0.6533863544464111,-6.661911356786732e-06,0.0,0.0003079614834859,0.0,0.0,49.58794403076172,0.0,0.0,0.0,0.4256977140903473,4.0,0.0,1.0
487560,293.1427001953125,297.1499938964844,293.1499938964844,0.0980533137917518,-2254.845947265625,304.1492004394531,0.5426692366600037,0.1507022827863693,0.1219879984855651,293.1611328125,297.1499938964844,293.1499938964844,0.0040017440915107,-318.1191711425781,295.854248046875,0.3358491659164428,0.050000000745058,0.0559391714632511,293.1918640136719,297.1499938964844,293.1499938964844,0.1741009205579757,-2777.930419921875,304.1543273925781,0.6431013345718384,0.2437596172094345,0.1767386794090271,293.1629943847656,297.1499938964844,293.1499938964844,0.2610862255096435,-5189.71875,304.1512756347656,0.718752920627594,0.3404940962791443,0.3302603363990783,293.2679443359375,297.1499938964844,293.1499938964844,0.005498319864273,-2024.1251220703125,297.4664001464844,0.3358491659164428,0.050000000745058,0.2653513550758362,291.1495056152344,291.1499938964844,261.2416076660156,259.6890563964844,279.73321533203125,293.2679748535156,291.14990234375,1.0,0.4278690218925476,0.7747486233711243,0.7747486233711243,1.0,1.0,-1.166282057762146,0.4931576251983642,0.6731244325637817,0.2110048979520797,0.0,0.0,0.6098839044570923,225.5474090576172,223.0,1.9390463829040527,-13415.193359375,537.5889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.3034137487411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535316109657288,0.6535382270812988,-6.663661679340294e-06,0.0,0.0003079263842664,0.0,0.0,49.614559173583984,0.0,0.0,0.0,0.4257536232471466,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0982285812497139,-2258.063720703125,304.149169921875,0.5435822010040283,0.1510069370269775,0.1221849545836448,293.1586608886719,297.1499938964844,293.1499938964844,0.0040008528158068,-318.0198669433594,295.85888671875,0.3361987471580505,0.050000000745058,0.055897694081068,293.1910705566406,297.1499938964844,293.1499938964844,0.1732492595911026,-2767.068115234375,304.154296875,0.6428335309028625,0.2428642958402633,0.1760804802179336,293.1622009277344,297.1499938964844,293.1499938964844,0.2608254253864288,-5185.5810546875,304.1512756347656,0.719170331954956,0.3403284847736358,0.3300577402114868,293.2674255371094,297.1499938964844,293.1499938964844,0.0054540797136723,-2009.584716796875,297.4283142089844,0.3361987471580505,0.050000000745058,0.2651546001434326,291.152099609375,291.1499938964844,261.2268371582031,259.67987060546875,279.7291564941406,293.2674560546875,291.1520690917969,1.0,0.4272564649581909,0.7743945121765137,0.7743945121765137,1.0,1.0,-1.1652401685714722,0.492628663778305,0.6726114749908447,0.2107695490121841,0.0,0.0,0.6093847751617432,224.4840240478516,226.0,1.6694207191467283,-13405.6865234375,534.8399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,308.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.3033206462860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527799963951111,0.6527866125106812,-6.659947757725604e-06,0.0,0.0003078319132328,0.0,0.0,49.512237548828125,0.0,0.0,0.0,0.4254865944385528,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0982285812497139,-2258.063720703125,304.149169921875,0.5435822010040283,0.1510069370269775,0.1221849545836448,293.1586608886719,297.1499938964844,293.1499938964844,0.0040008528158068,-318.0198669433594,295.85888671875,0.3361987471580505,0.050000000745058,0.055897694081068,293.1910705566406,297.1499938964844,293.1499938964844,0.1732492595911026,-2767.068115234375,304.154296875,0.6428335309028625,0.2428642958402633,0.1760804802179336,293.1622009277344,297.1499938964844,293.1499938964844,0.2608254253864288,-5185.5810546875,304.1512756347656,0.719170331954956,0.3403284847736358,0.3300577402114868,293.2674255371094,297.1499938964844,293.1499938964844,0.0054540797136723,-2009.584716796875,297.4283142089844,0.3361987471580505,0.050000000745058,0.2651546001434326,291.152099609375,291.1499938964844,261.2268371582031,259.67987060546875,279.7291564941406,293.2674560546875,291.1520690917969,1.0,0.4272564649581909,0.7743945121765137,0.7743945121765137,1.0,1.0,-1.1652401685714722,0.492628663778305,0.6726114749908447,0.2107695490121841,0.0,0.0,0.6093847751617432,224.4840240478516,226.0,1.6694207191467283,-13405.6865234375,534.8399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,308.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.3033206462860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527799963951111,0.6527866125106812,-6.659947757725604e-06,0.0,0.0003078319132328,0.0,0.0,49.512237548828125,0.0,0.0,0.0,0.4254865944385528,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0984760597348213,-2262.679443359375,304.1490478515625,0.5437039136886597,0.1512920707464218,0.1224259212613105,293.1561584472656,297.1499938964844,293.1499938964844,0.0040063587948679,-318.4549865722656,295.8621826171875,0.3359939455986023,0.050000000745058,0.0559219606220722,293.1903686523437,297.1499938964844,293.1499938964844,0.1725111007690429,-2757.7109375,304.1540832519531,0.6418216824531555,0.241965964436531,0.1754733473062515,293.1614990234375,297.1499938964844,293.1499938964844,0.2607105076313019,-5183.8671875,304.1510314941406,0.7187538146972656,0.3401641249656677,0.3299274146556854,293.26690673828125,297.1499938964844,293.1499938964844,0.0054180682636797,-1998.017333984375,297.3885498046875,0.3359939455986023,0.050000000745058,0.2652696967124939,291.151123046875,291.1499938964844,261.2120056152344,259.6707458496094,279.7247619628906,293.2669372558594,291.1509704589844,1.0,0.4277472496032715,0.7740404009819031,0.7740404009819031,1.0,1.0,-1.1648623943328855,0.4923909604549408,0.6724714636802673,0.2107051163911819,0.0,0.0,0.6092934608459473,225.0948944091797,229.0,-0.745582640171051,-13402.720703125,535.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737976074219,308.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.3032123744487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523146629333496,0.6523213386535645,-6.655389825027669e-06,0.0,0.0003077220171689,0.0,0.0,49.43560791015625,0.0,0.0,0.0,0.42530357837677,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0984760597348213,-2262.679443359375,304.1490478515625,0.5437039136886597,0.1512920707464218,0.1224259212613105,293.1561584472656,297.1499938964844,293.1499938964844,0.0040063587948679,-318.4549865722656,295.8621826171875,0.3359939455986023,0.050000000745058,0.0559219606220722,293.1903686523437,297.1499938964844,293.1499938964844,0.1725111007690429,-2757.7109375,304.1540832519531,0.6418216824531555,0.241965964436531,0.1754733473062515,293.1614990234375,297.1499938964844,293.1499938964844,0.2607105076313019,-5183.8671875,304.1510314941406,0.7187538146972656,0.3401641249656677,0.3299274146556854,293.26690673828125,297.1499938964844,293.1499938964844,0.0054180682636797,-1998.017333984375,297.3885498046875,0.3359939455986023,0.050000000745058,0.2652696967124939,291.151123046875,291.1499938964844,261.2120056152344,259.6707458496094,279.7247619628906,293.2669372558594,291.1509704589844,1.0,0.4277472496032715,0.7740404009819031,0.7740404009819031,1.0,1.0,-1.1648623943328855,0.4923909604549408,0.6724714636802673,0.2107051163911819,0.0,0.0,0.6092934608459473,225.0948944091797,229.0,-0.745582640171051,-13402.720703125,535.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737976074219,308.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.3032123744487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523146629333496,0.6523213386535645,-6.655389825027669e-06,0.0,0.0003077220171689,0.0,0.0,49.43560791015625,0.0,0.0,0.0,0.42530357837677,4.0,0.0,1.0
487860,293.14141845703125,297.1499938964844,293.1499938964844,0.098744086921215,-2267.677734375,304.14892578125,0.5433774590492249,0.1515621542930603,0.1226833835244178,293.15362548828125,297.1499938964844,293.1499938964844,0.0040155127644538,-319.17657470703125,295.8661804199219,0.3354872465133667,0.050000000745058,0.055982481688261,293.18975830078125,297.1499938964844,293.1499938964844,0.1718103289604187,-2748.82568359375,304.1539001464844,0.6404058337211609,0.2410646677017212,0.1748904436826706,293.1608581542969,297.1499938964844,293.1499938964844,0.2606418132781982,-5182.88525390625,304.1508178710937,0.7178756594657898,0.3399991691112518,0.3298327028751373,293.26641845703125,297.1499938964844,293.1499938964844,0.0053861592896282,-1987.82861328125,297.3486022949219,0.3354872465133667,0.050000000745058,0.2655567824840545,291.149658203125,291.1499938964844,261.1970520019531,259.6616516113281,279.7200927734375,293.2664489746094,291.14947509765625,1.0,0.4289361238479614,0.7736980319023132,0.7736980319023132,1.0,1.0,-1.1648297309875488,0.4923073649406433,0.6725223660469055,0.210726648569107,0.0,0.0,0.609437882900238,226.6285552978516,232.0,-1.806324481964112,-13404.93359375,538.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.3031176626682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524105072021484,0.6524171829223633,-6.655083780060522e-06,0.0,0.000307625887217,0.0,0.0,49.44402313232422,0.0,0.0,0.0,0.4253303408622741,4.0,0.0,1.0
