time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.14141845703125,297.1499938964844,293.1499938964844,0.098744086921215,-2267.677734375,304.14892578125,0.5433774590492249,0.1515621542930603,0.1226833835244178,293.15362548828125,297.1499938964844,293.1499938964844,0.0040155127644538,-319.17657470703125,295.8661804199219,0.3354872465133667,0.050000000745058,0.055982481688261,293.18975830078125,297.1499938964844,293.1499938964844,0.1718103289604187,-2748.82568359375,304.1539001464844,0.6404058337211609,0.2410646677017212,0.1748904436826706,293.1608581542969,297.1499938964844,293.1499938964844,0.2606418132781982,-5182.88525390625,304.1508178710937,0.7178756594657898,0.3399991691112518,0.3298327028751373,293.26641845703125,297.1499938964844,293.1499938964844,0.0053861592896282,-1987.82861328125,297.3486022949219,0.3354872465133667,0.050000000745058,0.2655567824840545,291.149658203125,291.1499938964844,261.1970520019531,259.6616516113281,279.7200927734375,293.2664489746094,291.14947509765625,1.0,0.4289361238479614,0.7736980319023132,0.7736980319023132,1.0,1.0,-1.1648297309875488,0.4923073649406433,0.6725223660469055,0.210726648569107,0.0,0.0,0.609437882900238,226.6285552978516,232.0,-1.806324481964112,-13404.93359375,538.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.3031176626682281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524105072021484,0.6524171829223633,-6.655083780060522e-06,0.0,0.000307625887217,0.0,0.0,49.44402313232422,0.0,0.0,0.0,0.4253303408622741,4.0,0.0,1.0
487980,293.1412048339844,297.1499938964844,293.1499938964844,0.0990244895219802,-2272.903076171875,304.1488037109375,0.5427836179733276,0.1518234759569168,0.1229510009288787,293.15106201171875,297.1499938964844,293.1499938964844,0.0040272274054586,-320.0975341796875,295.8709716796875,0.3348029851913452,0.050000000745058,0.0560653172433376,293.1892395019531,297.1499938964844,293.1499938964844,0.1711346954107284,-2740.25146484375,304.1537170410156,0.6387591361999512,0.2401655614376068,0.1743244677782058,293.1603088378906,297.1499938964844,293.1499938964844,0.2606026828289032,-5182.3623046875,304.1506042480469,0.7167173624038696,0.3398363888263702,0.3297615349292755,293.2659606933594,297.1499938964844,293.1499938964844,0.005356719251722,-1978.4559326171875,297.30859375,0.3348029851913452,0.050000000745058,0.2659497261047363,291.1479797363281,291.1499938964844,261.18194580078125,259.6524963378906,279.7152709960937,293.2659912109375,291.1477966308594,1.0,0.4305500984191894,0.7733557224273682,0.7733557224273682,1.0,1.0,-1.1650139093399048,0.4923203289508819,0.6726935505867004,0.2107993364334106,0.0,0.0,0.6098214983940125,228.73019409179688,235.0,-2.219757556915283,-13410.5126953125,543.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,308.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.3030588626861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529936790466309,0.6530003547668457,-6.658664460701402e-06,0.0,0.0003075662243645,0.0,0.0,49.527469635009766,0.0,0.0,0.0,0.4255479276180267,4.0,0.0,1.0
488040,293.1412048339844,297.1499938964844,293.1499938964844,0.0990244895219802,-2272.903076171875,304.1488037109375,0.5427836179733276,0.1518234759569168,0.1229510009288787,293.15106201171875,297.1499938964844,293.1499938964844,0.0040272274054586,-320.0975341796875,295.8709716796875,0.3348029851913452,0.050000000745058,0.0560653172433376,293.1892395019531,297.1499938964844,293.1499938964844,0.1711346954107284,-2740.25146484375,304.1537170410156,0.6387591361999512,0.2401655614376068,0.1743244677782058,293.1603088378906,297.1499938964844,293.1499938964844,0.2606026828289032,-5182.3623046875,304.1506042480469,0.7167173624038696,0.3398363888263702,0.3297615349292755,293.2659606933594,297.1499938964844,293.1499938964844,0.005356719251722,-1978.4559326171875,297.30859375,0.3348029851913452,0.050000000745058,0.2659497261047363,291.1479797363281,291.1499938964844,261.18194580078125,259.6524963378906,279.7152709960937,293.2659912109375,291.1477966308594,1.0,0.4305500984191894,0.7733557224273682,0.7733557224273682,1.0,1.0,-1.1650139093399048,0.4923203289508819,0.6726935505867004,0.2107993364334106,0.0,0.0,0.6098214983940125,228.73019409179688,235.0,-2.219757556915283,-13410.5126953125,543.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,308.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.3030588626861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529936790466309,0.6530003547668457,-6.658664460701402e-06,0.0,0.0003075662243645,0.0,0.0,49.527469635009766,0.0,0.0,0.0,0.4255479276180267,4.0,0.0,1.0
488100,293.14111328125,297.1499938964844,293.1499938964844,0.0991676300764083,-2275.5673828125,304.1487731933594,0.5424215793609619,0.1519524306058883,0.1230877861380577,293.1497497558594,297.1499938964844,293.1499938964844,0.0040338635444641,-320.6174621582031,295.873779296875,0.3344180583953857,0.050000000745058,0.0561124831438064,293.18896484375,297.1499938964844,293.1499938964844,0.1708040237426757,-2736.05029296875,304.1536560058594,0.6378829479217529,0.2397188246250152,0.1740472912788391,293.1600646972656,297.1499938964844,293.1499938964844,0.2605903744697571,-5182.20947265625,304.1505126953125,0.7160677909851074,0.3397570252418518,0.3297332525253296,293.2657470703125,297.1499938964844,293.1499938964844,0.0053426069207489,-1973.9615478515625,297.28863525390625,0.3344180583953857,0.050000000745058,0.2661734521389007,291.14715576171875,291.1499938964844,261.17431640625,259.6478881835937,279.7127685546875,293.2657775878906,291.1470031738281,1.0,0.4314651787281036,0.7731845378875732,0.7731845378875732,1.0,1.0,-1.1651655435562134,0.4923535585403442,0.6728120446205139,0.2108490765094757,0.0,0.0,0.6100958585739136,229.92739868164065,235.0,-2.2267723083496094,-13414.3427734375,545.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,308.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.900390625,18000.0,0.0,0.0,0.3030493259429931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534680724143982,0.653474748134613,-6.661938186880434e-06,0.0,0.000307556532789,0.0,0.0,49.59755706787109,0.0,0.0,0.0,0.4257279932498932,4.0,0.0,1.0
488160,293.1410217285156,297.1499938964844,293.1499938964844,0.0993120595812797,-2278.253173828125,304.14874267578125,0.5420336127281189,0.1520810723304748,0.1232261359691619,293.1484375,297.1499938964844,293.1499938964844,0.0040409015491604,-321.1676025390625,295.8768615722656,0.3340162932872772,0.050000000745058,0.0561621561646461,293.188720703125,297.1499938964844,293.1499938964844,0.1704771220684051,-2731.89404296875,304.1535949707031,0.6369878053665161,0.2392747402191162,0.1737735420465469,293.1597900390625,297.1499938964844,293.1499938964844,0.2605813145637512,-5182.103515625,304.15045166015625,0.7153883576393127,0.3396794497966766,0.3297089636325836,293.2655639648437,297.1499938964844,293.1499938964844,0.0053287460468709,-1969.541748046875,297.2686767578125,0.3340162932872772,0.050000000745058,0.2664090991020202,291.1463928222656,291.1499938964844,261.1666259765625,259.64324951171875,279.71026611328125,293.2655639648437,291.146240234375,1.0,0.4324264526367187,0.7730068564414978,0.7730068564414978,1.0,1.0,-1.1653456687927246,0.4923988580703735,0.6729468107223511,0.2109039574861526,0.0,0.0,0.6104135513305664,231.1884613037109,223.0,-2.158724546432495,-13418.66015625,548.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,308.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.3030540645122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540404558181763,0.6540471315383911,-6.666030913038412e-06,0.0,0.000307561334921,0.0,0.0,49.683048248291016,0.0,0.0,0.0,0.4259466826915741,4.0,0.0,1.0
488220,293.140625,297.1499938964844,293.1499938964844,0.0994332283735275,-2280.4453125,304.1489562988281,0.543774425983429,0.1523896604776382,0.1233507469296455,293.1457214355469,297.1499938964844,293.1499938964844,0.004039776045829,-321.0622863769531,295.8853759765625,0.3349665105342865,0.050000000745058,0.0560454092919826,293.1880187988281,297.1499938964844,293.1499938964844,0.1696299910545349,-2721.00732421875,304.15380859375,0.6375505328178406,0.2384379208087921,0.1730895936489105,293.1591186523437,297.1499938964844,293.1499938964844,0.2603344023227691,-5178.103515625,304.1507263183594,0.7167792320251465,0.3395663499832153,0.3294695019721985,293.2650756835937,297.1499938964844,293.1499938964844,0.0052790413610637,-1952.97119140625,297.2303161621094,0.3349665105342865,0.050000000745058,0.2658552825450897,291.1470642089844,291.1499938964844,261.15106201171875,259.63385009765625,279.7062072753906,293.2651062011719,291.1474609375,1.0,0.429679125547409,0.7726514339447021,0.7726514339447021,1.0,1.0,-1.163609504699707,0.4915626049041748,0.672046959400177,0.210496112704277,0.0,0.0,0.6108236312866211,228.2095947265625,226.0,1.8619635105133057,-13413.4296875,541.2160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,308.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.3030884265899658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655182421207428,0.6551890969276428,-6.6753218561643735e-06,0.0,0.0003075962304137,0.0,0.0,49.86055755615234,0.0,0.0,0.0,0.4263840019702911,4.0,0.0,1.0
488280,293.140625,297.1499938964844,293.1499938964844,0.0994332283735275,-2280.4453125,304.1489562988281,0.543774425983429,0.1523896604776382,0.1233507469296455,293.1457214355469,297.1499938964844,293.1499938964844,0.004039776045829,-321.0622863769531,295.8853759765625,0.3349665105342865,0.050000000745058,0.0560454092919826,293.1880187988281,297.1499938964844,293.1499938964844,0.1696299910545349,-2721.00732421875,304.15380859375,0.6375505328178406,0.2384379208087921,0.1730895936489105,293.1591186523437,297.1499938964844,293.1499938964844,0.2603344023227691,-5178.103515625,304.1507263183594,0.7167792320251465,0.3395663499832153,0.3294695019721985,293.2650756835937,297.1499938964844,293.1499938964844,0.0052790413610637,-1952.97119140625,297.2303161621094,0.3349665105342865,0.050000000745058,0.2658552825450897,291.1470642089844,291.1499938964844,261.15106201171875,259.63385009765625,279.7062072753906,293.2651062011719,291.1474609375,1.0,0.429679125547409,0.7726514339447021,0.7726514339447021,1.0,1.0,-1.163609504699707,0.4915626049041748,0.672046959400177,0.210496112704277,0.0,0.0,0.6108236312866211,228.2095947265625,226.0,1.8619635105133057,-13413.4296875,541.2160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,308.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.3030884265899658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655182421207428,0.6551890969276428,-6.6753218561643735e-06,0.0,0.0003075962304137,0.0,0.0,49.86055755615234,0.0,0.0,0.0,0.4263840019702911,4.0,0.0,1.0
488340,293.1400146484375,297.1499938964844,293.1499938964844,0.0996537283062934,-2284.488525390625,304.14892578125,0.5447059869766235,0.1527502536773681,0.1235929876565933,293.14288330078125,297.1499938964844,293.1499938964844,0.0040448475629091,-321.4175109863281,295.8964233398437,0.3352739214897156,0.050000000745058,0.0560081824660301,293.1871032714844,297.1499938964844,293.1499938964844,0.1688861697912216,-2711.462890625,304.1537780761719,0.6373162269592285,0.2376618683338165,0.1725154221057891,293.1582946777344,297.1499938964844,293.1499938964844,0.2601722478866577,-5175.50732421875,304.1507263183594,0.7172055244445801,0.3395023345947265,0.3293657302856445,293.2645263671875,297.1499938964844,293.1499938964844,0.0052373111248016,-1938.968017578125,297.1933898925781,0.3352739214897156,0.050000000745058,0.2656787037849426,291.1496887207031,291.1499938964844,261.1352233886719,259.624267578125,279.7013854980469,293.2645568847656,291.149658203125,1.0,0.4291751384735107,0.7722960710525513,0.7722960710525513,1.0,1.0,-1.1628804206848145,0.4911783635616302,0.6717020273208618,0.2103164494037628,0.0,0.0,0.6106418967247009,227.25782775878903,229.0,1.7032229900360107,-13408.5224609375,538.8820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,308.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.3031139969825744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550999879837036,0.6551066637039185,-6.676968951069284e-06,0.0,0.0003076221910305,0.0,0.0,49.86149215698242,0.0,0.0,0.0,0.4263778030872345,4.0,0.0,1.0
488400,293.1400146484375,297.1499938964844,293.1499938964844,0.0996537283062934,-2284.488525390625,304.14892578125,0.5447059869766235,0.1527502536773681,0.1235929876565933,293.14288330078125,297.1499938964844,293.1499938964844,0.0040448475629091,-321.4175109863281,295.8964233398437,0.3352739214897156,0.050000000745058,0.0560081824660301,293.1871032714844,297.1499938964844,293.1499938964844,0.1688861697912216,-2711.462890625,304.1537780761719,0.6373162269592285,0.2376618683338165,0.1725154221057891,293.1582946777344,297.1499938964844,293.1499938964844,0.2601722478866577,-5175.50732421875,304.1507263183594,0.7172055244445801,0.3395023345947265,0.3293657302856445,293.2645263671875,297.1499938964844,293.1499938964844,0.0052373111248016,-1938.968017578125,297.1933898925781,0.3352739214897156,0.050000000745058,0.2656787037849426,291.1496887207031,291.1499938964844,261.1352233886719,259.624267578125,279.7013854980469,293.2645568847656,291.149658203125,1.0,0.4291751384735107,0.7722960710525513,0.7722960710525513,1.0,1.0,-1.1628804206848145,0.4911783635616302,0.6717020273208618,0.2103164494037628,0.0,0.0,0.6106418967247009,227.25782775878903,229.0,1.7032229900360107,-13408.5224609375,538.8820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,308.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.3031139969825744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550999879837036,0.6551066637039185,-6.676968951069284e-06,0.0,0.0003076221910305,0.0,0.0,49.86149215698242,0.0,0.0,0.0,0.4263778030872345,4.0,0.0,1.0
488460,293.1395568847656,297.1499938964844,293.1499938964844,0.0999491140246391,-2289.97607421875,304.1488037109375,0.5448781251907349,0.1530953496694564,0.1238810420036315,293.13995361328125,297.1499938964844,293.1499938964844,0.0040565244853496,-322.3227844238281,295.9064025878906,0.3350513577461242,0.050000000745058,0.0560351125895977,293.1862487792969,297.1499938964844,293.1499938964844,0.1682634800672531,-2703.53369140625,304.153564453125,0.6363962888717651,0.2368955016136169,0.1719997972249984,293.1575622558594,297.1499938964844,293.1499938964844,0.2601586580276489,-5175.38330078125,304.1505126953125,0.7168241143226624,0.3394437134265899,0.3293366134166717,293.2639465332031,297.1499938964844,293.1499938964844,0.0052032712846994,-1927.79931640625,297.1547241210937,0.3350513577461242,0.050000000745058,0.2658064663410187,291.1487121582031,291.1499938964844,261.1190185546875,259.6144104003906,279.6959533691406,293.26397705078125,291.1485595703125,1.0,0.4297392666339874,0.7719541788101196,0.7719541788101196,1.0,1.0,-1.1628187894821167,0.4910901486873626,0.6717286109924316,0.2103047519922256,0.0,0.0,0.6108688116073608,227.93994140625,232.0,-0.729202926158905,-13410.341796875,540.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494140625,308.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.3031399548053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552914977073669,0.6552981734275818,-6.677630608464824e-06,0.0,0.000307648529997,0.0,0.0,49.8859748840332,0.0,0.0,0.0,0.4264509379863739,4.0,0.0,1.0
488520,293.1395568847656,297.1499938964844,293.1499938964844,0.0999491140246391,-2289.97607421875,304.1488037109375,0.5448781251907349,0.1530953496694564,0.1238810420036315,293.13995361328125,297.1499938964844,293.1499938964844,0.0040565244853496,-322.3227844238281,295.9064025878906,0.3350513577461242,0.050000000745058,0.0560351125895977,293.1862487792969,297.1499938964844,293.1499938964844,0.1682634800672531,-2703.53369140625,304.153564453125,0.6363962888717651,0.2368955016136169,0.1719997972249984,293.1575622558594,297.1499938964844,293.1499938964844,0.2601586580276489,-5175.38330078125,304.1505126953125,0.7168241143226624,0.3394437134265899,0.3293366134166717,293.2639465332031,297.1499938964844,293.1499938964844,0.0052032712846994,-1927.79931640625,297.1547241210937,0.3350513577461242,0.050000000745058,0.2658064663410187,291.1487121582031,291.1499938964844,261.1190185546875,259.6144104003906,279.6959533691406,293.26397705078125,291.1485595703125,1.0,0.4297392666339874,0.7719541788101196,0.7719541788101196,1.0,1.0,-1.1628187894821167,0.4910901486873626,0.6717286109924316,0.2103047519922256,0.0,0.0,0.6108688116073608,227.93994140625,232.0,-0.729202926158905,-13410.341796875,540.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494140625,308.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.3031399548053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552914977073669,0.6552981734275818,-6.677630608464824e-06,0.0,0.000307648529997,0.0,0.0,49.8859748840332,0.0,0.0,0.0,0.4264509379863739,4.0,0.0,1.0
488580,293.13922119140625,297.1499938964844,293.1499938964844,0.1002675294876098,-2295.890869140625,304.1486511230469,0.5446239709854126,0.1534294188022613,0.1241878569126129,293.1369323730469,297.1499938964844,293.1499938964844,0.0040721227414906,-323.5345153808594,295.9173278808594,0.3345418572425842,0.050000000745058,0.0560972839593887,293.1854248046875,297.1499938964844,293.1499938964844,0.1676883548498153,-2696.21435546875,304.1533203125,0.6351096630096436,0.2361402809619903,0.1715172380208969,293.1568908691406,297.1499938964844,293.1499938964844,0.2601941525936126,-5176.0400390625,304.1502990722656,0.7159985899925232,0.3393888473510742,0.3293461203575134,293.2633972167969,297.1499938964844,293.1499938964844,0.0051730424165725,-1917.935546875,297.115966796875,0.3345418572425842,0.050000000745058,0.2661013603210449,291.1472473144531,291.1499938964844,261.1024475097656,259.6042785644531,279.6901550292969,293.263427734375,291.1470642089844,1.0,0.43097984790802,0.771612286567688,0.771612286567688,1.0,1.0,-1.163112759590149,0.4911607503890991,0.671951949596405,0.2103754580020904,0.0,0.0,0.6113336682319641,229.5191802978516,235.0,-1.8011820316314695,-13417.6689453125,543.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,308.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.458984375,18000.0,0.0,0.0,0.3031921088695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560495495796204,0.6560562252998352,-6.682592356810346e-06,0.0,0.0003077014698646,0.0,0.0,49.99687957763672,0.0,0.0,0.0,0.4267363250255584,4.0,0.0,1.0
488640,293.13922119140625,297.1499938964844,293.1499938964844,0.1002675294876098,-2295.890869140625,304.1486511230469,0.5446239709854126,0.1534294188022613,0.1241878569126129,293.1369323730469,297.1499938964844,293.1499938964844,0.0040721227414906,-323.5345153808594,295.9173278808594,0.3345418572425842,0.050000000745058,0.0560972839593887,293.1854248046875,297.1499938964844,293.1499938964844,0.1676883548498153,-2696.21435546875,304.1533203125,0.6351096630096436,0.2361402809619903,0.1715172380208969,293.1568908691406,297.1499938964844,293.1499938964844,0.2601941525936126,-5176.0400390625,304.1502990722656,0.7159985899925232,0.3393888473510742,0.3293461203575134,293.2633972167969,297.1499938964844,293.1499938964844,0.0051730424165725,-1917.935546875,297.115966796875,0.3345418572425842,0.050000000745058,0.2661013603210449,291.1472473144531,291.1499938964844,261.1024475097656,259.6042785644531,279.6901550292969,293.263427734375,291.1470642089844,1.0,0.43097984790802,0.771612286567688,0.771612286567688,1.0,1.0,-1.163112759590149,0.4911607503890991,0.671951949596405,0.2103754580020904,0.0,0.0,0.6113336682319641,229.5191802978516,235.0,-1.8011820316314695,-13417.6689453125,543.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,308.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.458984375,18000.0,0.0,0.0,0.3031921088695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560495495796204,0.6560562252998352,-6.682592356810346e-06,0.0,0.0003077014698646,0.0,0.0,49.99687957763672,0.0,0.0,0.0,0.4267363250255584,4.0,0.0,1.0
488700,293.1390686035156,297.1499938964844,293.1499938964844,0.1004328206181526,-2298.95947265625,304.14862060546875,0.5443928837776184,0.1535942256450653,0.1243462711572647,293.1353759765625,297.1499938964844,293.1499938964844,0.0040810499340295,-324.22784423828125,295.9232482910156,0.3342176377773285,0.050000000745058,0.0561372190713882,293.1850280761719,297.1499938964844,293.1499938964844,0.167415052652359,-2692.735595703125,304.1532287597656,0.634380578994751,0.2357684671878814,0.1712861806154251,293.1565856933594,297.1499938964844,293.1499938964844,0.2602251768112182,-5176.5771484375,304.1501770019531,0.7154757380485535,0.3393635749816894,0.3293614685535431,293.2631225585937,297.1499938964844,293.1499938964844,0.0051588923670351,-1913.3302001953125,297.0965576171875,0.3342176377773285,0.050000000745058,0.2662907838821411,291.1464233398437,291.1499938964844,261.093994140625,259.5990905761719,279.6871032714844,293.2631530761719,291.146240234375,1.0,0.4317687153816223,0.7714413404464722,0.7714413404464722,1.0,1.0,-1.1633528470993042,0.4912379086017608,0.6721148490905762,0.2104314565658569,0.0,0.0,0.6116581559181213,230.53419494628903,235.0,-2.08308482170105,-13422.7958984375,545.6589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.126953125,18000.0,0.0,0.0,0.3032344281673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566135883331299,0.6566202640533447,-6.686561391688883e-06,0.0,0.0003077443980146,0.0,0.0,50.08115005493164,0.0,0.0,0.0,0.4269518852233886,4.0,0.0,1.0
488760,293.1389465332031,297.1499938964844,293.1499938964844,0.1006009429693222,-2302.07861328125,304.1485595703125,0.5441161394119263,0.1537584960460662,0.1245073154568672,293.1338195800781,297.1499938964844,293.1499938964844,0.0040905862115323,-324.9677734375,295.929443359375,0.3338630795478821,0.050000000745058,0.0561812333762645,293.1846618652344,297.1499938964844,293.1499938964844,0.1671493798494339,-2689.352783203125,304.1531066894531,0.6336157917976379,0.2354013174772262,0.1710611134767532,293.1562805175781,297.1499938964844,293.1499938964844,0.2602623999118805,-5177.2080078125,304.15008544921875,0.7149031162261963,0.3393402695655823,0.3293825387954712,293.2628479003906,297.1499938964844,293.1499938964844,0.0051451725885272,-1908.8660888671875,297.0771789550781,0.3338630795478821,0.050000000745058,0.2664995789527893,291.14556884765625,291.1499938964844,261.0854187011719,259.5937805175781,279.6839904785156,293.2629089355469,291.1453857421875,1.0,0.4326345324516296,0.7712646722793579,0.7712646722793579,1.0,1.0,-1.163638710975647,0.4913351833820343,0.6723035573959351,0.2104964107275009,0.0,0.0,0.612038791179657,231.653076171875,238.0,-2.213540315628052,-13428.73828125,548.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,308.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.3032899796962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572997570037842,0.657306432723999,-6.691509497613879e-06,0.0,0.0003078007721342,0.0,0.0,50.18449401855469,0.0,0.0,0.0,0.4272150695323944,4.0,0.0,1.0
488820,293.1387023925781,297.1499938964844,293.1499938964844,0.100943773984909,-2308.431396484375,304.1484680175781,0.5434663891792297,0.1540873795747757,0.1248365119099617,293.130615234375,297.1499938964844,293.1499938964844,0.0041112899780273,-326.57012939453125,295.9429626464844,0.3330900073051452,0.050000000745058,0.0562784522771835,293.1838684082031,297.1499938964844,293.1499938964844,0.1666389256715774,-2682.84765625,304.1529235839844,0.6320168972015381,0.234683945775032,0.1706289649009704,293.1556701660156,297.1499938964844,293.1499938964844,0.2603510320186615,-5178.6826171875,304.14990234375,0.7136485576629639,0.3393012583255768,0.3294405043125152,293.2623596191406,297.1499938964844,293.1499938964844,0.0051186690106987,-1900.2315673828125,297.03857421875,0.3330900073051452,0.050000000745058,0.2669607400894165,291.1440124511719,291.1499938964844,261.0679016113281,259.5828857421875,279.67755126953125,293.26239013671875,291.14385986328125,1.0,0.4345375001430511,0.7709113955497742,0.7709113955497742,1.0,1.0,-1.1643246412277222,0.4915815591812134,0.6727430820465088,0.2106492519378662,0.0,0.0,0.6129492521286011,234.125,241.0,-2.1629116535186768,-13442.6904296875,553.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,308.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.3034491837024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590097546577454,0.659016489982605,-6.70422696202877e-06,0.0,0.000307962327497,0.0,0.0,50.44490814208984,0.0,0.0,0.0,0.4278745651245117,4.0,0.0,1.0
488880,293.1387023925781,297.1499938964844,293.1499938964844,0.100943773984909,-2308.431396484375,304.1484680175781,0.5434663891792297,0.1540873795747757,0.1248365119099617,293.130615234375,297.1499938964844,293.1499938964844,0.0041112899780273,-326.57012939453125,295.9429626464844,0.3330900073051452,0.050000000745058,0.0562784522771835,293.1838684082031,297.1499938964844,293.1499938964844,0.1666389256715774,-2682.84765625,304.1529235839844,0.6320168972015381,0.234683945775032,0.1706289649009704,293.1556701660156,297.1499938964844,293.1499938964844,0.2603510320186615,-5178.6826171875,304.14990234375,0.7136485576629639,0.3393012583255768,0.3294405043125152,293.2623596191406,297.1499938964844,293.1499938964844,0.0051186690106987,-1900.2315673828125,297.03857421875,0.3330900073051452,0.050000000745058,0.2669607400894165,291.1440124511719,291.1499938964844,261.0679016113281,259.5828857421875,279.67755126953125,293.26239013671875,291.14385986328125,1.0,0.4345375001430511,0.7709113955497742,0.7709113955497742,1.0,1.0,-1.1643246412277222,0.4915815591812134,0.6727430820465088,0.2106492519378662,0.0,0.0,0.6129492521286011,234.125,241.0,-2.1629116535186768,-13442.6904296875,553.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,308.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.3034491837024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590097546577454,0.659016489982605,-6.70422696202877e-06,0.0,0.000307962327497,0.0,0.0,50.44490814208984,0.0,0.0,0.0,0.4278745651245117,4.0,0.0,1.0
488940,293.13848876953125,297.1499938964844,293.1499938964844,0.1012937873601913,-2314.906494140625,304.1484069824219,0.5427418351173401,0.1544192284345626,0.1251740008592605,293.1273193359375,297.1499938964844,293.1499938964844,0.0041338559240102,-328.3109741210937,295.9579467773437,0.3322672247886657,0.050000000745058,0.0563838519155979,293.1830444335937,297.1499938964844,293.1499938964844,0.166154146194458,-2676.662353515625,304.1527709960937,0.6303725242614746,0.2339915633201599,0.1702196151018142,293.15509033203125,297.1499938964844,293.1499938964844,0.2604550719261169,-5180.38623046875,304.1497497558594,0.7123003005981445,0.3392741084098816,0.3295172750949859,293.2618713378906,297.1499938964844,293.1499938964844,0.0050930026918649,-1891.845703125,297.0002136230469,0.3322672247886657,0.050000000745058,0.2674607336521148,291.1426086425781,291.1499938964844,261.04986572265625,259.571533203125,279.6707458496094,293.26190185546875,291.1424865722656,1.0,0.4365898966789245,0.7705581188201904,0.7705581188201904,1.0,1.0,-1.1651287078857422,0.4918822646141052,0.6732463836669922,0.2108243256807327,0.0,0.0,0.6140275597572327,236.80567932128903,229.0,-1.9269474744796755,-13458.814453125,559.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,308.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01953125,18000.0,0.0,0.0,0.3036781251430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610991954803467,0.6611058712005615,-6.720168130414095e-06,0.0,0.0003081946924794,0.0,0.0,50.7666130065918,0.0,0.0,0.0,0.4286849200725555,4.0,0.0,1.0
489000,293.13848876953125,297.1499938964844,293.1499938964844,0.1012937873601913,-2314.906494140625,304.1484069824219,0.5427418351173401,0.1544192284345626,0.1251740008592605,293.1273193359375,297.1499938964844,293.1499938964844,0.0041338559240102,-328.3109741210937,295.9579467773437,0.3322672247886657,0.050000000745058,0.0563838519155979,293.1830444335937,297.1499938964844,293.1499938964844,0.166154146194458,-2676.662353515625,304.1527709960937,0.6303725242614746,0.2339915633201599,0.1702196151018142,293.15509033203125,297.1499938964844,293.1499938964844,0.2604550719261169,-5180.38623046875,304.1497497558594,0.7123003005981445,0.3392741084098816,0.3295172750949859,293.2618713378906,297.1499938964844,293.1499938964844,0.0050930026918649,-1891.845703125,297.0002136230469,0.3322672247886657,0.050000000745058,0.2674607336521148,291.1426086425781,291.1499938964844,261.04986572265625,259.571533203125,279.6707458496094,293.26190185546875,291.1424865722656,1.0,0.4365898966789245,0.7705581188201904,0.7705581188201904,1.0,1.0,-1.1651287078857422,0.4918822646141052,0.6732463836669922,0.2108243256807327,0.0,0.0,0.6140275597572327,236.80567932128903,229.0,-1.9269474744796755,-13458.814453125,559.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,308.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01953125,18000.0,0.0,0.0,0.3036781251430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610991954803467,0.6611058712005615,-6.720168130414095e-06,0.0,0.0003081946924794,0.0,0.0,50.7666130065918,0.0,0.0,0.0,0.4286849200725555,4.0,0.0,1.0
489060,293.13800048828125,297.1499938964844,293.1499938964844,0.1014767959713935,-2318.22216796875,304.14862060546875,0.5445083379745483,0.1548076122999191,0.1253615319728851,293.1238708496094,297.1499938964844,293.1499938964844,0.0041412785649299,-328.8516540527344,295.9759521484375,0.3331488370895386,0.050000000745058,0.0562709905207157,293.1819763183594,297.1499938964844,293.1499938964844,0.1654897183179855,-2668.067138671875,304.1529541015625,0.63100266456604,0.2333684265613556,0.1696847230195999,293.15435791015625,297.1499938964844,293.1499938964844,0.2603333592414856,-5178.34619140625,304.1500549316406,0.7137244939804077,0.3392964005470276,0.3294078111648559,293.26129150390625,297.1499938964844,293.1499938964844,0.0050464924424886,-1876.0028076171875,296.9635009765625,0.3331488370895386,0.050000000745058,0.2669253647327423,291.1434936523437,291.1499938964844,261.03125,259.5596618652344,279.66473388671875,293.2613525390625,291.1439208984375,1.0,0.4339751005172729,0.7701975703239441,0.7701975703239441,1.0,1.0,-1.1638431549072266,0.49125936627388,0.6725837588310242,0.2104806005954742,0.0,0.0,0.6148977875709534,233.93045043945312,232.0,2.178684949874878,-13461.4072265625,552.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5234375,18000.0,0.0,0.0,0.3039579093456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632339954376221,0.6632407307624817,-6.737676358170575e-06,0.0,0.0003084786294493,0.0,0.0,51.10391998291016,0.0,0.0,0.0,0.42951500415802,4.0,0.0,1.0
489120,293.13800048828125,297.1499938964844,293.1499938964844,0.1014767959713935,-2318.22216796875,304.14862060546875,0.5445083379745483,0.1548076122999191,0.1253615319728851,293.1238708496094,297.1499938964844,293.1499938964844,0.0041412785649299,-328.8516540527344,295.9759521484375,0.3331488370895386,0.050000000745058,0.0562709905207157,293.1819763183594,297.1499938964844,293.1499938964844,0.1654897183179855,-2668.067138671875,304.1529541015625,0.63100266456604,0.2333684265613556,0.1696847230195999,293.15435791015625,297.1499938964844,293.1499938964844,0.2603333592414856,-5178.34619140625,304.1500549316406,0.7137244939804077,0.3392964005470276,0.3294078111648559,293.26129150390625,297.1499938964844,293.1499938964844,0.0050464924424886,-1876.0028076171875,296.9635009765625,0.3331488370895386,0.050000000745058,0.2669253647327423,291.1434936523437,291.1499938964844,261.03125,259.5596618652344,279.66473388671875,293.2613525390625,291.1439208984375,1.0,0.4339751005172729,0.7701975703239441,0.7701975703239441,1.0,1.0,-1.1638431549072266,0.49125936627388,0.6725837588310242,0.2104806005954742,0.0,0.0,0.6148977875709534,233.93045043945312,232.0,2.178684949874878,-13461.4072265625,552.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5234375,18000.0,0.0,0.0,0.3039579093456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632339954376221,0.6632407307624817,-6.737676358170575e-06,0.0,0.0003084786294493,0.0,0.0,51.10391998291016,0.0,0.0,0.0,0.42951500415802,4.0,0.0,1.0
489180,293.1372985839844,297.1499938964844,293.1499938964844,0.1017615497112274,-2323.42578125,304.1485900878906,0.5455034375190735,0.1552520096302032,0.1256693303585052,293.1202697753906,297.1499938964844,293.1499938964844,0.0041552199982106,-329.8739013671875,295.9967956542969,0.333420991897583,0.050000000745058,0.0562366172671318,293.1806945800781,297.1499938964844,293.1499938964844,0.1649382561445236,-2660.94921875,304.15289306640625,0.6309018731117249,0.2328186780214309,0.1692682206630706,293.1534423828125,297.1499938964844,293.1499938964844,0.260298490524292,-5177.74658203125,304.15008544921875,0.7142036557197571,0.3393719494342804,0.3294374048709869,293.2606506347656,297.1499938964844,293.1499938964844,0.0050074034370481,-1862.589599609375,296.9283447265625,0.333420991897583,0.050000000745058,0.2667622864246368,291.1463928222656,291.1499938964844,261.0119934082031,259.5472412109375,279.65777587890625,293.2606811523437,291.1463928222656,1.0,0.4335686862468719,0.7698370218276978,0.7698370218276978,1.0,1.0,-1.163575530052185,0.4910933971405029,0.6724821329116821,0.2103663980960846,0.0,0.0,0.6151388883590698,233.0562744140625,235.0,2.050868511199951,-13464.595703125,550.7909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.3042337596416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640673279762268,0.6640740633010864,-6.746875897079008e-06,0.0,0.0003087585791945,0.0,0.0,51.25019454956055,0.0,0.0,0.0,0.4298692643642425,4.0,0.0,1.0
489240,293.1372985839844,297.1499938964844,293.1499938964844,0.1017615497112274,-2323.42578125,304.1485900878906,0.5455034375190735,0.1552520096302032,0.1256693303585052,293.1202697753906,297.1499938964844,293.1499938964844,0.0041552199982106,-329.8739013671875,295.9967956542969,0.333420991897583,0.050000000745058,0.0562366172671318,293.1806945800781,297.1499938964844,293.1499938964844,0.1649382561445236,-2660.94921875,304.15289306640625,0.6309018731117249,0.2328186780214309,0.1692682206630706,293.1534423828125,297.1499938964844,293.1499938964844,0.260298490524292,-5177.74658203125,304.15008544921875,0.7142036557197571,0.3393719494342804,0.3294374048709869,293.2606506347656,297.1499938964844,293.1499938964844,0.0050074034370481,-1862.589599609375,296.9283447265625,0.333420991897583,0.050000000745058,0.2667622864246368,291.1463928222656,291.1499938964844,261.0119934082031,259.5472412109375,279.65777587890625,293.2606811523437,291.1463928222656,1.0,0.4335686862468719,0.7698370218276978,0.7698370218276978,1.0,1.0,-1.163575530052185,0.4910933971405029,0.6724821329116821,0.2103663980960846,0.0,0.0,0.6151388883590698,233.0562744140625,235.0,2.050868511199951,-13464.595703125,550.7909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.3042337596416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640673279762268,0.6640740633010864,-6.746875897079008e-06,0.0,0.0003087585791945,0.0,0.0,51.25019454956055,0.0,0.0,0.0,0.4298692643642425,4.0,0.0,1.0
489300,293.13702392578125,297.1499938964844,293.1499938964844,0.1019387915730476,-2326.698486328125,304.1485290527344,0.5456981658935547,0.1554692536592483,0.1258439868688583,293.1184387207031,297.1499938964844,293.1499938964844,0.0041650920175015,-330.6271057128906,296.0067443847656,0.3333469927310943,0.050000000745058,0.0562459416687488,293.1800842285156,297.1499938964844,293.1499938964844,0.1647184342145919,-2658.142578125,304.1527709960937,0.6305862665176392,0.2325511574745178,0.1690872311592102,293.15301513671875,297.1499938964844,293.1499938964844,0.2603484690189361,-5178.57275390625,304.14996337890625,0.714113175868988,0.3394132554531097,0.329484760761261,293.2602844238281,297.1499938964844,293.1499938964844,0.004990882705897,-1857.0328369140625,296.9099426269531,0.3333469927310943,0.050000000745058,0.2668065428733825,291.1461486816406,291.1499938964844,261.0021057128906,259.540771484375,279.6540222167969,293.2603454589844,291.14605712890625,1.0,0.4337876439094543,0.769656777381897,0.769656777381897,1.0,1.0,-1.163725972175598,0.4911354482173919,0.6725905537605286,0.210380807518959,0.0,0.0,0.6154192090034485,233.29454040527344,235.0,0.582166314125061,-13468.69921875,551.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,308.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.3043707013130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645056009292603,0.6645123362541199,-6.7501932790037245e-06,0.0,0.0003088975790888,0.0,0.0,51.31805419921875,0.0,0.0,0.0,0.4300451874732971,4.0,0.0,1.0
489360,293.13677978515625,297.1499938964844,293.1499938964844,0.1021241843700409,-2330.123046875,304.1484680175781,0.5457677841186523,0.1556836366653442,0.1260247230529785,293.1165771484375,297.1499938964844,293.1499938964844,0.0041761836037039,-331.4759826660156,296.01690673828125,0.3331893682479858,0.050000000745058,0.0562658607959747,293.17950439453125,297.1499938964844,293.1499938964844,0.1645144373178482,-2655.542236328125,304.1526184082031,0.6301646828651428,0.2322867959737777,0.168916568160057,293.152587890625,297.1499938964844,293.1499938964844,0.2604154348373413,-5179.6728515625,304.1498718261719,0.7138903141021729,0.3394560217857361,0.329544186592102,293.25994873046875,297.1499938964844,293.1499938964844,0.004975548479706,-1851.895751953125,296.8914489746094,0.3331893682479858,0.050000000745058,0.2669010162353515,291.1456298828125,291.1499938964844,260.9920654296875,259.5341796875,279.6501159667969,293.2599792480469,291.1455078125,1.0,0.4342084228992462,0.7694839835166931,0.7694839835166931,1.0,1.0,-1.1639848947525024,0.4912266135215759,0.6727582812309265,0.2104219049215316,0.0,0.0,0.6157622337341309,233.802490234375,238.0,-0.4066224992275238,-13474.6884765625,552.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,308.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.3045107722282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651116609573364,0.6651184558868408,-6.754557944077533e-06,0.0,0.0003090397221967,0.0,0.0,51.41064834594727,0.0,0.0,0.0,0.4302790760993957,4.0,0.0,1.0
489420,293.1363220214844,297.1499938964844,293.1499938964844,0.1025116220116615,-2337.277587890625,304.1483459472656,0.5456326603889465,0.1561067402362823,0.1263999491930008,293.11279296875,297.1499938964844,293.1499938964844,0.0042012790217995,-333.3981628417969,296.03814697265625,0.3326919674873352,0.050000000745058,0.0563291870057582,293.1783447265625,297.1499938964844,293.1499938964844,0.1641412675380706,-2650.790771484375,304.1523742675781,0.629092812538147,0.2317705899477005,0.1686002612113952,293.1518249511719,297.1499938964844,293.1499938964844,0.2605837285518646,-5182.41796875,304.1496276855469,0.7131527662277222,0.3395461440086365,0.3296908140182495,293.25927734375,297.1499938964844,293.1499938964844,0.0049473154358565,-1842.46826171875,296.8544616699219,0.3326919674873352,0.050000000745058,0.2672014236450195,291.1443176269531,291.1499938964844,260.9714050292969,259.5204772949219,279.6418762207031,293.2593078613281,291.1441650390625,1.0,0.4354957938194275,0.7691384553909302,0.7691384553909302,1.0,1.0,-1.1647474765777588,0.4915181398391723,0.6732293963432312,0.2105614244937896,0.0,0.0,0.6166033744812012,235.4165954589844,241.0,-1.5611860752105713,-13490.3818359375,556.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,308.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.3048112094402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666728258132935,0.6666796207427979,-6.766191745555261e-06,0.0,0.0003093446430284,0.0,0.0,51.651973724365234,0.0,0.0,0.0,0.4308836460113525,4.0,0.0,1.0
489480,293.1363220214844,297.1499938964844,293.1499938964844,0.1025116220116615,-2337.277587890625,304.1483459472656,0.5456326603889465,0.1561067402362823,0.1263999491930008,293.11279296875,297.1499938964844,293.1499938964844,0.0042012790217995,-333.3981628417969,296.03814697265625,0.3326919674873352,0.050000000745058,0.0563291870057582,293.1783447265625,297.1499938964844,293.1499938964844,0.1641412675380706,-2650.790771484375,304.1523742675781,0.629092812538147,0.2317705899477005,0.1686002612113952,293.1518249511719,297.1499938964844,293.1499938964844,0.2605837285518646,-5182.41796875,304.1496276855469,0.7131527662277222,0.3395461440086365,0.3296908140182495,293.25927734375,297.1499938964844,293.1499938964844,0.0049473154358565,-1842.46826171875,296.8544616699219,0.3326919674873352,0.050000000745058,0.2672014236450195,291.1443176269531,291.1499938964844,260.9714050292969,259.5204772949219,279.6418762207031,293.2593078613281,291.1441650390625,1.0,0.4354957938194275,0.7691384553909302,0.7691384553909302,1.0,1.0,-1.1647474765777588,0.4915181398391723,0.6732293963432312,0.2105614244937896,0.0,0.0,0.6166033744812012,235.4165954589844,241.0,-1.5611860752105713,-13490.3818359375,556.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,308.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.3048112094402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666728258132935,0.6666796207427979,-6.766191745555261e-06,0.0,0.0003093446430284,0.0,0.0,51.651973724365234,0.0,0.0,0.0,0.4308836460113525,4.0,0.0,1.0
489540,293.1359558105469,297.1499938964844,293.1499938964844,0.1029157266020774,-2344.7333984375,304.1482238769531,0.5452579259872437,0.1565267294645309,0.1267888993024826,293.10888671875,297.1499938964844,293.1499938964844,0.0042296913452446,-335.57354736328125,296.0609130859375,0.3320366442203522,0.050000000745058,0.0564137510955333,293.1771545410156,297.1499938964844,293.1499938964844,0.1638167649507522,-2646.667236328125,304.1521301269531,0.6278378963470459,0.2312923967838287,0.1683207899332046,293.151123046875,297.1499938964844,293.1499938964844,0.2607870399951935,-5185.71044921875,304.1494140625,0.7121548056602478,0.3396443426609039,0.3298656046390533,293.25860595703125,297.1499938964844,293.1499938964844,0.004921281710267,-1833.7994384765625,296.8175354003906,0.3320366442203522,0.050000000745058,0.2676025331020355,291.14276123046875,291.1499938964844,260.95001220703125,259.50604248046875,279.6331787109375,293.2586364746094,291.1426086425781,1.0,0.4371837377548218,0.7687929272651672,0.7687929272651672,1.0,1.0,-1.1657540798187256,0.491918683052063,0.6738353371620178,0.2107568234205246,0.0,0.0,0.6176698207855225,237.5717620849609,244.0,-2.050663471221924,-13510.078125,561.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,308.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.345703125,18000.0,0.0,0.0,0.3051519095897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686980128288269,0.6687048077583313,-6.781604042771505e-06,0.0,0.0003096903965342,0.0,0.0,51.967994689941406,0.0,0.0,0.0,0.4316719770431518,4.0,0.0,1.0
489600,293.1359558105469,297.1499938964844,293.1499938964844,0.1029157266020774,-2344.7333984375,304.1482238769531,0.5452579259872437,0.1565267294645309,0.1267888993024826,293.10888671875,297.1499938964844,293.1499938964844,0.0042296913452446,-335.57354736328125,296.0609130859375,0.3320366442203522,0.050000000745058,0.0564137510955333,293.1771545410156,297.1499938964844,293.1499938964844,0.1638167649507522,-2646.667236328125,304.1521301269531,0.6278378963470459,0.2312923967838287,0.1683207899332046,293.151123046875,297.1499938964844,293.1499938964844,0.2607870399951935,-5185.71044921875,304.1494140625,0.7121548056602478,0.3396443426609039,0.3298656046390533,293.25860595703125,297.1499938964844,293.1499938964844,0.004921281710267,-1833.7994384765625,296.8175354003906,0.3320366442203522,0.050000000745058,0.2676025331020355,291.14276123046875,291.1499938964844,260.95001220703125,259.50604248046875,279.6331787109375,293.2586364746094,291.1426086425781,1.0,0.4371837377548218,0.7687929272651672,0.7687929272651672,1.0,1.0,-1.1657540798187256,0.491918683052063,0.6738353371620178,0.2107568234205246,0.0,0.0,0.6176698207855225,237.5717620849609,244.0,-2.050663471221924,-13510.078125,561.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,308.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.345703125,18000.0,0.0,0.0,0.3051519095897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686980128288269,0.6687048077583313,-6.781604042771505e-06,0.0,0.0003096903965342,0.0,0.0,51.967994689941406,0.0,0.0,0.0,0.4316719770431518,4.0,0.0,1.0
