time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1356506347656,297.1499938964844,293.1499938964844,0.1033327579498291,-2352.42041015625,304.1481018066406,0.5447485446929932,0.1569482386112213,0.1271886229515075,293.1047668457031,297.1499938964844,293.1499938964844,0.0042610960081219,-337.974853515625,296.0855712890625,0.3312927484512329,0.050000000745058,0.0565113276243209,293.17578125,297.1499938964844,293.1499938964844,0.163559079170227,-2643.41015625,304.15185546875,0.6265146732330322,0.2308849990367889,0.1680949628353119,293.1504211425781,297.1499938964844,293.1499938964844,0.2610178887844085,-5189.4296875,304.14923095703125,0.7110021710395813,0.3397537469863891,0.330063134431839,293.2579345703125,297.1499938964844,293.1499938964844,0.0048966282047331,-1825.599365234375,296.7807312011719,0.3312927484512329,0.050000000745058,0.2680654227733612,291.1410827636719,291.1499938964844,260.9239501953125,259.4876403808594,279.62255859375,293.25799560546875,291.1408996582031,1.0,0.4391157329082489,0.7684311270713806,0.7684311270713806,1.0,1.0,-1.1669572591781616,0.4924054443836212,0.674551784992218,0.2109937667846679,0.0,0.0,0.6189687848091125,240.0591735839844,232.0,-2.443592071533203,-13533.8408203125,566.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.767578125,18000.0,0.0,0.0,0.3055487275123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711989045143127,0.6712056994438171,-6.800917162763653e-06,0.0,0.0003100931062363,0.0,0.0,52.36155700683594,0.0,0.0,0.0,0.4326492547988891,4.0,0.0,1.0
489720,293.1356506347656,297.1499938964844,293.1499938964844,0.1033327579498291,-2352.42041015625,304.1481018066406,0.5447485446929932,0.1569482386112213,0.1271886229515075,293.1047668457031,297.1499938964844,293.1499938964844,0.0042610960081219,-337.974853515625,296.0855712890625,0.3312927484512329,0.050000000745058,0.0565113276243209,293.17578125,297.1499938964844,293.1499938964844,0.163559079170227,-2643.41015625,304.15185546875,0.6265146732330322,0.2308849990367889,0.1680949628353119,293.1504211425781,297.1499938964844,293.1499938964844,0.2610178887844085,-5189.4296875,304.14923095703125,0.7110021710395813,0.3397537469863891,0.330063134431839,293.2579345703125,297.1499938964844,293.1499938964844,0.0048966282047331,-1825.599365234375,296.7807312011719,0.3312927484512329,0.050000000745058,0.2680654227733612,291.1410827636719,291.1499938964844,260.9239501953125,259.4876403808594,279.62255859375,293.25799560546875,291.1408996582031,1.0,0.4391157329082489,0.7684311270713806,0.7684311270713806,1.0,1.0,-1.1669572591781616,0.4924054443836212,0.674551784992218,0.2109937667846679,0.0,0.0,0.6189687848091125,240.0591735839844,232.0,-2.443592071533203,-13533.8408203125,566.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.767578125,18000.0,0.0,0.0,0.3055487275123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711989045143127,0.6712056994438171,-6.800917162763653e-06,0.0,0.0003100931062363,0.0,0.0,52.36155700683594,0.0,0.0,0.0,0.4326492547988891,4.0,0.0,1.0
489780,293.13507080078125,297.1499938964844,293.1499938964844,0.1035914495587349,-2357.130859375,304.1483154296875,0.5466862320899963,0.1574275642633438,0.127440333366394,293.10028076171875,297.1499938964844,293.1499938964844,0.0042778910137712,-339.2298278808594,296.1135559082031,0.332199215888977,0.050000000745058,0.0563926473259925,293.1739501953125,297.1499938964844,293.1499938964844,0.1631806641817093,-2638.52099609375,304.15185546875,0.6274397969245911,0.230601355433464,0.1677825152873993,293.14959716796875,297.1499938964844,293.1499938964844,0.2610453367233276,-5189.77978515625,304.1494445800781,0.712587833404541,0.3399142324924469,0.3300772607326507,293.2572021484375,297.1499938964844,293.1499938964844,0.0048526464961469,-1810.450927734375,296.7452087402344,0.332199215888977,0.050000000745058,0.2675024271011352,291.14080810546875,291.1499938964844,260.8897399902344,259.4622802734375,279.6094970703125,293.2572631835937,291.1410827636719,1.0,0.436448186635971,0.768069326877594,0.768069326877594,1.0,1.0,-1.166137456893921,0.4919984340667724,0.6741390824317932,0.2107310742139816,0.0,0.0,0.62026447057724,237.0423278808593,235.0,0.5940523147583008,-13547.21484375,560.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059326171875,308.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.97265625,18000.0,0.0,0.0,0.3059937059879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740447282791138,0.6740515232086182,-6.8237586674513295e-06,0.0,0.0003105447103735,0.0,0.0,52.81686782836914,0.0,0.0,0.0,0.4337618052959442,4.0,0.0,1.0
489840,293.13507080078125,297.1499938964844,293.1499938964844,0.1035914495587349,-2357.130859375,304.1483154296875,0.5466862320899963,0.1574275642633438,0.127440333366394,293.10028076171875,297.1499938964844,293.1499938964844,0.0042778910137712,-339.2298278808594,296.1135559082031,0.332199215888977,0.050000000745058,0.0563926473259925,293.1739501953125,297.1499938964844,293.1499938964844,0.1631806641817093,-2638.52099609375,304.15185546875,0.6274397969245911,0.230601355433464,0.1677825152873993,293.14959716796875,297.1499938964844,293.1499938964844,0.2610453367233276,-5189.77978515625,304.1494445800781,0.712587833404541,0.3399142324924469,0.3300772607326507,293.2572021484375,297.1499938964844,293.1499938964844,0.0048526464961469,-1810.450927734375,296.7452087402344,0.332199215888977,0.050000000745058,0.2675024271011352,291.14080810546875,291.1499938964844,260.8897399902344,259.4622802734375,279.6094970703125,293.2572631835937,291.1410827636719,1.0,0.436448186635971,0.768069326877594,0.768069326877594,1.0,1.0,-1.166137456893921,0.4919984340667724,0.6741390824317932,0.2107310742139816,0.0,0.0,0.62026447057724,237.0423278808593,235.0,0.5940523147583008,-13547.21484375,560.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059326171875,308.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.97265625,18000.0,0.0,0.0,0.3059937059879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740447282791138,0.6740515232086182,-6.8237586674513295e-06,0.0,0.0003105447103735,0.0,0.0,52.81686782836914,0.0,0.0,0.0,0.4337618052959442,4.0,0.0,1.0
489900,293.1346435546875,297.1499938964844,293.1499938964844,0.1037584915757179,-2360.175048828125,304.1483154296875,0.5473979711532593,0.1576981395483017,0.1276165246963501,293.097900390625,297.1499938964844,293.1499938964844,0.0042889048345386,-340.04119873046875,296.1293334960937,0.3324416875839233,0.050000000745058,0.0563613213598728,293.1728515625,297.1499938964844,293.1499938964844,0.1630445420742035,-2636.766357421875,304.1517639160156,0.6276719570159912,0.2305131256580352,0.1676873415708542,293.1490783691406,297.1499938964844,293.1499938964844,0.261081337928772,-5190.31787109375,304.14947509765625,0.7130487561225891,0.340021401643753,0.3301405310630798,293.2567749023437,297.1499938964844,293.1499938964844,0.0048331110738217,-1803.646240234375,296.7284545898437,0.3324416875839233,0.050000000745058,0.2673538625240326,291.1420288085937,291.1499938964844,260.8697204589844,259.4471435546875,279.6014709472656,293.2568359375,291.1421813964844,1.0,0.4360856413841247,0.7678884267807007,0.7678884267807007,1.0,1.0,-1.1661312580108645,0.4919774234294891,0.6741538047790527,0.2106866687536239,0.0,0.0,0.6206721663475037,236.24864196777344,235.0,1.279362440109253,-13555.4658203125,558.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05523681640625,308.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.470703125,18000.0,0.0,0.0,0.3062199652194977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751282811164856,0.6751351356506348,-6.833653060311917e-06,0.0,0.0003107743395958,0.0,0.0,52.9981803894043,0.0,0.0,0.0,0.4341963231563568,4.0,0.0,1.0
489960,293.13427734375,297.1499938964844,293.1499938964844,0.1039630621671676,-2363.93505859375,304.14825439453125,0.5478352904319763,0.15796759724617,0.1278174370527267,293.0954284667969,297.1499938964844,293.1499938964844,0.0043026180937886,-341.0761108398437,296.1448974609375,0.3324900865554809,0.050000000745058,0.0563550889492034,293.1717224121094,297.1499938964844,293.1499938964844,0.1629711538553238,-2635.853759765625,304.1515808105469,0.6276706457138062,0.2304438054561615,0.16762775182724,293.1485595703125,297.1499938964844,293.1499938964844,0.2611815929412842,-5191.92919921875,304.1493835449219,0.7132008671760559,0.3401335179805755,0.3302373886108398,293.25634765625,297.1499938964844,293.1499938964844,0.0048161754384636,-1797.8463134765625,296.7110595703125,0.3324900865554809,0.050000000745058,0.267324298620224,291.1418762207031,291.1499938964844,260.847900390625,259.4304504394531,279.59246826171875,293.2563781738281,291.1416931152344,1.0,0.4360333979129791,0.7677100896835327,0.7677100896835327,1.0,1.0,-1.1664166450500488,0.492083877325058,0.6743327379226685,0.2107193022966385,0.0,0.0,0.6212205290794373,236.0944976806641,238.0,-0.3759865462779999,-13565.5380859375,558.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513610839844,308.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.771484375,18000.0,0.0,0.0,0.3064523637294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761291027069092,0.6761359572410583,-6.842159564257599e-06,0.0,0.0003110101970378,0.0,0.0,53.1620979309082,0.0,0.0,0.0,0.4346038401126861,4.0,0.0,1.0
490020,293.13360595703125,297.1499938964844,293.1499938964844,0.104422353208065,-2372.40966796875,304.1480712890625,0.5482606887817383,0.1585026830434799,0.1282480061054229,293.0903015136719,297.1499938964844,293.1499938964844,0.004335599951446,-343.5943603515625,296.1763000488281,0.3322827517986297,0.050000000745058,0.0563818253576755,293.1694641113281,297.1499938964844,293.1499938964844,0.1629366427659988,-2635.5224609375,304.151123046875,0.6273145079612732,0.2303560376167297,0.1675742715597152,293.1475830078125,297.1499938964844,293.1499938964844,0.2614854276180267,-5196.8564453125,304.1490783691406,0.7130225300788879,0.3403697609901428,0.3304826319217682,293.2554016113281,297.1499938964844,293.1499938964844,0.0047869309782981,-1788.005859375,296.675048828125,0.3322827517986297,0.050000000745058,0.2674511075019836,291.1390075683594,291.1499938964844,260.7989807128906,259.3924865722656,279.5719909667969,293.2554626464844,291.1386413574219,1.0,0.4366757571697235,0.7673534154891968,0.7673534154891968,1.0,1.0,-1.1674388647079468,0.4924966990947723,0.6749421954154968,0.2108942717313766,0.0,0.0,0.6228698492050171,236.7852020263672,241.0,-3.372037887573242,-13594.748046875,560.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423889160156,308.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.453125,18000.0,0.0,0.0,0.3069540560245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790575981140137,0.6790644526481628,-6.86415160089382e-06,0.0,0.0003115193394478,0.0,0.0,53.6256217956543,0.0,0.0,0.0,0.43575319647789,4.0,0.0,1.0
490080,293.13360595703125,297.1499938964844,293.1499938964844,0.104422353208065,-2372.40966796875,304.1480712890625,0.5482606887817383,0.1585026830434799,0.1282480061054229,293.0903015136719,297.1499938964844,293.1499938964844,0.004335599951446,-343.5943603515625,296.1763000488281,0.3322827517986297,0.050000000745058,0.0563818253576755,293.1694641113281,297.1499938964844,293.1499938964844,0.1629366427659988,-2635.5224609375,304.151123046875,0.6273145079612732,0.2303560376167297,0.1675742715597152,293.1475830078125,297.1499938964844,293.1499938964844,0.2614854276180267,-5196.8564453125,304.1490783691406,0.7130225300788879,0.3403697609901428,0.3304826319217682,293.2554016113281,297.1499938964844,293.1499938964844,0.0047869309782981,-1788.005859375,296.675048828125,0.3322827517986297,0.050000000745058,0.2674511075019836,291.1390075683594,291.1499938964844,260.7989807128906,259.3924865722656,279.5719909667969,293.2554626464844,291.1386413574219,1.0,0.4366757571697235,0.7673534154891968,0.7673534154891968,1.0,1.0,-1.1674388647079468,0.4924966990947723,0.6749421954154968,0.2108942717313766,0.0,0.0,0.6228698492050171,236.7852020263672,241.0,-3.372037887573242,-13594.748046875,560.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423889160156,308.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.453125,18000.0,0.0,0.0,0.3069540560245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790575981140137,0.6790644526481628,-6.86415160089382e-06,0.0,0.0003115193394478,0.0,0.0,53.6256217956543,0.0,0.0,0.0,0.43575319647789,4.0,0.0,1.0
490140,293.13299560546875,297.1499938964844,293.1499938964844,0.1049173474311828,-2381.539794921875,304.1478881835937,0.5482880473136902,0.1590390503406524,0.1287064552307129,293.0848999023437,297.1499938964844,293.1499938964844,0.0043740216642618,-346.52886962890625,296.2097473144531,0.3318060934543609,0.050000000745058,0.0564437918365001,293.1671447753906,297.1499938964844,293.1499938964844,0.1630005985498428,-2636.47216796875,304.150634765625,0.6266595721244812,0.2303332537412643,0.1675927639007568,293.1466369628906,297.1499938964844,293.1499938964844,0.2618580460548401,-5202.8779296875,304.1487731933594,0.7124160528182983,0.3406232893466949,0.3307788074016571,293.25445556640625,297.1499938964844,293.1499938964844,0.0047614071518182,-1779.5006103515625,296.63897705078125,0.3318060934543609,0.050000000745058,0.2677450478076935,291.13531494140625,291.1499938964844,260.74346923828125,259.348876953125,279.5484619140625,293.2545166015625,291.1348876953125,1.0,0.4379892349243164,0.7669968008995056,0.7669968008995056,1.0,1.0,-1.1688910722732544,0.4931002259254455,0.6757907867431641,0.211172342300415,0.0,0.0,0.6250761151313782,238.3739013671875,244.0,-4.836667060852051,-13633.5576171875,564.7074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,308.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23828125,18000.0,0.0,0.0,0.3075427711009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832050681114197,0.6832119226455688,-6.895924798300257e-06,0.0,0.0003121168119832,0.0,0.0,54.29014587402344,0.0,0.0,0.0,0.4373791217803955,4.0,0.0,1.0
490200,293.13299560546875,297.1499938964844,293.1499938964844,0.1049173474311828,-2381.539794921875,304.1478881835937,0.5482880473136902,0.1590390503406524,0.1287064552307129,293.0848999023437,297.1499938964844,293.1499938964844,0.0043740216642618,-346.52886962890625,296.2097473144531,0.3318060934543609,0.050000000745058,0.0564437918365001,293.1671447753906,297.1499938964844,293.1499938964844,0.1630005985498428,-2636.47216796875,304.150634765625,0.6266595721244812,0.2303332537412643,0.1675927639007568,293.1466369628906,297.1499938964844,293.1499938964844,0.2618580460548401,-5202.8779296875,304.1487731933594,0.7124160528182983,0.3406232893466949,0.3307788074016571,293.25445556640625,297.1499938964844,293.1499938964844,0.0047614071518182,-1779.5006103515625,296.63897705078125,0.3318060934543609,0.050000000745058,0.2677450478076935,291.13531494140625,291.1499938964844,260.74346923828125,259.348876953125,279.5484619140625,293.2545166015625,291.1348876953125,1.0,0.4379892349243164,0.7669968008995056,0.7669968008995056,1.0,1.0,-1.1688910722732544,0.4931002259254455,0.6757907867431641,0.211172342300415,0.0,0.0,0.6250761151313782,238.3739013671875,244.0,-4.836667060852051,-13633.5576171875,564.7074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,308.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23828125,18000.0,0.0,0.0,0.3075427711009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832050681114197,0.6832119226455688,-6.895924798300257e-06,0.0,0.0003121168119832,0.0,0.0,54.29014587402344,0.0,0.0,0.0,0.4373791217803955,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1054384335875511,-2391.139404296875,304.1477355957031,0.5480892658233643,0.1595833748579025,0.1291870176792144,293.0793151855469,297.1499938964844,293.1499938964844,0.004416603129357,-349.7743530273437,296.24542236328125,0.3311734497547149,0.050000000745058,0.0565271154046058,293.1648254394531,297.1499938964844,293.1499938964844,0.1631400138139724,-2638.39453125,304.15020751953125,0.6258463859558105,0.2303689569234848,0.1676689386367797,293.14569091796875,297.1499938964844,293.1499938964844,0.2622789740562439,-5209.6533203125,304.1484680175781,0.7115588188171387,0.3408974111080169,0.331114798784256,293.25347900390625,297.1499938964844,293.1499938964844,0.0047381967306137,-1771.8087158203125,296.60308837890625,0.3311734497547149,0.050000000745058,0.2681402862071991,291.1313171386719,291.1499938964844,260.6819152832031,259.3000183105469,279.5221862792969,293.2535400390625,291.1308898925781,1.0,0.4397075176239013,0.7666285037994385,0.7666285037994385,1.0,1.0,-1.1706386804580688,0.4938336610794067,0.6768050193786621,0.2115186899900436,0.0,0.0,0.6278350949287415,240.507553100586,247.0,-5.426085472106934,-13679.927734375,570.0737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099792480469,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.7421875,18000.0,0.0,0.0,0.3082543313503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688524603843689,0.6885315775871277,-6.937636499060318e-06,0.0,0.0003128389653284,0.0,0.0,55.155704498291016,0.0,0.0,0.0,0.4394775927066803,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1054384335875511,-2391.139404296875,304.1477355957031,0.5480892658233643,0.1595833748579025,0.1291870176792144,293.0793151855469,297.1499938964844,293.1499938964844,0.004416603129357,-349.7743530273437,296.24542236328125,0.3311734497547149,0.050000000745058,0.0565271154046058,293.1648254394531,297.1499938964844,293.1499938964844,0.1631400138139724,-2638.39453125,304.15020751953125,0.6258463859558105,0.2303689569234848,0.1676689386367797,293.14569091796875,297.1499938964844,293.1499938964844,0.2622789740562439,-5209.6533203125,304.1484680175781,0.7115588188171387,0.3408974111080169,0.331114798784256,293.25347900390625,297.1499938964844,293.1499938964844,0.0047381967306137,-1771.8087158203125,296.60308837890625,0.3311734497547149,0.050000000745058,0.2681402862071991,291.1313171386719,291.1499938964844,260.6819152832031,259.3000183105469,279.5221862792969,293.2535400390625,291.1308898925781,1.0,0.4397075176239013,0.7666285037994385,0.7666285037994385,1.0,1.0,-1.1706386804580688,0.4938336610794067,0.6768050193786621,0.2115186899900436,0.0,0.0,0.6278350949287415,240.507553100586,247.0,-5.426085472106934,-13679.927734375,570.0737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099792480469,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.7421875,18000.0,0.0,0.0,0.3082543313503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688524603843689,0.6885315775871277,-6.937636499060318e-06,0.0,0.0003128389653284,0.0,0.0,55.155704498291016,0.0,0.0,0.0,0.4394775927066803,4.0,0.0,1.0
490380,293.13189697265625,297.1499938964844,293.1499938964844,0.1059795543551445,-2401.08984375,304.1475830078125,0.5477657914161682,0.1601403802633285,0.1296872496604919,293.07354736328125,297.1499938964844,293.1499938964844,0.0044626640155911,-353.2716979980469,296.2835693359375,0.3304508924484253,0.050000000745058,0.056623812764883,293.1625366210937,297.1499938964844,293.1499938964844,0.1633376181125641,-2641.0576171875,304.1498107910156,0.6249545216560364,0.2304577529430389,0.1677930504083633,293.144775390625,297.1499938964844,293.1499938964844,0.2627346515655517,-5216.95703125,304.1482238769531,0.7105542421340942,0.3411958217620849,0.3314862549304962,293.25250244140625,297.1499938964844,293.1499938964844,0.0047164466232061,-1764.605224609375,296.5675964355469,0.3304508924484253,0.050000000745058,0.2685990035533905,291.1274108886719,291.1499938964844,260.6148376464844,259.2463073730469,279.4934387207031,293.2525634765625,291.1270446777344,1.0,0.4416768550872803,0.7662602066993713,0.7662602066993713,1.0,1.0,-1.1726064682006836,0.4946652054786682,0.6779413223266602,0.2119162678718567,0.0,0.0,0.6311107277870178,242.98294067382807,250.0,-5.374982833862305,-13732.802734375,576.2782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.615234375,18000.0,0.0,0.0,0.3091195225715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949989199638367,0.6950058937072754,-6.989513167354744e-06,0.0,0.0003137170278932,0.0,0.0,56.2273063659668,0.0,0.0,0.0,0.4420467913150787,4.0,0.0,1.0
490440,293.13189697265625,297.1499938964844,293.1499938964844,0.1059795543551445,-2401.08984375,304.1475830078125,0.5477657914161682,0.1601403802633285,0.1296872496604919,293.07354736328125,297.1499938964844,293.1499938964844,0.0044626640155911,-353.2716979980469,296.2835693359375,0.3304508924484253,0.050000000745058,0.056623812764883,293.1625366210937,297.1499938964844,293.1499938964844,0.1633376181125641,-2641.0576171875,304.1498107910156,0.6249545216560364,0.2304577529430389,0.1677930504083633,293.144775390625,297.1499938964844,293.1499938964844,0.2627346515655517,-5216.95703125,304.1482238769531,0.7105542421340942,0.3411958217620849,0.3314862549304962,293.25250244140625,297.1499938964844,293.1499938964844,0.0047164466232061,-1764.605224609375,296.5675964355469,0.3304508924484253,0.050000000745058,0.2685990035533905,291.1274108886719,291.1499938964844,260.6148376464844,259.2463073730469,279.4934387207031,293.2525634765625,291.1270446777344,1.0,0.4416768550872803,0.7662602066993713,0.7662602066993713,1.0,1.0,-1.1726064682006836,0.4946652054786682,0.6779413223266602,0.2119162678718567,0.0,0.0,0.6311107277870178,242.98294067382807,250.0,-5.374982833862305,-13732.802734375,576.2782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.615234375,18000.0,0.0,0.0,0.3091195225715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949989199638367,0.6950058937072754,-6.989513167354744e-06,0.0,0.0003137170278932,0.0,0.0,56.2273063659668,0.0,0.0,0.0,0.4420467913150787,4.0,0.0,1.0
490500,293.1316223144531,297.1499938964844,293.1499938964844,0.1062564626336097,-2406.17431640625,304.14752197265625,0.547578752040863,0.1604245603084564,0.129944160580635,293.0706481933594,297.1499938964844,293.1499938964844,0.0044868309050798,-355.10064697265625,296.3035583496094,0.330069899559021,0.050000000745058,0.0566754750907421,293.1614074707031,297.1499938964844,293.1499938964844,0.1634543538093567,-2642.615966796875,304.1496276855469,0.6244953870773315,0.2305205017328262,0.1678706109523773,293.144287109375,297.1499938964844,293.1499938964844,0.2629730403423309,-5220.7666015625,304.14813232421875,0.710018515586853,0.3413548469543457,0.3316843509674072,293.25201416015625,297.1499938964844,293.1499938964844,0.0047059562057256,-1761.1256103515625,296.550048828125,0.330069899559021,0.050000000745058,0.2688440382480621,291.1255798339844,291.1499938964844,260.5793762207031,259.2178039550781,279.47821044921875,293.2520751953125,291.1252136230469,1.0,0.4427228569984436,0.7660760283470154,0.7660760283470154,1.0,1.0,-1.1736562252044678,0.495110422372818,0.6785458326339722,0.2121302187442779,0.0,0.0,0.6329243183135986,244.3054351806641,250.0,-5.2139434814453125,-13761.3369140625,579.5995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,308.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.337890625,18000.0,0.0,0.0,0.3096159696578979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986368298530579,0.6986438632011414,-7.019106760708382e-06,0.0,0.0003142208443023,0.0,0.0,56.83770751953125,0.0,0.0,0.0,0.4434973001480102,4.0,0.0,1.0
490560,293.1313171386719,297.1499938964844,293.1499938964844,0.106537215411663,-2411.32373046875,304.1474609375,0.5473829507827759,0.1607128679752349,0.1302054077386856,293.0677185058594,297.1499938964844,293.1499938964844,0.0045117107219994,-356.97900390625,296.3241882324219,0.3296809792518616,0.050000000745058,0.0567286945879459,293.1602783203125,297.1499938964844,293.1499938964844,0.1635816842317581,-2644.30712890625,304.14947509765625,0.6240336894989014,0.230595052242279,0.1679576635360717,293.143798828125,297.1499938964844,293.1499938964844,0.2632175981998443,-5224.66796875,304.14801025390625,0.7094688415527344,0.3415207862854004,0.3318904042243957,293.25152587890625,297.1499938964844,293.1499938964844,0.0046956441365182,-1757.6986083984375,296.5326538085937,0.3296809792518616,0.050000000745058,0.2690965235233307,291.12384033203125,291.1499938964844,260.5427551269531,259.188232421875,279.46246337890625,293.2515869140625,291.1235046386719,1.0,0.4437973201274872,0.7658845782279968,0.7658845782279968,1.0,1.0,-1.174743890762329,0.4955715835094452,0.6791722774505615,0.2123519033193588,0.0,0.0,0.634845495223999,245.66796875,253.0,-4.99132776260376,-13791.130859375,583.0307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,308.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.283203125,18000.0,0.0,0.0,0.3101577460765838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025256156921387,0.7025327086448669,-7.051051852613455e-06,0.0,0.0003147706738673,0.0,0.0,57.4965705871582,0.0,0.0,0.0,0.4450527131557464,4.0,0.0,1.0
490620,293.1307678222656,297.1499938964844,293.1499938964844,0.1071093007922172,-2421.800048828125,304.1473388671875,0.5469809174537659,0.1613026261329651,0.1307404786348343,293.0617980957031,297.1499938964844,293.1499938964844,0.0045634899288415,-360.873291015625,296.3673095703125,0.3288896977901459,0.050000000745058,0.0568385273218154,293.1581115722656,297.1499938964844,293.1499938964844,0.163865640759468,-2648.05712890625,304.149169921875,0.6231150031089783,0.2307793498039245,0.1681588590145111,293.1428527832031,297.1499938964844,293.1499938964844,0.2637234926223755,-5232.7177734375,304.1478271484375,0.7083442807197571,0.3418740630149841,0.33232581615448,293.2505187988281,297.1499938964844,293.1499938964844,0.0046754563227295,-1750.9647216796875,296.4983215332031,0.3288896977901459,0.050000000745058,0.26961749792099,291.12066650390625,291.1499938964844,260.4661865234375,259.1261291503906,279.42950439453125,293.2505798339844,291.120361328125,1.0,0.4460070431232452,0.7655016183853149,0.7655016183853149,1.0,1.0,-1.177020788192749,0.4965393543243408,0.6804813742637634,0.2128183394670486,0.0,0.0,0.6389778852462769,248.4802703857422,241.0,-4.435723304748535,-13854.2177734375,590.1511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,308.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.97265625,18000.0,0.0,0.0,0.3113816380500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710995614528656,0.711002767086029,-7.121649105101824e-06,0.0,0.0003160127671435,0.0,0.0,58.95399856567383,0.0,0.0,0.0,0.4484571516513824,4.0,0.0,1.0
490680,293.1307678222656,297.1499938964844,293.1499938964844,0.1071093007922172,-2421.800048828125,304.1473388671875,0.5469809174537659,0.1613026261329651,0.1307404786348343,293.0617980957031,297.1499938964844,293.1499938964844,0.0045634899288415,-360.873291015625,296.3673095703125,0.3288896977901459,0.050000000745058,0.0568385273218154,293.1581115722656,297.1499938964844,293.1499938964844,0.163865640759468,-2648.05712890625,304.149169921875,0.6231150031089783,0.2307793498039245,0.1681588590145111,293.1428527832031,297.1499938964844,293.1499938964844,0.2637234926223755,-5232.7177734375,304.1478271484375,0.7083442807197571,0.3418740630149841,0.33232581615448,293.2505187988281,297.1499938964844,293.1499938964844,0.0046754563227295,-1750.9647216796875,296.4983215332031,0.3288896977901459,0.050000000745058,0.26961749792099,291.12066650390625,291.1499938964844,260.4661865234375,259.1261291503906,279.42950439453125,293.2505798339844,291.120361328125,1.0,0.4460070431232452,0.7655016183853149,0.7655016183853149,1.0,1.0,-1.177020788192749,0.4965393543243408,0.6804813742637634,0.2128183394670486,0.0,0.0,0.6389778852462769,248.4802703857422,241.0,-4.435723304748535,-13854.2177734375,590.1511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,308.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.97265625,18000.0,0.0,0.0,0.3113816380500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710995614528656,0.711002767086029,-7.121649105101824e-06,0.0,0.0003160127671435,0.0,0.0,58.95399856567383,0.0,0.0,0.0,0.4484571516513824,4.0,0.0,1.0
490740,293.1299133300781,297.1499938964844,293.1499938964844,0.107515349984169,-2429.1572265625,304.1475524902344,0.5490445494651794,0.1619617640972137,0.1311312764883041,293.0557556152344,297.1499938964844,293.1499938964844,0.0045987125486135,-363.465087890625,296.41436767578125,0.3297089636325836,0.050000000745058,0.0567248277366161,293.1557312011719,297.1499938964844,293.1499938964844,0.163978561758995,-2649.499267578125,304.1492614746094,0.6244086623191833,0.231051430106163,0.1682437658309936,293.14166259765625,297.1499938964844,293.1499938964844,0.2640056312084198,-5237.05419921875,304.1481018066406,0.7100297212600708,0.3422915041446686,0.3325838446617126,293.2494506835937,297.1499938964844,293.1499938964844,0.0046363393776118,-1737.2730712890625,296.4660339355469,0.3297089636325836,0.050000000745058,0.2690781652927398,291.1200256347656,291.1499938964844,260.3856506347656,259.0604858398437,279.3959655761719,293.24951171875,291.12030029296875,1.0,0.4435485601425171,0.7651186585426331,0.7651186585426331,1.0,1.0,-1.177201509475708,0.4965790808200836,0.6806224584579468,0.2127705514430999,0.0,0.0,0.6430854797363281,245.60308837890625,244.0,0.0454131178557872,-13905.4482421875,584.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,308.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17913.505859375,18000.0,0.0,0.0,0.3127620816230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199872732162476,0.7199944853782654,-7.198998901003506e-06,0.0,0.000317413767334,0.0,0.0,60.54090881347656,0.0,0.0,0.0,0.4520920813083648,4.0,0.0,1.0
490800,293.1299133300781,297.1499938964844,293.1499938964844,0.107515349984169,-2429.1572265625,304.1475524902344,0.5490445494651794,0.1619617640972137,0.1311312764883041,293.0557556152344,297.1499938964844,293.1499938964844,0.0045987125486135,-363.465087890625,296.41436767578125,0.3297089636325836,0.050000000745058,0.0567248277366161,293.1557312011719,297.1499938964844,293.1499938964844,0.163978561758995,-2649.499267578125,304.1492614746094,0.6244086623191833,0.231051430106163,0.1682437658309936,293.14166259765625,297.1499938964844,293.1499938964844,0.2640056312084198,-5237.05419921875,304.1481018066406,0.7100297212600708,0.3422915041446686,0.3325838446617126,293.2494506835937,297.1499938964844,293.1499938964844,0.0046363393776118,-1737.2730712890625,296.4660339355469,0.3297089636325836,0.050000000745058,0.2690781652927398,291.1200256347656,291.1499938964844,260.3856506347656,259.0604858398437,279.3959655761719,293.24951171875,291.12030029296875,1.0,0.4435485601425171,0.7651186585426331,0.7651186585426331,1.0,1.0,-1.177201509475708,0.4965790808200836,0.6806224584579468,0.2127705514430999,0.0,0.0,0.6430854797363281,245.60308837890625,244.0,0.0454131178557872,-13905.4482421875,584.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,308.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17913.505859375,18000.0,0.0,0.0,0.3127620816230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199872732162476,0.7199944853782654,-7.198998901003506e-06,0.0,0.000317413767334,0.0,0.0,60.54090881347656,0.0,0.0,0.0,0.4520920813083648,4.0,0.0,1.0
490860,293.1288452148437,297.1499938964844,293.1499938964844,0.1080298572778701,-2438.4912109375,304.14752197265625,0.550368070602417,0.1626874357461929,0.1316520869731903,293.0495910644531,297.1499938964844,293.1499938964844,0.0046419934369623,-366.6264343261719,296.4652709960937,0.3299566507339477,0.050000000745058,0.0566908866167068,293.1532287597656,297.1499938964844,293.1499938964844,0.1642147898674011,-2652.552978515625,304.14910888671875,0.6250205039978027,0.2314146012067794,0.1684606671333313,293.14031982421875,297.1499938964844,293.1499938964844,0.2643786072731018,-5242.88134765625,304.1481018066406,0.7107738852500916,0.3427754342556,0.33299520611763,293.2482604980469,297.1499938964844,293.1499938964844,0.0046039447188377,-1725.8265380859375,296.4358215332031,0.3299566507339477,0.050000000745058,0.2689171731472015,291.12176513671875,291.1499938964844,260.3016967773437,258.99169921875,279.3602905273437,293.2483215332031,291.1217041015625,1.0,0.4432901442050934,0.7647354602813721,0.7647354602813721,1.0,1.0,-1.17845618724823,0.4970993101596832,0.6813568472862244,0.2129699140787124,0.0,0.0,0.6466870903968811,244.76011657714844,247.0,0.5100079774856567,-13960.50390625,583.6382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466796875,308.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.435546875,18000.0,0.0,0.0,0.3142402470111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280218601226807,0.7280291318893433,-7.271440608747071e-06,0.0,0.0003189138951711,0.0,0.0,62.00225067138672,0.0,0.0,0.0,0.4553894996643066,4.0,0.0,1.0
490920,293.1288452148437,297.1499938964844,293.1499938964844,0.1080298572778701,-2438.4912109375,304.14752197265625,0.550368070602417,0.1626874357461929,0.1316520869731903,293.0495910644531,297.1499938964844,293.1499938964844,0.0046419934369623,-366.6264343261719,296.4652709960937,0.3299566507339477,0.050000000745058,0.0566908866167068,293.1532287597656,297.1499938964844,293.1499938964844,0.1642147898674011,-2652.552978515625,304.14910888671875,0.6250205039978027,0.2314146012067794,0.1684606671333313,293.14031982421875,297.1499938964844,293.1499938964844,0.2643786072731018,-5242.88134765625,304.1481018066406,0.7107738852500916,0.3427754342556,0.33299520611763,293.2482604980469,297.1499938964844,293.1499938964844,0.0046039447188377,-1725.8265380859375,296.4358215332031,0.3299566507339477,0.050000000745058,0.2689171731472015,291.12176513671875,291.1499938964844,260.3016967773437,258.99169921875,279.3602905273437,293.2483215332031,291.1217041015625,1.0,0.4432901442050934,0.7647354602813721,0.7647354602813721,1.0,1.0,-1.17845618724823,0.4970993101596832,0.6813568472862244,0.2129699140787124,0.0,0.0,0.6466870903968811,244.76011657714844,247.0,0.5100079774856567,-13960.50390625,583.6382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466796875,308.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.435546875,18000.0,0.0,0.0,0.3142402470111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280218601226807,0.7280291318893433,-7.271440608747071e-06,0.0,0.0003189138951711,0.0,0.0,62.00225067138672,0.0,0.0,0.0,0.4553894996643066,4.0,0.0,1.0
490980,293.1279296875,297.1499938964844,293.1499938964844,0.1086285784840583,-2449.40576171875,304.1473388671875,0.5510016083717346,0.1634088903665542,0.1322270780801773,293.0433654785156,297.1499938964844,293.1499938964844,0.0046937931329011,-370.4544067382813,296.5165710449219,0.3297410309314728,0.050000000745058,0.0567204020917415,293.1508483886719,297.1499938964844,293.1499938964844,0.1645889431238174,-2657.448486328125,304.1487731933594,0.6250513792037964,0.231815755367279,0.1687554270029068,293.1390686035156,297.1499938964844,293.1499938964844,0.2649070620536804,-5251.275390625,304.1478576660156,0.7107514142990112,0.3432789444923401,0.3334944248199463,293.2470703125,297.1499938964844,293.1499938964844,0.0045781694352626,-1716.92041015625,296.40411376953125,0.3297410309314728,0.050000000745058,0.2690571546554565,291.1202697753906,291.1499938964844,260.21484375,258.92022705078125,279.3229675292969,293.24713134765625,291.1200866699219,1.0,0.44405198097229,0.7643523216247559,0.7643523216247559,1.0,1.0,-1.180424451828003,0.4979327917098999,0.682491660118103,0.213351622223854,0.0,0.0,0.6507430672645569,245.5342254638672,250.0,-1.5601539611816406,-14024.0712890625,586.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.517578125,18000.0,0.0,0.0,0.3158144950866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364714741706848,0.7364788055419922,-7.345246103795944e-06,0.0,0.000320511549944,0.0,0.0,63.5456428527832,0.0,0.0,0.0,0.4588517546653747,4.0,0.0,1.0
491040,293.1279296875,297.1499938964844,293.1499938964844,0.1086285784840583,-2449.40576171875,304.1473388671875,0.5510016083717346,0.1634088903665542,0.1322270780801773,293.0433654785156,297.1499938964844,293.1499938964844,0.0046937931329011,-370.4544067382813,296.5165710449219,0.3297410309314728,0.050000000745058,0.0567204020917415,293.1508483886719,297.1499938964844,293.1499938964844,0.1645889431238174,-2657.448486328125,304.1487731933594,0.6250513792037964,0.231815755367279,0.1687554270029068,293.1390686035156,297.1499938964844,293.1499938964844,0.2649070620536804,-5251.275390625,304.1478576660156,0.7107514142990112,0.3432789444923401,0.3334944248199463,293.2470703125,297.1499938964844,293.1499938964844,0.0045781694352626,-1716.92041015625,296.40411376953125,0.3297410309314728,0.050000000745058,0.2690571546554565,291.1202697753906,291.1499938964844,260.21484375,258.92022705078125,279.3229675292969,293.24713134765625,291.1200866699219,1.0,0.44405198097229,0.7643523216247559,0.7643523216247559,1.0,1.0,-1.180424451828003,0.4979327917098999,0.682491660118103,0.213351622223854,0.0,0.0,0.6507430672645569,245.5342254638672,250.0,-1.5601539611816406,-14024.0712890625,586.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.517578125,18000.0,0.0,0.0,0.3158144950866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364714741706848,0.7364788055419922,-7.345246103795944e-06,0.0,0.000320511549944,0.0,0.0,63.5456428527832,0.0,0.0,0.0,0.4588517546653747,4.0,0.0,1.0
491100,293.12750244140625,297.1499938964844,293.1499938964844,0.1089406013488769,-2455.09033203125,304.1472473144531,0.5511617660522461,0.1637688726186752,0.1325250118970871,293.0402526855469,297.1499938964844,293.1499938964844,0.0047219600528478,-372.5335693359375,296.5429992675781,0.329531192779541,0.050000000745058,0.0567492805421352,293.14971923828125,297.1499938964844,293.1499938964844,0.1648034900426864,-2660.25244140625,304.14862060546875,0.624941885471344,0.2320308834314346,0.1689231693744659,293.1384582519531,297.1499938964844,293.1499938964844,0.2651954889297485,-5255.85595703125,304.147705078125,0.7105714082717896,0.3435368239879608,0.3337640762329101,293.2464599609375,297.1499938964844,293.1499938964844,0.0045666545629501,-1712.9620361328125,296.3883056640625,0.329531192779541,0.050000000745058,0.2691941559314728,291.11932373046875,291.1499938964844,260.17047119140625,258.88360595703125,279.3038330078125,293.2465209960937,291.1191101074219,1.0,0.4446967542171478,0.7641607522964478,0.7641607522964478,1.0,1.0,-1.181569218635559,0.4984205067157745,0.6831486821174622,0.21358223259449,0.0,0.0,0.6528867483139038,246.2811889648437,250.0,-2.090789318084717,-14058.8193359375,588.7317504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,308.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.791015625,18000.0,0.0,0.0,0.3166410624980926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409932017326355,0.7410005927085876,-7.3849719228746835e-06,0.0,0.0003213504096493,0.0,0.0,64.38246154785156,0.0,0.0,0.0,0.460706502199173,4.0,0.0,1.0
491160,293.12713623046875,297.1499938964844,293.1499938964844,0.1092585697770118,-2460.879150390625,304.1471862792969,0.5512529611587524,0.1641291826963424,0.1328281313180923,293.037109375,297.1499938964844,293.1499938964844,0.004751265514642,-374.6933288574219,296.5699462890625,0.3292765319347381,0.050000000745058,0.0567845180630683,293.1485900878906,297.1499938964844,293.1499938964844,0.1650327146053314,-2663.244140625,304.1484375,0.6247796416282654,0.2322558462619781,0.1691023409366607,293.13787841796875,297.1499938964844,293.1499938964844,0.2654951214790344,-5260.61083984375,304.1475830078125,0.7103167176246643,0.3437986075878143,0.3340437412261963,293.245849609375,297.1499938964844,293.1499938964844,0.0045557809062302,-1709.2313232421875,296.37255859375,0.3292765319347381,0.050000000745058,0.2693613171577453,291.1183166503906,291.1499938964844,260.1255798339844,258.84649658203125,279.284423828125,293.2459411621094,291.1181335449219,1.0,0.4454598426818847,0.7639661431312561,0.7639661431312561,1.0,1.0,-1.1827908754348757,0.4989418089389801,0.683849036693573,0.2138314098119735,0.0,0.0,0.655098557472229,247.1903076171875,253.0,-2.429551124572754,-14095.0068359375,591.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,308.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.234375,18000.0,0.0,0.0,0.3174937069416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456743121147156,0.7456817030906677,-7.426426691381494e-06,0.0,0.0003222157538402,0.0,0.0,65.25789642333984,0.0,0.0,0.0,0.4626325070858001,4.0,0.0,1.0
491220,293.1264343261719,297.1499938964844,293.1499938964844,0.1099086701869964,-2472.69970703125,304.14703369140625,0.5512866377830505,0.1648526787757873,0.1334474682807922,293.0307922363281,297.1499938964844,293.1499938964844,0.0048130550421774,-379.2324523925781,296.6255798339844,0.3286709785461426,0.050000000745058,0.0568691976368427,293.1463928222656,297.1499938964844,293.1499938964844,0.1655304431915283,-2669.727783203125,304.14813232421875,0.6243476271629333,0.2327363193035125,0.1694924682378769,293.1367492675781,297.1499938964844,293.1499938964844,0.266120970249176,-5270.52490234375,304.1473388671875,0.7096449732780457,0.3443347513675689,0.3346288800239563,293.24468994140625,297.1499938964844,293.1499938964844,0.0045354487374424,-1702.2630615234375,296.3413391113281,0.3286709785461426,0.050000000745058,0.2697629928588867,291.1163635253906,291.1499938964844,260.0344543457031,258.7709350585937,279.24493408203125,293.2447509765625,291.1161804199219,1.0,0.447248637676239,0.763576865196228,0.763576865196228,1.0,1.0,-1.185419678688049,0.5000664591789246,0.6853532791137695,0.2143755108118057,0.0,0.0,0.6597188115119934,249.3707733154297,256.0,-2.6184542179107666,-14171.23828125,597.4964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760009765625,308.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.392578125,18000.0,0.0,0.0,0.3192798495292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555147409439087,0.7555222511291504,-7.514584922319045e-06,0.0,0.0003240284568164,0.0,0.0,67.1282730102539,0.0,0.0,0.0,0.4666986763477325,4.0,0.0,1.0
491280,293.1264343261719,297.1499938964844,293.1499938964844,0.1099086701869964,-2472.69970703125,304.14703369140625,0.5512866377830505,0.1648526787757873,0.1334474682807922,293.0307922363281,297.1499938964844,293.1499938964844,0.0048130550421774,-379.2324523925781,296.6255798339844,0.3286709785461426,0.050000000745058,0.0568691976368427,293.1463928222656,297.1499938964844,293.1499938964844,0.1655304431915283,-2669.727783203125,304.14813232421875,0.6243476271629333,0.2327363193035125,0.1694924682378769,293.1367492675781,297.1499938964844,293.1499938964844,0.266120970249176,-5270.52490234375,304.1473388671875,0.7096449732780457,0.3443347513675689,0.3346288800239563,293.24468994140625,297.1499938964844,293.1499938964844,0.0045354487374424,-1702.2630615234375,296.3413391113281,0.3286709785461426,0.050000000745058,0.2697629928588867,291.1163635253906,291.1499938964844,260.0344543457031,258.7709350585937,279.24493408203125,293.2447509765625,291.1161804199219,1.0,0.447248637676239,0.763576865196228,0.763576865196228,1.0,1.0,-1.185419678688049,0.5000664591789246,0.6853532791137695,0.2143755108118057,0.0,0.0,0.6597188115119934,249.3707733154297,256.0,-2.6184542179107666,-14171.23828125,597.4964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760009765625,308.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.392578125,18000.0,0.0,0.0,0.3192798495292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555147409439087,0.7555222511291504,-7.514584922319045e-06,0.0,0.0003240284568164,0.0,0.0,67.1282730102539,0.0,0.0,0.0,0.4666986763477325,4.0,0.0,1.0
491340,293.1257629394531,297.1499938964844,293.1499938964844,0.1105722561478614,-2484.741455078125,304.1469116210937,0.551195502281189,0.1655820310115814,0.134081169962883,293.02447509765625,297.1499938964844,293.1499938964844,0.0048785274848341,-384.0165710449219,296.68359375,0.3279847800731659,0.050000000745058,0.0569666661322116,293.144287109375,297.1499938964844,293.1499938964844,0.166070207953453,-2676.738525390625,304.1478576660156,0.6238327026367188,0.2332556098699569,0.1699191629886627,293.1356811523437,297.1499938964844,293.1499938964844,0.266771525144577,-5280.80322265625,304.14715576171875,0.7088335156440735,0.3448884487152099,0.3352431356906891,293.2435302734375,297.1499938964844,293.1499938964844,0.0045164101757109,-1695.72705078125,296.3106384277344,0.3279847800731659,0.050000000745058,0.2702253460884094,291.1146545410156,291.1499938964844,259.9419860839844,258.6939697265625,279.2048034667969,293.2435913085937,291.1145324707031,1.0,0.4492711126804352,0.7631876468658447,0.7631876468658447,1.0,1.0,-1.1882359981536863,0.5012739896774292,0.6869620084762573,0.2149659693241119,0.0,0.0,0.6645496487617493,251.8778686523437,259.0,-2.334790229797364,-14251.607421875,604.4364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7324523925781,308.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.458984375,18000.0,0.0,0.0,0.3211723566055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659127116203308,0.7659202814102173,-7.609307886013994e-06,0.0,0.0003259491350036,0.0,0.0,69.1499252319336,0.0,0.0,0.0,0.4710203409194946,4.0,0.0,1.0
