time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1257629394531,297.1499938964844,293.1499938964844,0.1105722561478614,-2484.741455078125,304.1469116210937,0.551195502281189,0.1655820310115814,0.134081169962883,293.02447509765625,297.1499938964844,293.1499938964844,0.0048785274848341,-384.0165710449219,296.68359375,0.3279847800731659,0.050000000745058,0.0569666661322116,293.144287109375,297.1499938964844,293.1499938964844,0.166070207953453,-2676.738525390625,304.1478576660156,0.6238327026367188,0.2332556098699569,0.1699191629886627,293.1356811523437,297.1499938964844,293.1499938964844,0.266771525144577,-5280.80322265625,304.14715576171875,0.7088335156440735,0.3448884487152099,0.3352431356906891,293.2435302734375,297.1499938964844,293.1499938964844,0.0045164101757109,-1695.72705078125,296.3106384277344,0.3279847800731659,0.050000000745058,0.2702253460884094,291.1146545410156,291.1499938964844,259.9419860839844,258.6939697265625,279.2048034667969,293.2435913085937,291.1145324707031,1.0,0.4492711126804352,0.7631876468658447,0.7631876468658447,1.0,1.0,-1.1882359981536863,0.5012739896774292,0.6869620084762573,0.2149659693241119,0.0,0.0,0.6645496487617493,251.8778686523437,259.0,-2.334790229797364,-14251.607421875,604.4364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7324523925781,308.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.458984375,18000.0,0.0,0.0,0.3211723566055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659127116203308,0.7659202814102173,-7.609307886013994e-06,0.0,0.0003259491350036,0.0,0.0,69.1499252319336,0.0,0.0,0.0,0.4710203409194946,4.0,0.0,1.0
491460,293.12518310546875,297.1499938964844,293.1499938964844,0.1112446784973144,-2496.917724609375,304.1468200683594,0.5510374903678894,0.1663175225257873,0.1347259134054184,293.01812744140625,297.1499938964844,293.1499938964844,0.0049474071711301,-389.0188293457031,296.74420166015625,0.3272563815116882,0.050000000745058,0.0570719204843044,293.14215087890625,297.1499938964844,293.1499938964844,0.1666556745767593,-2684.32470703125,304.1476135253906,0.6232949495315552,0.2338338792324066,0.1703873872756958,293.1346435546875,297.1499938964844,293.1499938964844,0.2674384415149688,-5291.31201171875,304.1470031738281,0.7079448103904724,0.3454589247703552,0.3358813226222992,293.24237060546875,297.1499938964844,293.1499938964844,0.0044982112012803,-1689.4539794921875,296.280517578125,0.3272563815116882,0.050000000745058,0.2707246243953705,291.1133728027344,291.1499938964844,259.8487243652344,258.6160583496094,279.1642761230469,293.2424621582031,291.11328125,1.0,0.4514335095882416,0.7627804279327393,0.7627804279327393,1.0,1.0,-1.1912000179290771,0.5025444626808167,0.6886556148529053,0.2155906558036804,0.0,0.0,0.6695273518562317,254.5843963623047,262.0,-1.8288865089416504,-14335.0830078125,611.9076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70574951171875,308.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.7890625,18000.0,0.0,0.0,0.3231653273105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767362594604492,0.7767439484596252,-7.709643796260934e-06,0.0,0.0003279717057012,0.0,0.0,71.30470275878906,0.0,0.0,0.0,0.47554612159729,4.0,0.0,1.0
491520,293.12518310546875,297.1499938964844,293.1499938964844,0.1112446784973144,-2496.917724609375,304.1468200683594,0.5510374903678894,0.1663175225257873,0.1347259134054184,293.01812744140625,297.1499938964844,293.1499938964844,0.0049474071711301,-389.0188293457031,296.74420166015625,0.3272563815116882,0.050000000745058,0.0570719204843044,293.14215087890625,297.1499938964844,293.1499938964844,0.1666556745767593,-2684.32470703125,304.1476135253906,0.6232949495315552,0.2338338792324066,0.1703873872756958,293.1346435546875,297.1499938964844,293.1499938964844,0.2674384415149688,-5291.31201171875,304.1470031738281,0.7079448103904724,0.3454589247703552,0.3358813226222992,293.24237060546875,297.1499938964844,293.1499938964844,0.0044982112012803,-1689.4539794921875,296.280517578125,0.3272563815116882,0.050000000745058,0.2707246243953705,291.1133728027344,291.1499938964844,259.8487243652344,258.6160583496094,279.1642761230469,293.2424621582031,291.11328125,1.0,0.4514335095882416,0.7627804279327393,0.7627804279327393,1.0,1.0,-1.1912000179290771,0.5025444626808167,0.6886556148529053,0.2155906558036804,0.0,0.0,0.6695273518562317,254.5843963623047,262.0,-1.8288865089416504,-14335.0830078125,611.9076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70574951171875,308.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.7890625,18000.0,0.0,0.0,0.3231653273105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767362594604492,0.7767439484596252,-7.709643796260934e-06,0.0,0.0003279717057012,0.0,0.0,71.30470275878906,0.0,0.0,0.0,0.47554612159729,4.0,0.0,1.0
491580,293.1246337890625,297.1499938964844,293.1499938964844,0.1119229048490524,-2509.17431640625,304.1467590332031,0.5508474111557007,0.1670582443475723,0.1353784352540969,293.0116271972656,297.1499938964844,293.1499938964844,0.005019708070904,-394.2359008789063,296.8075561523437,0.3265099823474884,0.050000000745058,0.057181742042303,293.13983154296875,297.1499938964844,293.1499938964844,0.1673106402158737,-2692.79833984375,304.1473083496094,0.6227915287017822,0.2345029711723327,0.1709170639514923,293.1336669921875,297.1499938964844,293.1499938964844,0.2681172490119934,-5301.98388671875,304.1468505859375,0.7070241570472717,0.3460441529750824,0.3365383148193359,293.2412414550781,297.1499938964844,293.1499938964844,0.0044805817306041,-1683.3505859375,296.2509765625,0.3265099823474884,0.050000000745058,0.2712455689907074,291.1124572753906,291.1499938964844,259.755126953125,258.5376281738281,279.1235656738281,293.2413330078125,291.11236572265625,1.0,0.4536770582199096,0.7623732089996338,0.7623732089996338,1.0,1.0,-1.1943029165267944,0.5038762092590332,0.6904267072677612,0.2162500023841858,0.0,0.0,0.6746002435684204,257.4085998535156,250.0,-1.332180142402649,-14421.0380859375,619.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.244140625,18000.0,0.0,0.0,0.3252471387386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878558039665222,0.7878636121749878,-7.814488526491914e-06,0.0,0.0003300844982732,0.0,0.0,73.57215881347656,0.0,0.0,0.0,0.4802233278751373,4.0,0.0,1.0
491640,293.1246337890625,297.1499938964844,293.1499938964844,0.1119229048490524,-2509.17431640625,304.1467590332031,0.5508474111557007,0.1670582443475723,0.1353784352540969,293.0116271972656,297.1499938964844,293.1499938964844,0.005019708070904,-394.2359008789063,296.8075561523437,0.3265099823474884,0.050000000745058,0.057181742042303,293.13983154296875,297.1499938964844,293.1499938964844,0.1673106402158737,-2692.79833984375,304.1473083496094,0.6227915287017822,0.2345029711723327,0.1709170639514923,293.1336669921875,297.1499938964844,293.1499938964844,0.2681172490119934,-5301.98388671875,304.1468505859375,0.7070241570472717,0.3460441529750824,0.3365383148193359,293.2412414550781,297.1499938964844,293.1499938964844,0.0044805817306041,-1683.3505859375,296.2509765625,0.3265099823474884,0.050000000745058,0.2712455689907074,291.1124572753906,291.1499938964844,259.755126953125,258.5376281738281,279.1235656738281,293.2413330078125,291.11236572265625,1.0,0.4536770582199096,0.7623732089996338,0.7623732089996338,1.0,1.0,-1.1943029165267944,0.5038762092590332,0.6904267072677612,0.2162500023841858,0.0,0.0,0.6746002435684204,257.4085998535156,250.0,-1.332180142402649,-14421.0380859375,619.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.244140625,18000.0,0.0,0.0,0.3252471387386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878558039665222,0.7878636121749878,-7.814488526491914e-06,0.0,0.0003300844982732,0.0,0.0,73.57215881347656,0.0,0.0,0.0,0.4802233278751373,4.0,0.0,1.0
491700,293.1242980957031,297.1499938964844,293.1499938964844,0.1121925190091133,-2514.01416015625,304.1468505859375,0.551672101020813,0.1674430817365646,0.1356386393308639,293.00830078125,297.1499938964844,293.1499938964844,0.005048930644989,-396.3135070800781,296.8405456542969,0.3267306983470917,0.050000000745058,0.0571490414440631,293.1385498046875,297.1499938964844,293.1499938964844,0.1675902605056762,-2696.38818359375,304.14727783203125,0.6233845353126526,0.2348843067884445,0.1711453348398208,293.1331787109375,297.1499938964844,293.1499938964844,0.2683730721473694,-5305.93994140625,304.14697265625,0.7076244950294495,0.3463508784770965,0.336787074804306,293.2406616210937,297.1499938964844,293.1499938964844,0.0044648484326899,-1677.7664794921875,296.2366638183594,0.3267306983470917,0.050000000745058,0.2710904479026794,291.11236572265625,291.1499938964844,259.7084045410156,258.49835205078125,279.10369873046875,293.24072265625,291.112548828125,1.0,0.4528558850288391,0.762169599533081,0.762169599533081,1.0,1.0,-1.1950185298919678,0.5041695237159729,0.6908490061759949,0.2163801491260528,0.0,0.0,0.6771208047866821,256.5906066894531,250.0,0.131874531507492,-14458.4638671875,618.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688842773437,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.169921875,18000.0,0.0,0.0,0.3263135254383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793487548828125,0.7934954166412354,-7.868326065363362e-06,0.0,0.0003311667533125,0.0,0.0,74.74201202392578,0.0,0.0,0.0,0.4826012253761291,4.0,0.0,1.0
491760,293.12384033203125,297.1499938964844,293.1499938964844,0.112421840429306,-2518.09375,304.1470031738281,0.5530670881271362,0.1678569316864013,0.1358755081892013,293.0049133300781,297.1499938964844,293.1499938964844,0.0050737909041345,-398.0381164550781,296.875244140625,0.3273024260997772,0.050000000745058,0.0570651739835739,293.1371154785156,297.1499938964844,293.1499938964844,0.167833924293518,-2699.483642578125,304.1473388671875,0.624487042427063,0.2353097796440124,0.1713643372058868,293.132568359375,297.1499938964844,293.1499938964844,0.2685566246509552,-5308.70263671875,304.1471862792969,0.7088571190834045,0.346680074930191,0.3370023667812347,293.24005126953125,297.1499938964844,293.1499938964844,0.0044449209235608,-1670.555419921875,296.2236022949219,0.3273024260997772,0.050000000745058,0.2706926167011261,291.1139831542969,291.1499938964844,259.66180419921875,258.4591369628906,279.0841369628906,293.2401123046875,291.1144714355469,1.0,0.4512737095355987,0.7619604468345642,0.7619604468345642,1.0,1.0,-1.195296287536621,0.5042703151702881,0.6910260319709778,0.2163944989442825,0.0,0.0,0.6793691515922546,254.47052001953125,253.0,3.1019175052642822,-14492.3046875,614.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,308.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.8515625,18000.0,0.0,0.0,0.3273797333240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798905611038208,0.7989135384559631,-7.921549695311114e-06,0.0,0.0003322488337289,0.0,0.0,75.88819122314453,0.0,0.0,0.0,0.4848932027816772,4.0,0.0,1.0
491820,293.1229248046875,297.1499938964844,293.1499938964844,0.1130215600132942,-2528.83203125,304.1470031738281,0.5545271039009094,0.1687096506357193,0.1364953070878982,292.9980163574219,297.1499938964844,293.1499938964844,0.0051374579779803,-402.4861450195313,296.9470520019531,0.3275401294231415,0.050000000745058,0.0570306368172168,293.1341552734375,297.1499938964844,293.1499938964844,0.1685124039649963,-2708.181640625,304.1470947265625,0.6255322694778442,0.2362386584281921,0.1719705313444137,293.1313781738281,297.1499938964844,293.1499938964844,0.2690741717815399,-5316.70947265625,304.1472473144531,0.7097393274307251,0.3473675549030304,0.3376084566116333,293.2387390136719,297.1499938964844,293.1499938964844,0.0044158166274428,-1659.9832763671875,296.1983337402344,0.3275401294231415,0.050000000745058,0.2705287933349609,291.1179504394531,291.1499938964844,259.5692138671875,258.3810729980469,279.0443420410156,293.23883056640625,291.1181335449219,1.0,0.4510846138000488,0.7615421414375305,0.7615421414375305,1.0,1.0,-1.1973876953125,0.5051548480987549,0.6922327876091003,0.2167938500642776,0.0,0.0,0.6833308339118958,253.624755859375,256.0,3.608317852020264,-14566.3271484375,614.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64703369140625,308.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.037109375,18000.0,0.0,0.0,0.329493373632431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083194494247437,0.8083274364471436,-8.016862011572812e-06,0.0,0.0003343939024489,0.0,0.0,77.925048828125,0.0,0.0,0.0,0.4889225661754608,4.0,0.0,1.0
491880,293.1229248046875,297.1499938964844,293.1499938964844,0.1130215600132942,-2528.83203125,304.1470031738281,0.5545271039009094,0.1687096506357193,0.1364953070878982,292.9980163574219,297.1499938964844,293.1499938964844,0.0051374579779803,-402.4861450195313,296.9470520019531,0.3275401294231415,0.050000000745058,0.0570306368172168,293.1341552734375,297.1499938964844,293.1499938964844,0.1685124039649963,-2708.181640625,304.1470947265625,0.6255322694778442,0.2362386584281921,0.1719705313444137,293.1313781738281,297.1499938964844,293.1499938964844,0.2690741717815399,-5316.70947265625,304.1472473144531,0.7097393274307251,0.3473675549030304,0.3376084566116333,293.2387390136719,297.1499938964844,293.1499938964844,0.0044158166274428,-1659.9832763671875,296.1983337402344,0.3275401294231415,0.050000000745058,0.2705287933349609,291.1179504394531,291.1499938964844,259.5692138671875,258.3810729980469,279.0443420410156,293.23883056640625,291.1181335449219,1.0,0.4510846138000488,0.7615421414375305,0.7615421414375305,1.0,1.0,-1.1973876953125,0.5051548480987549,0.6922327876091003,0.2167938500642776,0.0,0.0,0.6833308339118958,253.624755859375,256.0,3.608317852020264,-14566.3271484375,614.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64703369140625,308.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.037109375,18000.0,0.0,0.0,0.329493373632431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083194494247437,0.8083274364471436,-8.016862011572812e-06,0.0,0.0003343939024489,0.0,0.0,77.925048828125,0.0,0.0,0.0,0.4889225661754608,4.0,0.0,1.0
491940,293.1221923828125,297.1499938964844,293.1499938964844,0.1136975586414337,-2540.992431640625,304.1468811035156,0.5552926063537598,0.1695448905229568,0.1371594369411468,292.9910583496094,297.1499938964844,293.1499938964844,0.0052110753022134,-407.6701965332031,297.0195617675781,0.3273371160030365,0.050000000745058,0.0570600889623165,293.1312866210937,297.1499938964844,293.1499938964844,0.1693467199802398,-2718.934814453125,304.14666748046875,0.6260247230529785,0.2372189313173294,0.1726670116186142,293.1302795410156,297.1499938964844,293.1499938964844,0.2697349190711975,-5327.08154296875,304.1470642089844,0.7098562717437744,0.3480585813522339,0.3382878303527832,293.2374267578125,297.1499938964844,293.1499938964844,0.0043930183164775,-1651.866455078125,296.1716003417969,0.3273371160030365,0.050000000745058,0.2706685066223144,291.11865234375,291.1499938964844,259.4778747558594,258.3038024902344,279.00469970703125,293.23748779296875,291.11865234375,1.0,0.4519048631191253,0.761123776435852,0.761123776435852,1.0,1.0,-1.2001798152923584,0.5063468217849731,0.6938329935073853,0.2173753827810287,0.0,0.0,0.687451183795929,254.40977478027344,259.0,1.3764349222183228,-14646.005859375,617.6298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64044189453125,308.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.69921875,18000.0,0.0,0.0,0.3315857946872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174586296081543,0.8174667358398438,-8.107238500087988e-06,0.0,0.0003365174052305,0.0,0.0,79.91702270507812,0.0,0.0,0.0,0.4928331673145294,4.0,0.0,1.0
492000,293.1221923828125,297.1499938964844,293.1499938964844,0.1136975586414337,-2540.992431640625,304.1468811035156,0.5552926063537598,0.1695448905229568,0.1371594369411468,292.9910583496094,297.1499938964844,293.1499938964844,0.0052110753022134,-407.6701965332031,297.0195617675781,0.3273371160030365,0.050000000745058,0.0570600889623165,293.1312866210937,297.1499938964844,293.1499938964844,0.1693467199802398,-2718.934814453125,304.14666748046875,0.6260247230529785,0.2372189313173294,0.1726670116186142,293.1302795410156,297.1499938964844,293.1499938964844,0.2697349190711975,-5327.08154296875,304.1470642089844,0.7098562717437744,0.3480585813522339,0.3382878303527832,293.2374267578125,297.1499938964844,293.1499938964844,0.0043930183164775,-1651.866455078125,296.1716003417969,0.3273371160030365,0.050000000745058,0.2706685066223144,291.11865234375,291.1499938964844,259.4778747558594,258.3038024902344,279.00469970703125,293.23748779296875,291.11865234375,1.0,0.4519048631191253,0.761123776435852,0.761123776435852,1.0,1.0,-1.2001798152923584,0.5063468217849731,0.6938329935073853,0.2173753827810287,0.0,0.0,0.687451183795929,254.40977478027344,259.0,1.3764349222183228,-14646.005859375,617.6298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64044189453125,308.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.69921875,18000.0,0.0,0.0,0.3315857946872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174586296081543,0.8174667358398438,-8.107238500087988e-06,0.0,0.0003365174052305,0.0,0.0,79.91702270507812,0.0,0.0,0.0,0.4928331673145294,4.0,0.0,1.0
492060,293.1216125488281,297.1499938964844,293.1499938964844,0.1143992468714714,-2553.610595703125,304.1467590332031,0.555670440196991,0.1703658699989318,0.1378396451473236,292.984130859375,297.1499938964844,293.1499938964844,0.0052911937236785,-413.29583740234375,297.0939636230469,0.326899915933609,0.050000000745058,0.0571240335702896,293.12860107421875,297.1499938964844,293.1499938964844,0.1702614277601242,-2730.7138671875,304.146240234375,0.6262266635894775,0.2382379025220871,0.1734176874160766,293.1293334960937,297.1499938964844,293.1499938964844,0.2704505920410156,-5338.3271484375,304.1468505859375,0.7095628380775452,0.3487495481967926,0.3390020132064819,293.236083984375,297.1499938964844,293.1499938964844,0.0043735867366194,-1645.002685546875,296.1447448730469,0.326899915933609,0.050000000745058,0.270971804857254,291.11846923828125,291.1499938964844,259.38836669921875,258.2278747558594,278.965576171875,293.2361755371094,291.1184387207031,1.0,0.453355610370636,0.7607100605964661,0.7607100605964661,1.0,1.0,-1.203339457511902,0.5077013969421387,0.6956380009651184,0.2180511653423309,0.0,0.0,0.6916635632514954,256.0736389160156,262.0,0.0242885053157806,-14730.0869140625,623.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371154785156,308.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17903.654296875,18000.0,0.0,0.0,0.3336646258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267854452133179,0.8267936706542969,-8.19990145828342e-06,0.0,0.0003386271710041,0.0,0.0,81.98389434814453,0.0,0.0,0.0,0.496830552816391,4.0,0.0,1.0
492120,293.1216125488281,297.1499938964844,293.1499938964844,0.1143992468714714,-2553.610595703125,304.1467590332031,0.555670440196991,0.1703658699989318,0.1378396451473236,292.984130859375,297.1499938964844,293.1499938964844,0.0052911937236785,-413.29583740234375,297.0939636230469,0.326899915933609,0.050000000745058,0.0571240335702896,293.12860107421875,297.1499938964844,293.1499938964844,0.1702614277601242,-2730.7138671875,304.146240234375,0.6262266635894775,0.2382379025220871,0.1734176874160766,293.1293334960937,297.1499938964844,293.1499938964844,0.2704505920410156,-5338.3271484375,304.1468505859375,0.7095628380775452,0.3487495481967926,0.3390020132064819,293.236083984375,297.1499938964844,293.1499938964844,0.0043735867366194,-1645.002685546875,296.1447448730469,0.326899915933609,0.050000000745058,0.270971804857254,291.11846923828125,291.1499938964844,259.38836669921875,258.2278747558594,278.965576171875,293.2361755371094,291.1184387207031,1.0,0.453355610370636,0.7607100605964661,0.7607100605964661,1.0,1.0,-1.203339457511902,0.5077013969421387,0.6956380009651184,0.2180511653423309,0.0,0.0,0.6916635632514954,256.0736389160156,262.0,0.0242885053157806,-14730.0869140625,623.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371154785156,308.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17903.654296875,18000.0,0.0,0.0,0.3336646258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267854452133179,0.8267936706542969,-8.19990145828342e-06,0.0,0.0003386271710041,0.0,0.0,81.98389434814453,0.0,0.0,0.0,0.496830552816391,4.0,0.0,1.0
492180,293.12115478515625,297.1499938964844,293.1499938964844,0.1151141673326492,-2566.450927734375,304.1466369628906,0.5558136701583862,0.1711765974760055,0.1385283023118972,292.9772644042969,297.1499938964844,293.1499938964844,0.0053764772601425,-419.2508239746094,297.1703796386719,0.3263261914253235,0.050000000745058,0.0572090037167072,293.1260986328125,297.1499938964844,293.1499938964844,0.1712309867143631,-2743.17626953125,304.1458740234375,0.6262617111206055,0.2392883598804474,0.1742070019245147,293.1285095214844,297.1499938964844,293.1499938964844,0.2711967229843139,-5350.03955078125,304.14666748046875,0.7090232372283936,0.3494405448436737,0.3397371172904968,293.2348022460937,297.1499938964844,293.1499938964844,0.0043562138453125,-1638.8914794921875,296.1181030273437,0.3263261914253235,0.050000000745058,0.2713748812675476,291.1179504394531,291.1499938964844,259.3011779785156,258.1536865234375,278.92730712890625,293.2348937988281,291.1178894042969,1.0,0.4551862180233001,0.7602963447570801,0.7602963447570801,1.0,1.0,-1.206727385520935,0.5091565251350403,0.6975708603858948,0.2187859416007995,0.0,0.0,0.6959710121154785,258.2734375,265.0,-0.5641660094261169,-14816.8720703125,630.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354064941406,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.072265625,18000.0,0.0,0.0,0.3357369005680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363263010978699,0.8363346457481384,-8.295672159874812e-06,0.0,0.0003407302720006,0.0,0.0,84.13807678222656,0.0,0.0,0.0,0.5009347796440125,4.0,0.0,1.0
492240,293.12115478515625,297.1499938964844,293.1499938964844,0.1151141673326492,-2566.450927734375,304.1466369628906,0.5558136701583862,0.1711765974760055,0.1385283023118972,292.9772644042969,297.1499938964844,293.1499938964844,0.0053764772601425,-419.2508239746094,297.1703796386719,0.3263261914253235,0.050000000745058,0.0572090037167072,293.1260986328125,297.1499938964844,293.1499938964844,0.1712309867143631,-2743.17626953125,304.1458740234375,0.6262617111206055,0.2392883598804474,0.1742070019245147,293.1285095214844,297.1499938964844,293.1499938964844,0.2711967229843139,-5350.03955078125,304.14666748046875,0.7090232372283936,0.3494405448436737,0.3397371172904968,293.2348022460937,297.1499938964844,293.1499938964844,0.0043562138453125,-1638.8914794921875,296.1181030273437,0.3263261914253235,0.050000000745058,0.2713748812675476,291.1179504394531,291.1499938964844,259.3011779785156,258.1536865234375,278.92730712890625,293.2348937988281,291.1178894042969,1.0,0.4551862180233001,0.7602963447570801,0.7602963447570801,1.0,1.0,-1.206727385520935,0.5091565251350403,0.6975708603858948,0.2187859416007995,0.0,0.0,0.6959710121154785,258.2734375,265.0,-0.5641660094261169,-14816.8720703125,630.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354064941406,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.072265625,18000.0,0.0,0.0,0.3357369005680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363263010978699,0.8363346457481384,-8.295672159874812e-06,0.0,0.0003407302720006,0.0,0.0,84.13807678222656,0.0,0.0,0.0,0.5009347796440125,4.0,0.0,1.0
492300,293.1209716796875,297.1499938964844,293.1499938964844,0.1154738739132881,-2572.9033203125,304.1466064453125,0.5558279752731323,0.1715788841247558,0.1388743221759796,292.973876953125,297.1499938964844,293.1499938964844,0.0054207476787269,-422.3255004882813,297.2093505859375,0.326007604598999,0.050000000745058,0.0572567097842693,293.1249084472656,297.1499938964844,293.1499938964844,0.171730637550354,-2749.587646484375,304.1457214355469,0.6262409687042236,0.2398237287998199,0.1746129095554351,293.1281433105469,297.1499938964844,293.1499938964844,0.2715758979320526,-5355.98193359375,304.1465759277344,0.7086935043334961,0.3497861623764038,0.3401100039482116,293.2341613769531,297.1499938964844,293.1499938964844,0.0043480540625751,-1636.0224609375,296.1049194335937,0.326007604598999,0.050000000745058,0.2716011703014374,291.11767578125,291.1499938964844,259.25860595703125,258.11737060546875,278.9085998535156,293.2342529296875,291.1176452636719,1.0,0.4561941921710968,0.7600895166397095,0.7600895166397095,1.0,1.0,-1.208479642868042,0.5099097490310669,0.6985699534416199,0.2191686332225799,0.0,0.0,0.6981507539749146,259.50640869140625,265.0,-0.6280930638313293,-14860.873046875,633.7550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6348571777344,308.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.90625,18000.0,0.0,0.0,0.3367722034454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411698937416077,0.8411782383918762,-8.344747584487777e-06,0.0,0.0003417809784878,0.0,0.0,85.24783325195312,0.0,0.0,0.0,0.5030244588851929,4.0,0.0,1.0
492360,293.12078857421875,297.1499938964844,293.1499938964844,0.1158339977264404,-2579.35693359375,304.1465759277344,0.555816113948822,0.1719792932271957,0.1392208635807037,292.97052001953125,297.1499938964844,293.1499938964844,0.0054659894667565,-425.4550476074219,297.2488708496094,0.3256755173206329,0.050000000745058,0.0573068372905254,293.123779296875,297.1499938964844,293.1499938964844,0.1722377091646194,-2756.08642578125,304.14556884765625,0.6262041926383972,0.2403644621372223,0.1750248074531555,293.1277770996094,297.1499938964844,293.1499938964844,0.2719570100307464,-5361.94873046875,304.1465148925781,0.7083365321159363,0.3501318395137787,0.3404853641986847,293.2335510253906,297.1499938964844,293.1499938964844,0.0043401406146585,-1633.2373046875,296.09185791015625,0.3256755173206329,0.050000000745058,0.2718389630317688,291.11749267578125,291.1499938964844,259.2168273925781,258.0816955566406,278.8902282714844,293.2336120605469,291.1174621582031,1.0,0.4572442770004272,0.7598703503608704,0.7598703503608704,1.0,1.0,-1.2102595567703247,0.5106733441352844,0.6995862126350403,0.2195570617914199,0.0,0.0,0.7003395557403564,260.8011779785156,268.0,-0.5780833959579468,-14905.044921875,637.6511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343994140625,308.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.953125,18000.0,0.0,0.0,0.3378075659275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8460477590560913,0.8460561633110046,-8.39450876810588e-06,0.0,0.0003428317431826,0.0,0.0,86.37674713134766,0.0,0.0,0.0,0.505133330821991,4.0,0.0,1.0
492420,293.1205139160156,297.1499938964844,293.1499938964844,0.1165532171726226,-2592.2265625,304.1465148925781,0.5557365417480469,0.1727749407291412,0.1399140954017639,292.9639587402344,297.1499938964844,293.1499938964844,0.0055591254495084,-431.8553771972656,297.3293762207031,0.3249854147434234,0.050000000745058,0.0574123449623584,293.1216735839844,297.1499938964844,293.1499938964844,0.1732651144266128,-2769.22900390625,304.1453552246094,0.626096248626709,0.2414540201425552,0.1758601516485214,293.1271667480469,297.1499938964844,293.1499938964844,0.2727208733558655,-5373.88671875,304.1463928222656,0.7075684070587158,0.350823312997818,0.3412414491176605,293.2323303222656,297.1499938964844,293.1499938964844,0.0043248566798865,-1627.8436279296875,296.0660705566406,0.3249854147434234,0.050000000745058,0.2723394632339477,291.1172790527344,291.1499938964844,259.1358337402344,258.01239013671875,278.8546142578125,293.2323913574219,291.1173095703125,1.0,0.4594328105449676,0.7594320774078369,0.7594320774078369,1.0,1.0,-1.2138761281967163,0.5122250318527222,0.7016510963439941,0.2203495353460312,0.0,0.0,0.7047166228294373,263.5247497558594,271.0,-0.2686522603034973,-14993.408203125,645.7872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336975097656,308.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.8984375,18000.0,0.0,0.0,0.3398783802986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558489680290222,0.8558574914932251,-8.495564543409273e-06,0.0,0.0003449333598837,0.0,0.0,88.67999267578125,0.0,0.0,0.0,0.5093838572502136,4.0,0.0,1.0
492480,293.1205139160156,297.1499938964844,293.1499938964844,0.1165532171726226,-2592.2265625,304.1465148925781,0.5557365417480469,0.1727749407291412,0.1399140954017639,292.9639587402344,297.1499938964844,293.1499938964844,0.0055591254495084,-431.8553771972656,297.3293762207031,0.3249854147434234,0.050000000745058,0.0574123449623584,293.1216735839844,297.1499938964844,293.1499938964844,0.1732651144266128,-2769.22900390625,304.1453552246094,0.626096248626709,0.2414540201425552,0.1758601516485214,293.1271667480469,297.1499938964844,293.1499938964844,0.2727208733558655,-5373.88671875,304.1463928222656,0.7075684070587158,0.350823312997818,0.3412414491176605,293.2323303222656,297.1499938964844,293.1499938964844,0.0043248566798865,-1627.8436279296875,296.0660705566406,0.3249854147434234,0.050000000745058,0.2723394632339477,291.1172790527344,291.1499938964844,259.1358337402344,258.01239013671875,278.8546142578125,293.2323913574219,291.1173095703125,1.0,0.4594328105449676,0.7594320774078369,0.7594320774078369,1.0,1.0,-1.2138761281967163,0.5122250318527222,0.7016510963439941,0.2203495353460312,0.0,0.0,0.7047166228294373,263.5247497558594,271.0,-0.2686522603034973,-14993.408203125,645.7872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336975097656,308.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.8984375,18000.0,0.0,0.0,0.3398783802986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558489680290222,0.8558574914932251,-8.495564543409273e-06,0.0,0.0003449333598837,0.0,0.0,88.67999267578125,0.0,0.0,0.0,0.5093838572502136,4.0,0.0,1.0
492540,293.1203308105469,297.1499938964844,293.1499938964844,0.117268718779087,-2605.004150390625,304.146484375,0.5556079149246216,0.1735632866621017,0.1406056582927703,292.9576110839844,297.1499938964844,293.1499938964844,0.0056555294431746,-438.4193420410156,297.41180419921875,0.3242770433425903,0.050000000745058,0.0575225427746772,293.11981201171875,297.1499938964844,293.1499938964844,0.1743002235889434,-2782.437255859375,304.1451721191406,0.6259578466415405,0.2425484955310821,0.1767032742500305,293.1266174316406,297.1499938964844,293.1499938964844,0.2734829187393188,-5385.7705078125,304.1463317871094,0.7067581415176392,0.351513922214508,0.3420017659664154,293.2311706542969,297.1499938964844,293.1499938964844,0.0043100789189338,-1622.6058349609375,296.0408020019531,0.3242770433425903,0.050000000745058,0.2728621661663055,291.117431640625,291.1499938964844,259.0587463378906,257.9462280273437,278.82061767578125,293.2312316894531,291.1174621582031,1.0,0.4616956114768982,0.7589938044548035,0.7589938044548035,1.0,1.0,-1.2175370454788208,0.5137959122657776,0.703741192817688,0.2211554646492004,0.0,0.0,0.7090535759925842,266.3678894042969,274.0,0.1715289950370788,-15081.0888671875,654.2413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333923339844,308.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.015625,18000.0,0.0,0.0,0.3419473171234131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656172156333923,0.86562579870224,-8.597703526902478e-06,0.0,0.000347033055732,0.0,0.0,91.02234649658205,0.0,0.0,0.0,0.5136374235153198,4.0,0.0,1.0
492600,293.1203308105469,297.1499938964844,293.1499938964844,0.117268718779087,-2605.004150390625,304.146484375,0.5556079149246216,0.1735632866621017,0.1406056582927703,292.9576110839844,297.1499938964844,293.1499938964844,0.0056555294431746,-438.4193420410156,297.41180419921875,0.3242770433425903,0.050000000745058,0.0575225427746772,293.11981201171875,297.1499938964844,293.1499938964844,0.1743002235889434,-2782.437255859375,304.1451721191406,0.6259578466415405,0.2425484955310821,0.1767032742500305,293.1266174316406,297.1499938964844,293.1499938964844,0.2734829187393188,-5385.7705078125,304.1463317871094,0.7067581415176392,0.351513922214508,0.3420017659664154,293.2311706542969,297.1499938964844,293.1499938964844,0.0043100789189338,-1622.6058349609375,296.0408020019531,0.3242770433425903,0.050000000745058,0.2728621661663055,291.117431640625,291.1499938964844,259.0587463378906,257.9462280273437,278.82061767578125,293.2312316894531,291.1174621582031,1.0,0.4616956114768982,0.7589938044548035,0.7589938044548035,1.0,1.0,-1.2175370454788208,0.5137959122657776,0.703741192817688,0.2211554646492004,0.0,0.0,0.7090535759925842,266.3678894042969,274.0,0.1715289950370788,-15081.0888671875,654.2413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333923339844,308.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.015625,18000.0,0.0,0.0,0.3419473171234131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656172156333923,0.86562579870224,-8.597703526902478e-06,0.0,0.000347033055732,0.0,0.0,91.02234649658205,0.0,0.0,0.0,0.5136374235153198,4.0,0.0,1.0
492660,293.12017822265625,297.1499938964844,293.1499938964844,0.1179775968194007,-2617.637939453125,304.146484375,0.5554490089416504,0.1743431091308593,0.1412932723760604,292.9514465332031,297.1499938964844,293.1499938964844,0.0057550151832401,-445.126708984375,297.4960021972656,0.3235633075237274,0.050000000745058,0.0576355755329132,293.1181640625,297.1499938964844,293.1499938964844,0.1753381192684173,-2795.650146484375,304.1450500488281,0.625804603099823,0.2436465471982956,0.1775510609149933,293.1261291503906,297.1499938964844,293.1499938964844,0.2742384076118469,-5397.52587890625,304.14630126953125,0.7059274315834045,0.3522018194198608,0.34276282787323,293.23004150390625,297.1499938964844,293.1499938964844,0.0042956252582371,-1617.456298828125,296.0160217285156,0.3235633075237274,0.050000000745058,0.2733983695507049,291.117919921875,291.1499938964844,258.986083984375,257.8836669921875,278.78857421875,293.2301025390625,291.1180114746094,1.0,0.4639981091022491,0.7585405707359314,0.7585405707359314,1.0,1.0,-1.2212185859680176,0.5153729915618896,0.7058455348014832,0.2219668328762054,0.0,0.0,0.7132983207702637,269.28338623046875,262.0,0.6820589303970337,-15167.408203125,662.9015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338195800781,308.4915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.365234375,18000.0,0.0,0.0,0.3440088629722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752376437187195,0.8752463459968567,-8.699709724169225e-06,0.0,0.0003491252718959,0.0,0.0,93.37574768066406,0.0,0.0,0.0,0.5178430676460266,4.0,0.0,1.0
492720,293.12017822265625,297.1499938964844,293.1499938964844,0.1179775968194007,-2617.637939453125,304.146484375,0.5554490089416504,0.1743431091308593,0.1412932723760604,292.9514465332031,297.1499938964844,293.1499938964844,0.0057550151832401,-445.126708984375,297.4960021972656,0.3235633075237274,0.050000000745058,0.0576355755329132,293.1181640625,297.1499938964844,293.1499938964844,0.1753381192684173,-2795.650146484375,304.1450500488281,0.625804603099823,0.2436465471982956,0.1775510609149933,293.1261291503906,297.1499938964844,293.1499938964844,0.2742384076118469,-5397.52587890625,304.14630126953125,0.7059274315834045,0.3522018194198608,0.34276282787323,293.23004150390625,297.1499938964844,293.1499938964844,0.0042956252582371,-1617.456298828125,296.0160217285156,0.3235633075237274,0.050000000745058,0.2733983695507049,291.117919921875,291.1499938964844,258.986083984375,257.8836669921875,278.78857421875,293.2301025390625,291.1180114746094,1.0,0.4639981091022491,0.7585405707359314,0.7585405707359314,1.0,1.0,-1.2212185859680176,0.5153729915618896,0.7058455348014832,0.2219668328762054,0.0,0.0,0.7132983207702637,269.28338623046875,262.0,0.6820589303970337,-15167.408203125,662.9015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338195800781,308.4915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.365234375,18000.0,0.0,0.0,0.3440088629722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752376437187195,0.8752463459968567,-8.699709724169225e-06,0.0,0.0003491252718959,0.0,0.0,93.37574768066406,0.0,0.0,0.0,0.5178430676460266,4.0,0.0,1.0
492780,293.1198425292969,297.1499938964844,293.1499938964844,0.1184670329093933,-2626.206787109375,304.1468505859375,0.5576304793357849,0.1751661598682403,0.1418109983205795,292.9454345703125,297.1499938964844,293.1499938964844,0.0058315666392445,-450.0789794921875,297.5841064453125,0.3243056237697601,0.050000000745058,0.0575180165469646,293.11651611328125,297.1499938964844,293.1499938964844,0.1761266142129898,-2805.527587890625,304.1454162597656,0.6277095079421997,0.2447902411222458,0.1782480329275131,293.12554931640625,297.1499938964844,293.1499938964844,0.2746792435646057,-5404.09423828125,304.1468200683594,0.7077612280845642,0.352921724319458,0.3433095216751098,293.2289123535156,297.1499938964844,293.1499938964844,0.0042640278115868,-1605.7567138671875,295.9942626953125,0.3243056237697601,0.050000000745058,0.2728407084941864,291.1224975585937,291.1499938964844,258.9183349609375,257.8251647949219,278.8018493652344,293.2289733886719,291.1247863769531,1.0,0.4616625905036926,0.7467268705368042,0.7467268705368042,1.0,1.0,-1.2226332426071167,0.5142543911933899,0.7083788514137268,0.220546007156372,0.0,0.0,0.7168129086494446,266.326904296875,265.0,14.028937339782717,-15213.46875,657.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63934326171875,308.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.841796875,18000.0,0.0,0.0,0.3460118472576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842823505401611,0.8842911720275879,-8.798492672212888e-06,0.0,0.0003511580580379,0.0,0.0,95.64372253417967,0.0,0.0,0.0,0.521798312664032,4.0,0.0,1.0
492840,293.1198425292969,297.1499938964844,293.1499938964844,0.1184670329093933,-2626.206787109375,304.1468505859375,0.5576304793357849,0.1751661598682403,0.1418109983205795,292.9454345703125,297.1499938964844,293.1499938964844,0.0058315666392445,-450.0789794921875,297.5841064453125,0.3243056237697601,0.050000000745058,0.0575180165469646,293.11651611328125,297.1499938964844,293.1499938964844,0.1761266142129898,-2805.527587890625,304.1454162597656,0.6277095079421997,0.2447902411222458,0.1782480329275131,293.12554931640625,297.1499938964844,293.1499938964844,0.2746792435646057,-5404.09423828125,304.1468200683594,0.7077612280845642,0.352921724319458,0.3433095216751098,293.2289123535156,297.1499938964844,293.1499938964844,0.0042640278115868,-1605.7567138671875,295.9942626953125,0.3243056237697601,0.050000000745058,0.2728407084941864,291.1224975585937,291.1499938964844,258.9183349609375,257.8251647949219,278.8018493652344,293.2289733886719,291.1247863769531,1.0,0.4616625905036926,0.7467268705368042,0.7467268705368042,1.0,1.0,-1.2226332426071167,0.5142543911933899,0.7083788514137268,0.220546007156372,0.0,0.0,0.7168129086494446,266.326904296875,265.0,14.028937339782717,-15213.46875,657.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63934326171875,308.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.841796875,18000.0,0.0,0.0,0.3460118472576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842823505401611,0.8842911720275879,-8.798492672212888e-06,0.0,0.0003511580580379,0.0,0.0,95.64372253417967,0.0,0.0,0.0,0.521798312664032,4.0,0.0,1.0
492900,293.1195983886719,297.1499938964844,293.1499938964844,0.1186003983020782,-2628.2451171875,304.1471862792969,0.5584648847579956,0.1755990833044052,0.1421155780553817,292.9424743652344,297.1499938964844,293.1499938964844,0.0058700889348983,-452.3074035644531,297.6361999511719,0.3244939148426056,0.050000000745058,0.0574885383248329,293.1156616210937,297.1499938964844,293.1499938964844,0.1763330399990081,-2807.83251953125,304.1458740234375,0.6284250020980835,0.2453833669424057,0.178637146949768,293.125244140625,297.1499938964844,293.1499938964844,0.2745769023895263,-5401.93603515625,304.1475830078125,0.7083567976951599,0.3532959818840027,0.3436310291290283,293.2283630371094,297.1499938964844,293.1499938964844,0.0042484113946557,-1599.0665283203125,295.9927978515625,0.3244939148426056,0.050000000745058,0.2727008759975433,291.13970947265625,291.1499938964844,258.886474609375,257.7975769042969,278.84649658203125,293.2284240722656,291.1439208984375,1.0,0.4614534974098205,0.7349140644073486,0.7349140644073486,1.0,1.0,-1.2237123250961304,0.5126403570175171,0.7110719680786133,0.2186954170465469,0.0,0.0,0.7158347368240356,265.5955505371094,265.0,33.96710205078125,-15215.80078125,657.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6510009765625,308.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.203125,18000.0,0.0,0.0,0.3469060659408569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862329721450806,0.8862417936325073,-8.830401384329889e-06,0.0,0.0003520655736792,0.0,0.0,96.22222137451172,0.0,0.0,0.0,0.5226214528083801,4.0,0.0,1.0
492960,293.119384765625,297.1499938964844,293.1499938964844,0.1187348067760467,-2630.289306640625,304.1474304199219,0.5590368509292603,0.1760212332010269,0.1424382328987121,292.93963623046875,297.1499938964844,293.1499938964844,0.0059102484956383,-454.6149291992188,297.68975830078125,0.3245201408863067,0.050000000745058,0.057484433054924,293.1148681640625,297.1499938964844,293.1499938964844,0.1765354573726654,-2810.0830078125,304.146240234375,0.6289138197898865,0.2459713518619537,0.1790454387664795,293.1249694824219,297.1499938964844,293.1499938964844,0.2744530141353607,-5399.4619140625,304.14825439453125,0.708655595779419,0.3536629676818847,0.3439755737781524,293.2278747558594,297.1499938964844,293.1499938964844,0.0042330538854002,-1592.3955078125,295.9930114746094,0.3245201408863067,0.050000000745058,0.2726814150810241,291.1596069335937,291.1499938964844,258.8560791015625,257.77117919921875,278.8877258300781,293.2279357910156,291.1632385253906,1.0,0.4615305662155151,0.7249101996421814,0.7249101996421814,1.0,1.0,-1.2250431776046753,0.5112772583961487,0.7137659192085266,0.2170553654432296,0.0,0.0,0.7131913900375366,265.5106811523437,268.0,42.22916793823242,-15205.576171875,657.7711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6707458496094,308.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.306640625,18000.0,0.0,0.0,0.3476883172988891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838666081428528,0.8838754296302795,-8.822176823741756e-06,0.0,0.0003528594679664,0.0,0.0,95.76490783691406,0.0,0.0,0.0,0.5216554403305054,4.0,0.0,1.0
493020,293.1192321777344,297.1499938964844,293.1499938964844,0.1191272363066673,-2636.81298828125,304.14764404296875,0.5597372651100159,0.1768330484628677,0.1430905610322952,292.93414306640625,297.1499938964844,293.1499938964844,0.0059991641901433,-459.9641418457031,297.79156494140625,0.3243211507797241,0.050000000745058,0.0575155392289161,293.1135559082031,297.1499938964844,293.1499938964844,0.1771347522735595,-2817.2919921875,304.146484375,0.6295249462127686,0.2471313327550888,0.1798800975084304,293.12457275390625,297.1499938964844,293.1499938964844,0.2744894325733185,-5399.4150390625,304.14874267578125,0.7087829113006592,0.3543772399425506,0.3446847796440124,293.2270202636719,297.1499938964844,293.1499938964844,0.0042071416974067,-1581.50244140625,295.9860534667969,0.3243211507797241,0.050000000745058,0.2728289663791656,291.18768310546875,291.1499938964844,258.7997741699219,257.7221984863281,278.9578552246094,293.2270812988281,291.189697265625,1.0,0.4623841047286987,0.7093428373336792,0.7093428373336792,1.0,1.0,-1.228031873703003,0.5091959238052368,0.7188358902931213,0.2143593281507492,0.0,0.0,0.7061142921447754,266.3414001464844,271.0,35.68349838256836,-15169.9296875,661.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,308.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.517578125,18000.0,0.0,0.0,0.348821759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715746402740479,0.8715833425521851,-8.714259820408188e-06,0.0,0.0003540097386576,0.0,0.0,92.89730834960938,0.0,0.0,0.0,0.516446590423584,4.0,0.0,1.0
493080,293.1192321777344,297.1499938964844,293.1499938964844,0.1191272363066673,-2636.81298828125,304.14764404296875,0.5597372651100159,0.1768330484628677,0.1430905610322952,292.93414306640625,297.1499938964844,293.1499938964844,0.0059991641901433,-459.9641418457031,297.79156494140625,0.3243211507797241,0.050000000745058,0.0575155392289161,293.1135559082031,297.1499938964844,293.1499938964844,0.1771347522735595,-2817.2919921875,304.146484375,0.6295249462127686,0.2471313327550888,0.1798800975084304,293.12457275390625,297.1499938964844,293.1499938964844,0.2744894325733185,-5399.4150390625,304.14874267578125,0.7087829113006592,0.3543772399425506,0.3446847796440124,293.2270202636719,297.1499938964844,293.1499938964844,0.0042071416974067,-1581.50244140625,295.9860534667969,0.3243211507797241,0.050000000745058,0.2728289663791656,291.18768310546875,291.1499938964844,258.7997741699219,257.7221984863281,278.9578552246094,293.2270812988281,291.189697265625,1.0,0.4623841047286987,0.7093428373336792,0.7093428373336792,1.0,1.0,-1.228031873703003,0.5091959238052368,0.7188358902931213,0.2143593281507492,0.0,0.0,0.7061142921447754,266.3414001464844,271.0,35.68349838256836,-15169.9296875,661.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,308.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.517578125,18000.0,0.0,0.0,0.348821759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715746402740479,0.8715833425521851,-8.714259820408188e-06,0.0,0.0003540097386576,0.0,0.0,92.89730834960938,0.0,0.0,0.0,0.516446590423584,4.0,0.0,1.0
