time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.1192321777344,297.1499938964844,293.1499938964844,0.1196652501821518,-2646.192138671875,304.14752197265625,0.5600371360778809,0.1776091307401657,0.1437418311834335,292.9289245605469,297.1499938964844,293.1499938964844,0.0060986201278865,-466.1944274902344,297.8870544433594,0.3239041864871979,0.050000000745058,0.0575812421739101,293.1124572753906,297.1499938964844,293.1499938964844,0.1779693961143493,-2827.744384765625,304.1462707519531,0.6298116445541382,0.2482752799987793,0.1807279884815216,293.12432861328125,297.1499938964844,293.1499938964844,0.2748772799968719,-5405.32470703125,304.14849853515625,0.7084978818893433,0.3550703525543213,0.3454074263572693,293.22625732421875,297.1499938964844,293.1499938964844,0.0041866865940392,-1573.439208984375,295.9700012207031,0.3239041864871979,0.050000000745058,0.2731406390666961,291.2010498046875,291.1499938964844,258.75,257.6786804199219,279.01129150390625,293.226318359375,291.20172119140625,1.0,0.4638477265834808,0.6982730627059937,0.6982730627059937,1.0,1.0,-1.231289625167847,0.507910966873169,0.7233786582946777,0.2124107480049133,0.0,0.0,0.698279082775116,268.05255126953125,274.0,19.591285705566406,-15134.568359375,667.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,308.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.177734375,18000.0,0.0,0.0,0.3493334054946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549520969390869,0.8549606800079346,-8.548727237212006e-06,0.0,0.0003545290092006,0.0,0.0,88.95140075683594,0.0,0.0,0.0,0.5092986226081848,4.0,0.0,1.0
493200,293.1192321777344,297.1499938964844,293.1499938964844,0.1196652501821518,-2646.192138671875,304.14752197265625,0.5600371360778809,0.1776091307401657,0.1437418311834335,292.9289245605469,297.1499938964844,293.1499938964844,0.0060986201278865,-466.1944274902344,297.8870544433594,0.3239041864871979,0.050000000745058,0.0575812421739101,293.1124572753906,297.1499938964844,293.1499938964844,0.1779693961143493,-2827.744384765625,304.1462707519531,0.6298116445541382,0.2482752799987793,0.1807279884815216,293.12432861328125,297.1499938964844,293.1499938964844,0.2748772799968719,-5405.32470703125,304.14849853515625,0.7084978818893433,0.3550703525543213,0.3454074263572693,293.22625732421875,297.1499938964844,293.1499938964844,0.0041866865940392,-1573.439208984375,295.9700012207031,0.3239041864871979,0.050000000745058,0.2731406390666961,291.2010498046875,291.1499938964844,258.75,257.6786804199219,279.01129150390625,293.226318359375,291.20172119140625,1.0,0.4638477265834808,0.6982730627059937,0.6982730627059937,1.0,1.0,-1.231289625167847,0.507910966873169,0.7233786582946777,0.2124107480049133,0.0,0.0,0.698279082775116,268.05255126953125,274.0,19.591285705566406,-15134.568359375,667.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,308.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.177734375,18000.0,0.0,0.0,0.3493334054946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549520969390869,0.8549606800079346,-8.548727237212006e-06,0.0,0.0003545290092006,0.0,0.0,88.95140075683594,0.0,0.0,0.0,0.5092986226081848,4.0,0.0,1.0
493260,293.1189880371094,297.1499938964844,293.1499938964844,0.1203553304076194,-2658.475830078125,304.1471862792969,0.5601598620414734,0.178440973162651,0.1444257199764251,292.9234313964844,297.1499938964844,293.1499938964844,0.0062085315585136,-473.230712890625,297.9793395996094,0.3233650624752044,0.050000000745058,0.0576672330498695,293.11114501953125,297.1499938964844,293.1499938964844,0.1790345758199691,-2841.30615234375,304.1457214355469,0.6299493312835693,0.2494936138391494,0.1816185861825943,293.123779296875,297.1499938964844,293.1499938964844,0.2755915224552154,-5416.65283203125,304.1477966308594,0.7080065608024597,0.3558299541473388,0.3461811244487762,293.2250061035156,297.1499938964844,293.1499938964844,0.0041716969572007,-1568.0174560546875,295.9481506347656,0.3233650624752044,0.050000000745058,0.2735485136508941,291.20269775390625,291.1499938964844,258.7042236328125,257.6383972167969,279.049560546875,293.22509765625,291.2023620605469,1.0,0.4656763672828674,0.6902594566345215,0.6902594566345215,1.0,1.0,-1.234845757484436,0.5073321461677551,0.7275135517120361,0.2111139893531799,0.0,0.0,0.691041111946106,270.2820739746094,277.0,3.994123935699463,-15110.8115234375,674.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,308.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.294921875,18000.0,0.0,0.0,0.3492623567581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380110263824463,0.8380194306373596,-8.374138815270271e-06,0.0,0.0003544568899087,0.0,0.0,84.98948669433594,0.0,0.0,0.0,0.5020028948783875,4.0,0.0,1.0
493320,293.1189880371094,297.1499938964844,293.1499938964844,0.1203553304076194,-2658.475830078125,304.1471862792969,0.5601598620414734,0.178440973162651,0.1444257199764251,292.9234313964844,297.1499938964844,293.1499938964844,0.0062085315585136,-473.230712890625,297.9793395996094,0.3233650624752044,0.050000000745058,0.0576672330498695,293.11114501953125,297.1499938964844,293.1499938964844,0.1790345758199691,-2841.30615234375,304.1457214355469,0.6299493312835693,0.2494936138391494,0.1816185861825943,293.123779296875,297.1499938964844,293.1499938964844,0.2755915224552154,-5416.65283203125,304.1477966308594,0.7080065608024597,0.3558299541473388,0.3461811244487762,293.2250061035156,297.1499938964844,293.1499938964844,0.0041716969572007,-1568.0174560546875,295.9481506347656,0.3233650624752044,0.050000000745058,0.2735485136508941,291.20269775390625,291.1499938964844,258.7042236328125,257.6383972167969,279.049560546875,293.22509765625,291.2023620605469,1.0,0.4656763672828674,0.6902594566345215,0.6902594566345215,1.0,1.0,-1.234845757484436,0.5073321461677551,0.7275135517120361,0.2111139893531799,0.0,0.0,0.691041111946106,270.2820739746094,277.0,3.994123935699463,-15110.8115234375,674.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,308.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.294921875,18000.0,0.0,0.0,0.3492623567581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380110263824463,0.8380194306373596,-8.374138815270271e-06,0.0,0.0003544568899087,0.0,0.0,84.98948669433594,0.0,0.0,0.0,0.5020028948783875,4.0,0.0,1.0
493380,293.1183776855469,297.1499938964844,293.1499938964844,0.1212097033858299,-2673.80615234375,304.1466979980469,0.5602791905403137,0.1793498247861862,0.1451867967844009,292.9173278808594,297.1499938964844,293.1499938964844,0.0063279005698859,-480.9308166503906,298.0712890625,0.3227621614933014,0.050000000745058,0.0577647797763347,293.1094665527344,297.1499938964844,293.1499938964844,0.1803335547447204,-2857.943359375,304.1449890136719,0.6300719976425171,0.2508128881454468,0.1825953274965286,293.12286376953125,297.1499938964844,293.1499938964844,0.276609718799591,-5432.9150390625,304.1468505859375,0.7074601650238037,0.3566795587539673,0.3470616936683655,293.2229309082031,297.1499938964844,293.1499938964844,0.0041615357622504,-1564.799072265625,295.9237365722656,0.3227621614933014,0.050000000745058,0.2740112543106079,291.19610595703125,291.1499938964844,258.6595764160156,257.5987548828125,279.0755615234375,293.2230834960937,291.1951904296875,1.0,0.4677288234233856,0.6841975450515747,0.6841975450515747,1.0,1.0,-1.2388222217559814,0.5073499083518982,0.731472373008728,0.2103399187326431,0.0,0.0,0.6852732300758362,272.8110046386719,280.0,-7.550015926361084,-15104.474609375,682.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.818359375,18000.0,0.0,0.0,0.3487307131290436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234286308288574,0.8234368562698364,-8.220801646530163e-06,0.0,0.0003539173339959,0.0,0.0,81.64132690429688,0.0,0.0,0.0,0.4957230389118194,4.0,0.0,1.0
493440,293.1183776855469,297.1499938964844,293.1499938964844,0.1212097033858299,-2673.80615234375,304.1466979980469,0.5602791905403137,0.1793498247861862,0.1451867967844009,292.9173278808594,297.1499938964844,293.1499938964844,0.0063279005698859,-480.9308166503906,298.0712890625,0.3227621614933014,0.050000000745058,0.0577647797763347,293.1094665527344,297.1499938964844,293.1499938964844,0.1803335547447204,-2857.943359375,304.1449890136719,0.6300719976425171,0.2508128881454468,0.1825953274965286,293.12286376953125,297.1499938964844,293.1499938964844,0.276609718799591,-5432.9150390625,304.1468505859375,0.7074601650238037,0.3566795587539673,0.3470616936683655,293.2229309082031,297.1499938964844,293.1499938964844,0.0041615357622504,-1564.799072265625,295.9237365722656,0.3227621614933014,0.050000000745058,0.2740112543106079,291.19610595703125,291.1499938964844,258.6595764160156,257.5987548828125,279.0755615234375,293.2230834960937,291.1951904296875,1.0,0.4677288234233856,0.6841975450515747,0.6841975450515747,1.0,1.0,-1.2388222217559814,0.5073499083518982,0.731472373008728,0.2103399187326431,0.0,0.0,0.6852732300758362,272.8110046386719,280.0,-7.550015926361084,-15104.474609375,682.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.818359375,18000.0,0.0,0.0,0.3487307131290436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234286308288574,0.8234368562698364,-8.220801646530163e-06,0.0,0.0003539173339959,0.0,0.0,81.64132690429688,0.0,0.0,0.0,0.4957230389118194,4.0,0.0,1.0
493500,293.1180419921875,297.1499938964844,293.1499938964844,0.1216712594032287,-2682.09716796875,304.1464538574219,0.5603300929069519,0.1798164248466491,0.1455818116664886,292.91412353515625,297.1499938964844,293.1499938964844,0.0063907331787049,-484.9761657714844,298.11767578125,0.3224459886550903,0.050000000745058,0.0578165352344512,293.108642578125,297.1499938964844,293.1499938964844,0.1810370236635208,-2866.954833984375,304.1446228027344,0.6301275491714478,0.2514938712120056,0.1831034570932388,293.12237548828125,297.1499938964844,293.1499938964844,0.277186632156372,-5442.1171875,304.1463623046875,0.7071706056594849,0.3571203947067261,0.3475240767002105,293.2216796875,297.1499938964844,293.1499938964844,0.004157805815339,-1563.774169921875,295.9112854003906,0.3224459886550903,0.050000000745058,0.2742567360401153,291.1910400390625,291.1499938964844,258.6376342773437,257.57916259765625,279.0851135253906,293.2218322753906,291.1899719238281,1.0,0.4688097834587097,0.6816838979721069,0.6816838979721069,1.0,1.0,-1.2409018278121948,0.5075163841247559,0.733385443687439,0.2100955992937088,0.0,0.0,0.6830456256866455,274.1524353027344,280.0,-11.257844924926758,-15107.5830078125,687.3046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,308.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.173828125,18000.0,0.0,0.0,0.3483412861824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174880146980286,0.8174961805343628,-8.157390766427852e-06,0.0,0.0003535221039783,0.0,0.0,80.29295349121094,0.0,0.0,0.0,0.4931620061397552,4.0,0.0,1.0
493560,293.1177062988281,297.1499938964844,293.1499938964844,0.1221450865268707,-2690.603271484375,304.146240234375,0.5603749752044678,0.1802875399589538,0.1459821909666061,292.9108581542969,297.1499938964844,293.1499938964844,0.0064551723189651,-489.1070556640625,298.16455078125,0.3221237659454345,0.050000000745058,0.0578697063028812,293.1077880859375,297.1499938964844,293.1499938964844,0.1817619353532791,-2876.231201171875,304.144287109375,0.6301801204681396,0.2521848380565643,0.1836204528808593,293.12188720703125,297.1499938964844,293.1499938964844,0.2777880132198334,-5451.68798828125,304.1459350585937,0.706872820854187,0.35756716132164,0.3479947745800018,293.2203063964844,297.1499938964844,293.1499938964844,0.0041547822766005,-1563.0330810546875,295.89898681640625,0.3221237659454345,0.050000000745058,0.2745089828968048,291.1854248046875,291.1499938964844,258.615966796875,257.5597229003906,279.0929260253906,293.220458984375,291.1842956542969,1.0,0.4699155390262604,0.6794254779815674,0.6794254779815674,1.0,1.0,-1.2430193424224854,0.5077593922615051,0.735260009765625,0.2099222838878631,0.0,0.0,0.6812475919723511,275.530517578125,283.0,-13.74350643157959,-15114.1904296875,691.7648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,308.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.544921875,18000.0,0.0,0.0,0.3478995263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125098347663879,0.8125179409980774,-8.103676918835845e-06,0.0,0.0003530737885739,0.0,0.0,79.16889190673828,0.0,0.0,0.0,0.4910134673118591,4.0,0.0,1.0
493620,293.1170349121094,297.1499938964844,293.1499938964844,0.1231128945946693,-2707.947509765625,304.1458740234375,0.5604506134986877,0.1812382191419601,0.1467933356761932,292.9042053222656,297.1499938964844,293.1499938964844,0.0065886639058589,-497.5863952636719,298.2602233886719,0.3214685618877411,0.050000000745058,0.0579791776835918,293.1061096191406,297.1499938964844,293.1499938964844,0.1832521259784698,-2895.256103515625,304.1437072753906,0.6302806735038757,0.2535899877548218,0.1846746504306793,293.1209411621094,297.1499938964844,293.1499938964844,0.2790295779705047,-5471.37060546875,304.1452331542969,0.7062597870826721,0.3584714531898498,0.3489518165588379,293.2173156738281,297.1499938964844,293.1499938964844,0.0041503701359033,-1562.168212890625,295.8754577636719,0.3214685618877411,0.050000000745058,0.275028258562088,291.1736145019531,291.1499938964844,258.57330322265625,257.5212707519531,279.1045227050781,293.2174987792969,291.1724853515625,1.0,0.4721788763999939,0.6754968166351318,0.6754968166351318,1.0,1.0,-1.2473337650299072,0.5084212422370911,0.7389125227928162,0.2097413390874862,0.0,0.0,0.6788879036903381,278.3672180175781,286.0,-15.97856903076172,-15135.90234375,700.9502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,308.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.59765625,18000.0,0.0,0.0,0.3469407558441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054074048995972,0.8054154515266418,-8.025088391150348e-06,0.0,0.0003521007893141,0.0,0.0,77.56688690185547,0.0,0.0,0.0,0.4879374802112579,4.0,0.0,1.0
493680,293.1170349121094,297.1499938964844,293.1499938964844,0.1231128945946693,-2707.947509765625,304.1458740234375,0.5604506134986877,0.1812382191419601,0.1467933356761932,292.9042053222656,297.1499938964844,293.1499938964844,0.0065886639058589,-497.5863952636719,298.2602233886719,0.3214685618877411,0.050000000745058,0.0579791776835918,293.1061096191406,297.1499938964844,293.1499938964844,0.1832521259784698,-2895.256103515625,304.1437072753906,0.6302806735038757,0.2535899877548218,0.1846746504306793,293.1209411621094,297.1499938964844,293.1499938964844,0.2790295779705047,-5471.37060546875,304.1452331542969,0.7062597870826721,0.3584714531898498,0.3489518165588379,293.2173156738281,297.1499938964844,293.1499938964844,0.0041503701359033,-1562.168212890625,295.8754577636719,0.3214685618877411,0.050000000745058,0.275028258562088,291.1736145019531,291.1499938964844,258.57330322265625,257.5212707519531,279.1045227050781,293.2174987792969,291.1724853515625,1.0,0.4721788763999939,0.6754968166351318,0.6754968166351318,1.0,1.0,-1.2473337650299072,0.5084212422370911,0.7389125227928162,0.2097413390874862,0.0,0.0,0.6788879036903381,278.3672180175781,286.0,-15.97856903076172,-15135.90234375,700.9502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,308.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.59765625,18000.0,0.0,0.0,0.3469407558441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054074048995972,0.8054154515266418,-8.025088391150348e-06,0.0,0.0003521007893141,0.0,0.0,77.56688690185547,0.0,0.0,0.0,0.4879374802112579,4.0,0.0,1.0
493740,293.116455078125,297.1499938964844,293.1499938964844,0.1240904107689857,-2725.4130859375,304.1456298828125,0.5605131387710571,0.1821944117546081,0.1476122289896011,292.8974914550781,297.1499938964844,293.1499938964844,0.0067279539071023,-506.302734375,298.3587341308594,0.3208076357841491,0.050000000745058,0.0580914691090583,293.10455322265625,297.1499938964844,293.1499938964844,0.1847710162401199,-2914.578857421875,304.1432800292969,0.630380392074585,0.2550183832645416,0.1857486814260482,293.1200866699219,297.1499938964844,293.1499938964844,0.280287504196167,-5491.2080078125,304.14471435546875,0.7056335806846619,0.3593830168247223,0.349920392036438,293.21405029296875,297.1499938964844,293.1499938964844,0.0041476218029856,-1561.88330078125,295.853759765625,0.3208076357841491,0.050000000745058,0.2755609154701233,291.162109375,291.1499938964844,258.5315246582031,257.4833374023437,279.1122436523437,293.2142639160156,291.1610412597656,1.0,0.4744852185249328,0.6721367239952087,0.6721367239952087,1.0,1.0,-1.251716136932373,0.5092508792877197,0.7424652576446533,0.2097218036651611,0.0,0.0,0.6780586838722229,281.2767944335937,274.0,-15.949902534484863,-15166.046875,710.3910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,308.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5078125,18000.0,0.0,0.0,0.3460058569908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019003868103027,0.8019083738327026,-7.982697752595413e-06,0.0,0.0003511519753374,0.0,0.0,76.75679779052734,0.0,0.0,0.0,0.4863960444927215,4.0,0.0,1.0
493800,293.116455078125,297.1499938964844,293.1499938964844,0.1240904107689857,-2725.4130859375,304.1456298828125,0.5605131387710571,0.1821944117546081,0.1476122289896011,292.8974914550781,297.1499938964844,293.1499938964844,0.0067279539071023,-506.302734375,298.3587341308594,0.3208076357841491,0.050000000745058,0.0580914691090583,293.10455322265625,297.1499938964844,293.1499938964844,0.1847710162401199,-2914.578857421875,304.1432800292969,0.630380392074585,0.2550183832645416,0.1857486814260482,293.1200866699219,297.1499938964844,293.1499938964844,0.280287504196167,-5491.2080078125,304.14471435546875,0.7056335806846619,0.3593830168247223,0.349920392036438,293.21405029296875,297.1499938964844,293.1499938964844,0.0041476218029856,-1561.88330078125,295.853759765625,0.3208076357841491,0.050000000745058,0.2755609154701233,291.162109375,291.1499938964844,258.5315246582031,257.4833374023437,279.1122436523437,293.2142639160156,291.1610412597656,1.0,0.4744852185249328,0.6721367239952087,0.6721367239952087,1.0,1.0,-1.251716136932373,0.5092508792877197,0.7424652576446533,0.2097218036651611,0.0,0.0,0.6780586838722229,281.2767944335937,274.0,-15.949902534484863,-15166.046875,710.3910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,308.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5078125,18000.0,0.0,0.0,0.3460058569908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019003868103027,0.8019083738327026,-7.982697752595413e-06,0.0,0.0003511519753374,0.0,0.0,76.75679779052734,0.0,0.0,0.0,0.4863960444927215,4.0,0.0,1.0
493860,293.1156616210937,297.1499938964844,293.1499938964844,0.1248711347579956,-2739.26220703125,304.1457824707031,0.562868058681488,0.1832052916288375,0.1482677012681961,292.89068603515625,297.1499938964844,293.1499938964844,0.0068401880562305,-513.0704956054688,298.46142578125,0.3215221464633941,0.050000000745058,0.0579700917005538,293.1029052734375,297.1499938964844,293.1499938964844,0.1860755681991577,-2931.040283203125,304.1433410644531,0.632500946521759,0.2565059661865234,0.186679869890213,293.1191101074219,297.1499938964844,293.1499938964844,0.2812777459621429,-5506.603515625,304.14483642578125,0.7075923085212708,0.3603341281414032,0.35067880153656,293.2106018066406,297.1499938964844,293.1499938964844,0.0041290372610092,-1555.596923828125,295.8357849121094,0.3215221464633941,0.050000000745058,0.2749851644039154,291.1537170410156,291.1499938964844,258.49053955078125,257.4458923339844,279.1182556152344,293.2108154296875,291.1532897949219,1.0,0.4721935987472534,0.6692752838134766,0.6692752838134766,1.0,1.0,-1.2538343667984009,0.5092231035232544,0.7446113228797913,0.2093104124069214,0.0,0.0,0.6781983375549316,278.2361145019531,277.0,-10.88099479675293,-15184.94921875,705.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30572509765625,308.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.3451923429965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012962341308594,0.8013042211532593,-7.97075881564524e-06,0.0,0.0003503263287711,0.0,0.0,76.58405303955078,0.0,0.0,0.0,0.4860878884792328,4.0,0.0,1.0
493920,293.1156616210937,297.1499938964844,293.1499938964844,0.1248711347579956,-2739.26220703125,304.1457824707031,0.562868058681488,0.1832052916288375,0.1482677012681961,292.89068603515625,297.1499938964844,293.1499938964844,0.0068401880562305,-513.0704956054688,298.46142578125,0.3215221464633941,0.050000000745058,0.0579700917005538,293.1029052734375,297.1499938964844,293.1499938964844,0.1860755681991577,-2931.040283203125,304.1433410644531,0.632500946521759,0.2565059661865234,0.186679869890213,293.1191101074219,297.1499938964844,293.1499938964844,0.2812777459621429,-5506.603515625,304.14483642578125,0.7075923085212708,0.3603341281414032,0.35067880153656,293.2106018066406,297.1499938964844,293.1499938964844,0.0041290372610092,-1555.596923828125,295.8357849121094,0.3215221464633941,0.050000000745058,0.2749851644039154,291.1537170410156,291.1499938964844,258.49053955078125,257.4458923339844,279.1182556152344,293.2108154296875,291.1532897949219,1.0,0.4721935987472534,0.6692752838134766,0.6692752838134766,1.0,1.0,-1.2538343667984009,0.5092231035232544,0.7446113228797913,0.2093104124069214,0.0,0.0,0.6781983375549316,278.2361145019531,277.0,-10.88099479675293,-15184.94921875,705.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30572509765625,308.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.3451923429965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012962341308594,0.8013042211532593,-7.97075881564524e-06,0.0,0.0003503263287711,0.0,0.0,76.58405303955078,0.0,0.0,0.0,0.4860878884792328,4.0,0.0,1.0
493980,293.1147155761719,297.1499938964844,293.1499938964844,0.1257487684488296,-2754.802978515625,304.1457214355469,0.564466655254364,0.1842620968818664,0.1490445435047149,292.8838195800781,297.1499938964844,293.1499938964844,0.0069670104421675,-520.6165771484375,298.56793212890625,0.3217301964759826,0.050000000745058,0.0579351484775543,293.1011962890625,297.1499938964844,293.1499938964844,0.187474712729454,-2948.673828125,304.1432189941406,0.6339386701583862,0.258045345544815,0.1877227127552032,293.1181030273437,297.1499938964844,293.1499938964844,0.2823313772678375,-5523.001953125,304.1448059082031,0.7086344957351685,0.3613218963146209,0.3515707552433014,293.20703125,297.1499938964844,293.1499938964844,0.0041173277422785,-1551.679931640625,295.8211669921875,0.3217301964759826,0.050000000745058,0.274819403886795,291.1481628417969,291.1499938964844,258.4502868652344,257.40887451171875,279.1218566894531,293.2072448730469,291.1474304199219,1.0,0.4721158444881439,0.6666544675827026,0.6666544675827026,1.0,1.0,-1.2570120096206665,0.5097194314002991,0.7472925782203674,0.2091952413320541,0.0,0.0,0.6787711381912231,277.399658203125,280.0,-9.717065811157228,-15209.0302734375,706.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,308.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.3445420265197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018214106559753,0.8018293976783752,-7.973009815032128e-06,0.0,0.0003496663703117,0.0,0.0,76.67513275146484,0.0,0.0,0.0,0.4862975180149078,4.0,0.0,1.0
494040,293.1147155761719,297.1499938964844,293.1499938964844,0.1257487684488296,-2754.802978515625,304.1457214355469,0.564466655254364,0.1842620968818664,0.1490445435047149,292.8838195800781,297.1499938964844,293.1499938964844,0.0069670104421675,-520.6165771484375,298.56793212890625,0.3217301964759826,0.050000000745058,0.0579351484775543,293.1011962890625,297.1499938964844,293.1499938964844,0.187474712729454,-2948.673828125,304.1432189941406,0.6339386701583862,0.258045345544815,0.1877227127552032,293.1181030273437,297.1499938964844,293.1499938964844,0.2823313772678375,-5523.001953125,304.1448059082031,0.7086344957351685,0.3613218963146209,0.3515707552433014,293.20703125,297.1499938964844,293.1499938964844,0.0041173277422785,-1551.679931640625,295.8211669921875,0.3217301964759826,0.050000000745058,0.274819403886795,291.1481628417969,291.1499938964844,258.4502868652344,257.40887451171875,279.1218566894531,293.2072448730469,291.1474304199219,1.0,0.4721158444881439,0.6666544675827026,0.6666544675827026,1.0,1.0,-1.2570120096206665,0.5097194314002991,0.7472925782203674,0.2091952413320541,0.0,0.0,0.6787711381912231,277.399658203125,280.0,-9.717065811157228,-15209.0302734375,706.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,308.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.3445420265197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018214106559753,0.8018293976783752,-7.973009815032128e-06,0.0,0.0003496663703117,0.0,0.0,76.67513275146484,0.0,0.0,0.0,0.4862975180149078,4.0,0.0,1.0
494100,293.1143798828125,297.1499938964844,293.1499938964844,0.1262184530496597,-2763.130859375,304.1456604003906,0.5649856328964233,0.1847790777683258,0.1494498699903488,292.88043212890625,297.1499938964844,293.1499938964844,0.007036660797894,-524.7537231445312,298.6214904785156,0.3216696977615356,0.050000000745058,0.0579452663660049,293.1004333496094,297.1499938964844,293.1499938964844,0.1882199794054031,-2958.076171875,304.1430969238281,0.6344181895256042,0.2588119804859161,0.1882649958133697,293.11767578125,297.1499938964844,293.1499938964844,0.2829121649265289,-5532.07666015625,304.1446838378906,0.7088470458984375,0.3618109226226806,0.3520427346229553,293.2052001953125,297.1499938964844,293.1499938964844,0.0041142110712826,-1550.786865234375,295.8135986328125,0.3216696977615356,0.050000000745058,0.2748673856258392,291.1441955566406,291.1499938964844,258.430419921875,257.3905029296875,279.1231384277344,293.2054138183594,291.1434020996094,1.0,0.4724770486354828,0.6654098033905029,0.6654098033905029,1.0,1.0,-1.2588715553283691,0.5100975036621094,0.7487740516662598,0.2092213481664657,0.0,0.0,0.6795650720596313,277.684326171875,280.0,-10.375317573547363,-15224.2861328125,708.0455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,308.7684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.87109375,18000.0,0.0,0.0,0.3443060517311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029488325119019,0.802956759929657,-7.981237104104366e-06,0.0,0.0003494268748909,0.0,0.0,76.89559173583984,0.0,0.0,0.0,0.4867638945579529,4.0,0.0,1.0
494160,293.11407470703125,297.1499938964844,293.1499938964844,0.1266920119524002,-2771.518798828125,304.14556884765625,0.5653883814811707,0.1852888017892837,0.1498582363128662,292.8770751953125,297.1499938964844,293.1499938964844,0.0071090124547481,-529.0230102539062,298.6755676269531,0.321544885635376,0.050000000745058,0.0579662099480629,293.0997619628906,297.1499938964844,293.1499938964844,0.188973993062973,-2967.57861328125,304.1429748535156,0.6348005533218384,0.2595756649971008,0.1888133436441421,293.1172790527344,297.1499938964844,293.1499938964844,0.2835008203983307,-5541.265625,304.14459228515625,0.7089371085166931,0.3622957468032837,0.3525218367576599,293.2033996582031,297.1499938964844,293.1499938964844,0.0041122115217149,-1550.3006591796875,295.8063659667969,0.321544885635376,0.050000000745058,0.2749667465686798,291.1401672363281,291.1499938964844,258.41070556640625,257.3722229003906,279.1241760253906,293.20361328125,291.139404296875,1.0,0.4730266332626343,0.664199948310852,0.664199948310852,1.0,1.0,-1.2608258724212646,0.5105232000350952,0.7503026723861694,0.2092782855033874,0.0,0.0,0.680624783039093,278.2447509765625,283.0,-10.645421981811523,-15241.556640625,710.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,308.7609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0234375,18000.0,0.0,0.0,0.3441395163536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804721474647522,0.8047294616699219,-7.995637133717537e-06,0.0,0.0003492578689474,0.0,0.0,77.25370788574219,0.0,0.0,0.0,0.4874994456768036,4.0,0.0,1.0
494220,293.1136474609375,297.1499938964844,293.1499938964844,0.1276399046182632,-2788.275390625,304.1454772949219,0.5659360885620117,0.1862884312868118,0.15067820250988,292.8704833984375,297.1499938964844,293.1499938964844,0.0072608161717653,-537.8734130859375,298.785400390625,0.3211570382118225,0.050000000745058,0.0580317340791225,293.0985412597656,297.1499938964844,293.1499938964844,0.1904923468828201,-2986.67333984375,304.1427917480469,0.6353511810302734,0.2610936164855957,0.1899210065603256,293.1166687011719,297.1499938964844,293.1499938964844,0.2846812307834625,-5559.65380859375,304.1444396972656,0.7088498473167419,0.36325204372406,0.3534912168979645,293.19976806640625,297.1499938964844,293.1499938964844,0.0041106967255473,-1550.2080078125,295.7930603027344,0.3211570382118225,0.050000000745058,0.2752775549888611,291.1325988769531,291.1499938964844,258.3717041015625,257.3359069824219,279.1258239746094,293.199951171875,291.1319274902344,1.0,0.47453373670578,0.6618690490722656,0.6618690490722656,1.0,1.0,-1.264928698539734,0.5114743113517761,0.7534543871879578,0.209458589553833,0.0,0.0,0.683460533618927,279.96710205078125,286.0,-10.317480087280272,-15280.6220703125,717.4673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,308.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.4140625,18000.0,0.0,0.0,0.344044417142868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099892139434814,0.8099972605705261,-8.041949513426516e-06,0.0,0.0003491613606456,0.0,0.0,78.3497314453125,0.0,0.0,0.0,0.4897083342075348,4.0,0.0,1.0
494280,293.1136474609375,297.1499938964844,293.1499938964844,0.1276399046182632,-2788.275390625,304.1454772949219,0.5659360885620117,0.1862884312868118,0.15067820250988,292.8704833984375,297.1499938964844,293.1499938964844,0.0072608161717653,-537.8734130859375,298.785400390625,0.3211570382118225,0.050000000745058,0.0580317340791225,293.0985412597656,297.1499938964844,293.1499938964844,0.1904923468828201,-2986.67333984375,304.1427917480469,0.6353511810302734,0.2610936164855957,0.1899210065603256,293.1166687011719,297.1499938964844,293.1499938964844,0.2846812307834625,-5559.65380859375,304.1444396972656,0.7088498473167419,0.36325204372406,0.3534912168979645,293.19976806640625,297.1499938964844,293.1499938964844,0.0041106967255473,-1550.2080078125,295.7930603027344,0.3211570382118225,0.050000000745058,0.2752775549888611,291.1325988769531,291.1499938964844,258.3717041015625,257.3359069824219,279.1258239746094,293.199951171875,291.1319274902344,1.0,0.47453373670578,0.6618690490722656,0.6618690490722656,1.0,1.0,-1.264928698539734,0.5114743113517761,0.7534543871879578,0.209458589553833,0.0,0.0,0.683460533618927,279.96710205078125,286.0,-10.317480087280272,-15280.6220703125,717.4673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,308.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.4140625,18000.0,0.0,0.0,0.344044417142868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099892139434814,0.8099972605705261,-8.041949513426516e-06,0.0,0.0003491613606456,0.0,0.0,78.3497314453125,0.0,0.0,0.0,0.4897083342075348,4.0,0.0,1.0
494340,293.1133728027344,297.1499938964844,293.1499938964844,0.1285784542560577,-2804.818115234375,304.1454162597656,0.5662539005279541,0.1872651875019073,0.1514966636896133,292.86407470703125,297.1499938964844,293.1499938964844,0.0074207806028425,-547.03125,298.8975524902344,0.3206525146961212,0.050000000745058,0.0581179559230804,293.0975341796875,297.1499938964844,293.1499938964844,0.1920080631971359,-3005.676513671875,304.1426696777344,0.6357122659683228,0.2625989615917206,0.1910351812839508,293.1161804199219,297.1499938964844,293.1499938964844,0.2858459949493408,-5577.73876953125,304.14434814453125,0.7085288166999817,0.3641915023326874,0.3544650971889496,293.1961669921875,297.1499938964844,293.1499938964844,0.0041115707717835,-1550.9300537109375,295.7815246582031,0.3206525146961212,0.050000000745058,0.2756865620613098,291.1260070800781,291.1499938964844,258.33319091796875,257.29986572265625,279.1270446777344,293.1963806152344,291.1254577636719,1.0,0.4763928055763244,0.6596362590789795,0.6596362590789795,1.0,1.0,-1.2691853046417236,0.512507438659668,0.7566779255867004,0.2096964120864868,0.0,0.0,0.6871092915534973,282.2162780761719,289.0,-9.1171875,-15324.44140625,725.5189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,308.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.16015625,18000.0,0.0,0.0,0.3442907929420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817253828048706,0.8172619342803955,-8.109153895929921e-06,0.0,0.0003494113916531,0.0,0.0,79.90125274658203,0.0,0.0,0.0,0.4927813410758972,4.0,0.0,1.0
494400,293.1133728027344,297.1499938964844,293.1499938964844,0.1285784542560577,-2804.818115234375,304.1454162597656,0.5662539005279541,0.1872651875019073,0.1514966636896133,292.86407470703125,297.1499938964844,293.1499938964844,0.0074207806028425,-547.03125,298.8975524902344,0.3206525146961212,0.050000000745058,0.0581179559230804,293.0975341796875,297.1499938964844,293.1499938964844,0.1920080631971359,-3005.676513671875,304.1426696777344,0.6357122659683228,0.2625989615917206,0.1910351812839508,293.1161804199219,297.1499938964844,293.1499938964844,0.2858459949493408,-5577.73876953125,304.14434814453125,0.7085288166999817,0.3641915023326874,0.3544650971889496,293.1961669921875,297.1499938964844,293.1499938964844,0.0041115707717835,-1550.9300537109375,295.7815246582031,0.3206525146961212,0.050000000745058,0.2756865620613098,291.1260070800781,291.1499938964844,258.33319091796875,257.29986572265625,279.1270446777344,293.1963806152344,291.1254577636719,1.0,0.4763928055763244,0.6596362590789795,0.6596362590789795,1.0,1.0,-1.2691853046417236,0.512507438659668,0.7566779255867004,0.2096964120864868,0.0,0.0,0.6871092915534973,282.2162780761719,289.0,-9.1171875,-15324.44140625,725.5189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,308.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.16015625,18000.0,0.0,0.0,0.3442907929420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817253828048706,0.8172619342803955,-8.109153895929921e-06,0.0,0.0003494113916531,0.0,0.0,79.90125274658203,0.0,0.0,0.0,0.4927813410758972,4.0,0.0,1.0
494460,293.1132202148437,297.1499938964844,293.1499938964844,0.129498690366745,-2820.98583984375,304.1454162597656,0.5664293169975281,0.1882219463586807,0.1523094177246093,292.8578491210937,297.1499938964844,293.1499938964844,0.0075878035277128,-556.4004516601562,299.01202392578125,0.3200828433036804,0.050000000745058,0.0582166574895381,293.09674072265625,297.1499938964844,293.1499938964844,0.1935063749551773,-3024.399169921875,304.1426086425781,0.6359574794769287,0.2640911936759949,0.1921495050191879,293.1158752441406,297.1499938964844,293.1499938964844,0.2869779765605926,-5595.2509765625,304.14434814453125,0.7080675959587097,0.3651155233383178,0.3554365932941437,293.192626953125,297.1499938964844,293.1499938964844,0.0041141230612993,-1552.186279296875,295.7719421386719,0.3200828433036804,0.050000000745058,0.2761547565460205,291.12078857421875,291.1499938964844,258.2950744628906,257.2640686035156,279.12799072265625,293.1928405761719,291.120361328125,1.0,0.4784579277038574,0.6574851274490356,0.6574851274490356,1.0,1.0,-1.273517370223999,0.5135844349861145,0.7599328756332397,0.2099682390689849,0.0,0.0,0.6913691163063049,284.7830505371094,292.0,-7.348883628845215,-15371.833984375,734.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,308.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.14453125,18000.0,0.0,0.0,0.3448889851570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261086940765381,0.8261168599128723,-8.193896974262316e-06,0.0,0.0003500184684526,0.0,0.0,81.8382568359375,0.0,0.0,0.0,0.4965530037879944,4.0,0.0,1.0
494520,293.1132202148437,297.1499938964844,293.1499938964844,0.129498690366745,-2820.98583984375,304.1454162597656,0.5664293169975281,0.1882219463586807,0.1523094177246093,292.8578491210937,297.1499938964844,293.1499938964844,0.0075878035277128,-556.4004516601562,299.01202392578125,0.3200828433036804,0.050000000745058,0.0582166574895381,293.09674072265625,297.1499938964844,293.1499938964844,0.1935063749551773,-3024.399169921875,304.1426086425781,0.6359574794769287,0.2640911936759949,0.1921495050191879,293.1158752441406,297.1499938964844,293.1499938964844,0.2869779765605926,-5595.2509765625,304.14434814453125,0.7080675959587097,0.3651155233383178,0.3554365932941437,293.192626953125,297.1499938964844,293.1499938964844,0.0041141230612993,-1552.186279296875,295.7719421386719,0.3200828433036804,0.050000000745058,0.2761547565460205,291.12078857421875,291.1499938964844,258.2950744628906,257.2640686035156,279.12799072265625,293.1928405761719,291.120361328125,1.0,0.4784579277038574,0.6574851274490356,0.6574851274490356,1.0,1.0,-1.273517370223999,0.5135844349861145,0.7599328756332397,0.2099682390689849,0.0,0.0,0.6913691163063049,284.7830505371094,292.0,-7.348883628845215,-15371.833984375,734.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,308.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.14453125,18000.0,0.0,0.0,0.3448889851570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261086940765381,0.8261168599128723,-8.193896974262316e-06,0.0,0.0003500184684526,0.0,0.0,81.8382568359375,0.0,0.0,0.0,0.4965530037879944,4.0,0.0,1.0
494580,293.1131896972656,297.1499938964844,293.1499938964844,0.1303959041833877,-2836.697021484375,304.1454467773437,0.5665162801742554,0.1891606003046035,0.1531140208244323,292.8518371582031,297.1499938964844,293.1499938964844,0.0077613275498151,-565.924072265625,299.1287841796875,0.3194794356822967,0.050000000745058,0.0583227835595607,293.0960998535156,297.1499938964844,293.1499938964844,0.1949784010648727,-3042.73291015625,304.14263916015625,0.6361315250396729,0.265569120645523,0.1932595521211624,293.1156311035156,297.1499938964844,293.1499938964844,0.2880685329437256,-5612.0615234375,304.1444091796875,0.7075256109237671,0.3660253584384918,0.3564018905162811,293.18914794921875,297.1499938964844,293.1499938964844,0.0041179186664521,-1553.8095703125,295.7643737792969,0.3194794356822967,0.050000000745058,0.2766581773757934,291.1170349121094,291.1499938964844,258.2573547363281,257.2284851074219,279.1287841796875,293.1893615722656,291.11676025390625,1.0,0.4806394577026367,0.6554039120674133,0.6554039120674133,1.0,1.0,-1.277876377105713,0.5146816372871399,0.7631947994232178,0.2102590948343277,0.0,0.0,0.6960306763648987,287.5385437011719,295.0,-5.330615043640137,-15421.869140625,743.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.734375,18000.0,0.0,0.0,0.3458259999752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360945582389832,0.8361029028892517,-8.29211148811737e-06,0.0,0.0003509694361127,0.0,0.0,84.07601165771484,0.0,0.0,0.0,0.5008334517478943,4.0,0.0,1.0
494640,293.1131896972656,297.1499938964844,293.1499938964844,0.1303959041833877,-2836.697021484375,304.1454467773437,0.5665162801742554,0.1891606003046035,0.1531140208244323,292.8518371582031,297.1499938964844,293.1499938964844,0.0077613275498151,-565.924072265625,299.1287841796875,0.3194794356822967,0.050000000745058,0.0583227835595607,293.0960998535156,297.1499938964844,293.1499938964844,0.1949784010648727,-3042.73291015625,304.14263916015625,0.6361315250396729,0.265569120645523,0.1932595521211624,293.1156311035156,297.1499938964844,293.1499938964844,0.2880685329437256,-5612.0615234375,304.1444091796875,0.7075256109237671,0.3660253584384918,0.3564018905162811,293.18914794921875,297.1499938964844,293.1499938964844,0.0041179186664521,-1553.8095703125,295.7643737792969,0.3194794356822967,0.050000000745058,0.2766581773757934,291.1170349121094,291.1499938964844,258.2573547363281,257.2284851074219,279.1287841796875,293.1893615722656,291.11676025390625,1.0,0.4806394577026367,0.6554039120674133,0.6554039120674133,1.0,1.0,-1.277876377105713,0.5146816372871399,0.7631947994232178,0.2102590948343277,0.0,0.0,0.6960306763648987,287.5385437011719,295.0,-5.330615043640137,-15421.869140625,743.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.734375,18000.0,0.0,0.0,0.3458259999752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360945582389832,0.8361029028892517,-8.29211148811737e-06,0.0,0.0003509694361127,0.0,0.0,84.07601165771484,0.0,0.0,0.0,0.5008334517478943,4.0,0.0,1.0
494700,293.1132202148437,297.1499938964844,293.1499938964844,0.1308351010084152,-2844.368896484375,304.1454772949219,0.5665371417999268,0.189623475074768,0.1535127758979797,292.8489074707031,297.1499938964844,293.1499938964844,0.0078504644334316,-570.7335815429688,299.18798828125,0.3191711604595184,0.050000000745058,0.0583776384592056,293.0958557128906,297.1499938964844,293.1499938964844,0.195702776312828,-3051.73291015625,304.14263916015625,0.636200487613678,0.2663021683692932,0.1938118934631347,293.1155700683594,297.1499938964844,293.1499938964844,0.2885969877243042,-5620.18603515625,304.1444702148437,0.7072359919548035,0.3664752244949341,0.3568814992904663,293.1874389648437,297.1499938964844,293.1499938964844,0.0041202018037438,-1554.7288818359375,295.7613525390625,0.3191711604595184,0.050000000745058,0.2769183814525604,291.11572265625,291.1499938964844,258.23858642578125,257.2107238769531,279.1291198730469,293.1876220703125,291.11553955078125,1.0,0.4817563593387604,0.6543866991996765,0.6543866991996765,1.0,1.0,-1.2800564765930176,0.5152329802513123,0.7648234963417053,0.2104085236787796,0.0,0.0,0.6984491348266602,288.9618225097656,295.0,-4.295857906341553,-15447.671875,748.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,308.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17891.767578125,18000.0,0.0,0.0,0.3464126884937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413700461387634,0.841378390789032,-8.344953130290378e-06,0.0,0.0003515648131724,0.0,0.0,85.27998352050781,0.0,0.0,0.0,0.5031048655509949,4.0,0.0,1.0
494760,293.1132507324219,297.1499938964844,293.1499938964844,0.1312678605318069,-2851.916015625,304.1455078125,0.5665467977523804,0.1900822669267654,0.1539090126752853,292.84600830078125,297.1499938964844,293.1499938964844,0.0079411631450057,-575.570556640625,299.24774169921875,0.3188607394695282,0.050000000745058,0.0584333203732967,293.0956420898437,297.1499938964844,293.1499938964844,0.19641874730587,-3060.6142578125,304.1427001953125,0.6362603902816772,0.2670309543609619,0.1943619400262832,293.1155090332031,297.1499938964844,293.1499938964844,0.2891139984130859,-5628.12158203125,304.14453125,0.7069380879402161,0.3669219017028808,0.3573588132858276,293.18572998046875,297.1499938964844,293.1499938964844,0.004122712649405,-1555.7099609375,295.7588195800781,0.3188607394695282,0.050000000745058,0.2771825194358825,291.1147766113281,291.1499938964844,258.2198791503906,257.1930236816406,279.12945556640625,293.1859436035156,291.1146545410156,1.0,0.4828841686248779,0.6533837914466858,0.6533837914466858,1.0,1.0,-1.2822331190109253,0.5157842636108398,0.7664488554000854,0.2105593085289001,0.0,0.0,0.7008928060531616,290.4060363769531,298.0,-3.269354820251465,-15473.9033203125,753.2777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.931640625,18000.0,0.0,0.0,0.3470706343650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467573523521423,0.8467657566070557,-8.399537364311982e-06,0.0,0.0003522325714584,0.0,0.0,86.52474212646484,0.0,0.0,0.0,0.5054311156272888,4.0,0.0,1.0
494820,293.1133728027344,297.1499938964844,293.1499938964844,0.1321143358945846,-2866.643798828125,304.1455993652344,0.5665404796600342,0.1909879148006439,0.1546937376260757,292.84039306640625,297.1499938964844,293.1499938964844,0.0081272758543491,-585.320068359375,299.3687744140625,0.3182376325130462,0.050000000745058,0.0585464350879192,293.0953063964844,297.1499938964844,293.1499938964844,0.1978245973587036,-3078.01416015625,304.1427917480469,0.6363590359687805,0.268474668264389,0.1954540163278579,293.1154479980469,297.1499938964844,293.1499938964844,0.2901144623756408,-5643.44384765625,304.1446838378906,0.7063259482383728,0.367805927991867,0.3583064079284668,293.1824035644531,297.1499938964844,293.1499938964844,0.0041283601894974,-1557.8392333984375,295.7551574707031,0.3182376325130462,0.050000000745058,0.2777190804481506,291.11395263671875,291.1499938964844,258.1825866699219,257.1576538085937,279.1300354003906,293.1825866699219,291.11395263671875,1.0,0.4851598441600799,0.6514172554016113,0.6514172554016113,1.0,1.0,-1.286569595336914,0.5168828964233398,0.7696866989135742,0.2108621299266815,0.0,0.0,0.705766499042511,293.3387145996094,301.0,-1.294299602508545,-15527.416015625,763.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,308.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.49609375,18000.0,0.0,0.0,0.3485735058784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857655942440033,0.8576644659042358,-8.511787200404797e-06,0.0,0.0003537577867973,0.0,0.0,89.08981323242188,0.0,0.0,0.0,0.5101566314697266,4.0,0.0,1.0
