time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1133728027344,297.1499938964844,293.1499938964844,0.1321143358945846,-2866.643798828125,304.1455993652344,0.5665404796600342,0.1909879148006439,0.1546937376260757,292.84039306640625,297.1499938964844,293.1499938964844,0.0081272758543491,-585.320068359375,299.3687744140625,0.3182376325130462,0.050000000745058,0.0585464350879192,293.0953063964844,297.1499938964844,293.1499938964844,0.1978245973587036,-3078.01416015625,304.1427917480469,0.6363590359687805,0.268474668264389,0.1954540163278579,293.1154479980469,297.1499938964844,293.1499938964844,0.2901144623756408,-5643.44384765625,304.1446838378906,0.7063259482383728,0.367805927991867,0.3583064079284668,293.1824035644531,297.1499938964844,293.1499938964844,0.0041283601894974,-1557.8392333984375,295.7551574707031,0.3182376325130462,0.050000000745058,0.2777190804481506,291.11395263671875,291.1499938964844,258.1825866699219,257.1576538085937,279.1300354003906,293.1825866699219,291.11395263671875,1.0,0.4851598441600799,0.6514172554016113,0.6514172554016113,1.0,1.0,-1.286569595336914,0.5168828964233398,0.7696866989135742,0.2108621299266815,0.0,0.0,0.705766499042511,293.3387145996094,301.0,-1.294299602508545,-15527.416015625,763.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,308.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.49609375,18000.0,0.0,0.0,0.3485735058784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857655942440033,0.8576644659042358,-8.511787200404797e-06,0.0,0.0003537577867973,0.0,0.0,89.08981323242188,0.0,0.0,0.0,0.5101566314697266,4.0,0.0,1.0
494940,293.1135559082031,297.1499938964844,293.1499938964844,0.1329355388879776,-2880.889404296875,304.14569091796875,0.5665081143379211,0.1918779909610748,0.1554677039384842,292.8349304199219,297.1499938964844,293.1499938964844,0.0083198482170701,-595.164794921875,299.4917297363281,0.3176160156726837,0.050000000745058,0.0586610995233058,293.0951232910156,297.1499938964844,293.1499938964844,0.1991938799619674,-3094.912109375,304.1429138183594,0.6364348530769348,0.2698979079723358,0.1965332627296447,293.115478515625,297.1499938964844,293.1499938964844,0.2910711169242859,-5658.052734375,304.1448669433594,0.7057008147239685,0.3686775863170624,0.3592438995838165,293.1791076660156,297.1499938964844,293.1499938964844,0.0041348058730363,-1560.182861328125,295.7533569335937,0.3176160156726837,0.050000000745058,0.2782630026340484,291.11444091796875,291.1499938964844,258.1454162597656,257.122314453125,279.13055419921875,293.1792907714844,291.11456298828125,1.0,0.4874485433101654,0.6494984030723572,0.6494984030723572,1.0,1.0,-1.2908740043640137,0.5179712176322937,0.77290278673172,0.2111627757549286,0.0,0.0,0.7104865908622742,296.310546875,289.0,0.5181086659431458,-15582.025390625,772.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,308.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.1328125,18000.0,0.0,0.0,0.350282609462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684006333351135,0.868409276008606,-8.624777365184855e-06,0.0,0.0003554923168849,0.0,0.0,91.68041229248048,0.0,0.0,0.0,0.5148396492004395,4.0,0.0,1.0
495000,293.1135559082031,297.1499938964844,293.1499938964844,0.1329355388879776,-2880.889404296875,304.14569091796875,0.5665081143379211,0.1918779909610748,0.1554677039384842,292.8349304199219,297.1499938964844,293.1499938964844,0.0083198482170701,-595.164794921875,299.4917297363281,0.3176160156726837,0.050000000745058,0.0586610995233058,293.0951232910156,297.1499938964844,293.1499938964844,0.1991938799619674,-3094.912109375,304.1429138183594,0.6364348530769348,0.2698979079723358,0.1965332627296447,293.115478515625,297.1499938964844,293.1499938964844,0.2910711169242859,-5658.052734375,304.1448669433594,0.7057008147239685,0.3686775863170624,0.3592438995838165,293.1791076660156,297.1499938964844,293.1499938964844,0.0041348058730363,-1560.182861328125,295.7533569335937,0.3176160156726837,0.050000000745058,0.2782630026340484,291.11444091796875,291.1499938964844,258.1454162597656,257.122314453125,279.13055419921875,293.1792907714844,291.11456298828125,1.0,0.4874485433101654,0.6494984030723572,0.6494984030723572,1.0,1.0,-1.2908740043640137,0.5179712176322937,0.77290278673172,0.2111627757549286,0.0,0.0,0.7104865908622742,296.310546875,289.0,0.5181086659431458,-15582.025390625,772.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,308.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.1328125,18000.0,0.0,0.0,0.350282609462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684006333351135,0.868409276008606,-8.624777365184855e-06,0.0,0.0003554923168849,0.0,0.0,91.68041229248048,0.0,0.0,0.0,0.5148396492004395,4.0,0.0,1.0
495060,293.11358642578125,297.1499938964844,293.1499938964844,0.1333168745040893,-2887.439453125,304.1459350585937,0.5675747394561768,0.192424327135086,0.1558369100093841,292.8316650390625,297.1499938964844,293.1499938964844,0.0084170391783118,-599.8883056640625,299.5667724609375,0.317884236574173,0.050000000745058,0.0586113668978214,293.094970703125,297.1499938964844,293.1499938964844,0.1998877823352813,-3103.402587890625,304.1431884765625,0.6374551653862,0.27076056599617,0.1970917284488678,293.1154479980469,297.1499938964844,293.1499938964844,0.2915010154247284,-5664.4931640625,304.14520263671875,0.7065575122833252,0.3692059218883514,0.3596866428852081,293.1771240234375,297.1499938964844,293.1499938964844,0.0041305720806121,-1558.5419921875,295.7535400390625,0.317884236574173,0.050000000745058,0.2780270874500274,291.1158447265625,291.1499938964844,258.1231384277344,257.10113525390625,279.1312561035156,293.17730712890625,291.1163330078125,1.0,0.4864266514778137,0.6484243273735046,0.6484243273735046,1.0,1.0,-1.2922555208206177,0.5181248784065247,0.774130642414093,0.2110937684774398,0.0,0.0,0.7130993604660034,295.0738830566406,289.0,3.253991842269897,-15606.71875,771.3287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,308.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.83203125,18000.0,0.0,0.0,0.3513740599155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745961785316467,0.8746048212051392,-8.691189577803016e-06,0.0,0.0003566000086721,0.0,0.0,93.20409393310548,0.0,0.0,0.0,0.5175477862358093,4.0,0.0,1.0
495120,293.113525390625,297.1499938964844,293.1499938964844,0.1335319578647613,-2891.09521484375,304.1461486816406,0.5686802268028259,0.1928089559078216,0.1560625880956649,292.8294982910156,297.1499938964844,293.1499938964844,0.0084749925881624,-602.5822143554688,299.6177673339844,0.3182857632637024,0.050000000745058,0.0585375726222991,293.0948181152344,297.1499938964844,293.1499938964844,0.2002980858087539,-3108.38427734375,304.1434326171875,0.6384876370429993,0.271352082490921,0.1974433213472366,293.1153869628906,297.1499938964844,293.1499938964844,0.2917169332504272,-5667.6474609375,304.1455078125,0.707560658454895,0.3695697784423828,0.359949380159378,293.1758117675781,297.1499938964844,293.1499938964844,0.0041248183697462,-1556.2847900390625,295.7549133300781,0.3182857632637024,0.050000000745058,0.2776770293712616,291.1183166503906,291.1499938964844,258.1083068847656,257.0870056152344,279.1317749023437,293.1759948730469,291.1190185546875,1.0,0.4851648807525635,0.6477360129356384,0.6477360129356384,1.0,1.0,-1.292803168296814,0.51807701587677,0.774726152420044,0.2109644562005996,0.0,0.0,0.7145331501960754,293.2144775390625,292.0,6.060189723968506,-15620.173828125,767.6694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992858886719,308.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9609375,18000.0,0.0,0.0,0.3521094918251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783673048019409,0.8783760070800781,-8.73294447956141e-06,0.0,0.0003573463764041,0.0,0.0,94.1493682861328,0.0,0.0,0.0,0.5191980004310608,4.0,0.0,1.0
495180,293.1133117675781,297.1499938964844,293.1499938964844,0.1342166066169738,-2902.8427734375,304.1462707519531,0.5700965523719788,0.1937766224145889,0.1567735970020294,292.8240661621094,297.1499938964844,293.1499938964844,0.0086501287296414,-610.8619384765625,299.7464294433594,0.3184741139411926,0.050000000745058,0.0585031956434249,293.0943908691406,297.1499938964844,293.1499938964844,0.2014711052179336,-3122.72509765625,304.1436462402344,0.6398407220840454,0.2728325128555298,0.1984502077102661,293.1152038574219,297.1499938964844,293.1499938964844,0.2924034893512726,-5677.95166015625,304.1458435058594,0.7085139155387878,0.3704833090305328,0.3607749938964844,293.1724853515625,297.1499938964844,293.1499938964844,0.0041214302182197,-1554.67236328125,295.75946044921875,0.3184741139411926,0.050000000745058,0.2775139510631561,291.1249084472656,291.1499938964844,258.0711364746094,257.0516052246094,279.1321716308594,293.17266845703125,291.1253662109375,1.0,0.4850941002368927,0.6459775567054749,0.6459775567054749,1.0,1.0,-1.2957688570022583,0.5186294913291931,0.77713942527771,0.2109813392162323,0.0,0.0,0.7173941731452942,292.391357421875,295.0,7.325011253356934,-15661.2470703125,768.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,308.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.748046875,18000.0,0.0,0.0,0.3539420664310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858538866043091,0.8858627080917358,-8.818756214168388e-06,0.0,0.0003592061984818,0.0,0.0,96.0659408569336,0.0,0.0,0.0,0.5225139260292053,4.0,0.0,1.0
495240,293.1133117675781,297.1499938964844,293.1499938964844,0.1342166066169738,-2902.8427734375,304.1462707519531,0.5700965523719788,0.1937766224145889,0.1567735970020294,292.8240661621094,297.1499938964844,293.1499938964844,0.0086501287296414,-610.8619384765625,299.7464294433594,0.3184741139411926,0.050000000745058,0.0585031956434249,293.0943908691406,297.1499938964844,293.1499938964844,0.2014711052179336,-3122.72509765625,304.1436462402344,0.6398407220840454,0.2728325128555298,0.1984502077102661,293.1152038574219,297.1499938964844,293.1499938964844,0.2924034893512726,-5677.95166015625,304.1458435058594,0.7085139155387878,0.3704833090305328,0.3607749938964844,293.1724853515625,297.1499938964844,293.1499938964844,0.0041214302182197,-1554.67236328125,295.75946044921875,0.3184741139411926,0.050000000745058,0.2775139510631561,291.1249084472656,291.1499938964844,258.0711364746094,257.0516052246094,279.1321716308594,293.17266845703125,291.1253662109375,1.0,0.4850941002368927,0.6459775567054749,0.6459775567054749,1.0,1.0,-1.2957688570022583,0.5186294913291931,0.77713942527771,0.2109813392162323,0.0,0.0,0.7173941731452942,292.391357421875,295.0,7.325011253356934,-15661.2470703125,768.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,308.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.748046875,18000.0,0.0,0.0,0.3539420664310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858538866043091,0.8858627080917358,-8.818756214168388e-06,0.0,0.0003592061984818,0.0,0.0,96.0659408569336,0.0,0.0,0.0,0.5225139260292053,4.0,0.0,1.0
495300,293.11328125,297.1499938964844,293.1499938964844,0.1345876902341842,-2909.2392578125,304.1462707519531,0.5705310106277466,0.1942454725503921,0.1571435779333114,292.8214111328125,297.1499938964844,293.1499938964844,0.0087461480870842,-615.39697265625,299.81085205078125,0.3184147179126739,0.050000000745058,0.0585139915347099,293.09429931640625,297.1499938964844,293.1499938964844,0.2020945399999618,-3130.375,304.1436767578125,0.6402736902236938,0.2735587060451507,0.1989671736955642,293.1151733398437,297.1499938964844,293.1499938964844,0.2927965223789215,-5683.92919921875,304.1458740234375,0.7086915969848633,0.3709314167499542,0.3612101674079895,293.1708374023437,297.1499938964844,293.1499938964844,0.00412238528952,-1554.9052734375,295.7613220214844,0.3184147179126739,0.050000000745058,0.2775651812553406,291.1269836425781,291.1499938964844,258.0525207519531,257.03387451171875,279.1322631835937,293.1710205078125,291.1273498535156,1.0,0.4854519963264465,0.6450988054275513,0.6450988054275513,1.0,1.0,-1.297508716583252,0.5190106630325317,0.7784979939460754,0.211048886179924,0.0,0.0,0.7187166213989258,292.6927185058594,295.0,6.49098014831543,-15683.5810546875,770.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518920898437,308.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.259765625,18000.0,0.0,0.0,0.354847639799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8890637755393982,0.889072597026825,-8.854825864546001e-06,0.0,0.00036012523924,0.0,0.0,96.8887176513672,0.0,0.0,0.0,0.52393639087677,4.0,0.0,1.0
495360,293.1133117675781,297.1499938964844,293.1499938964844,0.1349630206823349,-2915.710205078125,304.1462707519531,0.5708520412445068,0.1947050839662552,0.1575150340795517,292.8187866210937,297.1499938964844,293.1499938964844,0.0088460016995668,-620.078369140625,299.87554931640625,0.3182955682277679,0.050000000745058,0.0585357211530208,293.09423828125,297.1499938964844,293.1499938964844,0.2027237266302108,-3138.09619140625,304.1436767578125,0.6406066417694092,0.2742753326892853,0.1994855254888534,293.1151733398437,297.1499938964844,293.1499938964844,0.2931999266147613,-5690.07666015625,304.1459045410156,0.7087507843971252,0.371373564004898,0.3616506159305572,293.169189453125,297.1499938964844,293.1499938964844,0.0041244295425713,-1555.5491943359375,295.7632751464844,0.3182955682277679,0.050000000745058,0.2776682674884796,291.1287841796875,291.1499938964844,258.03387451171875,257.01611328125,279.1323547363281,293.1693725585937,291.129150390625,1.0,0.4859942197799682,0.644221305847168,0.644221305847168,1.0,1.0,-1.299333930015564,0.5194261074066162,0.7799078226089478,0.2111338526010513,0.0,0.0,0.7199453711509705,293.2721862792969,298.0,5.768724918365479,-15706.9404296875,772.9291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431030273437,308.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.44140625,18000.0,0.0,0.0,0.3557412922382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892057478427887,0.8920663595199585,-8.888377124094404e-06,0.0,0.0003610321728046,0.0,0.0,97.65906524658205,0.0,0.0,0.0,0.525260329246521,4.0,0.0,1.0
495420,293.1134948730469,297.1499938964844,293.1499938964844,0.1357186883687973,-2928.734619140625,304.1462707519531,0.5712466239929199,0.1956000626087188,0.158257320523262,292.8136901855469,297.1499938964844,293.1499938964844,0.0090560773387551,-629.7913818359375,300.0057067871094,0.317931056022644,0.050000000745058,0.0586026273667812,293.0942687988281,297.1499938964844,293.1499938964844,0.2039879560470581,-3153.60205078125,304.1436767578125,0.6410526037216187,0.2756810188293457,0.2005199640989303,293.115234375,297.1499938964844,293.1499938964844,0.2940245866775512,-5702.65966796875,304.1459045410156,0.708614706993103,0.3722410500049591,0.3625387251377105,293.1659545898437,297.1499938964844,293.1499938964844,0.0041309967637062,-1557.767822265625,295.76763916015625,0.317931056022644,0.050000000745058,0.2779856324195862,291.1319580078125,291.1499938964844,257.99639892578125,256.98046875,279.1324462890625,293.1661376953125,291.1322631835937,1.0,0.4874706864356994,0.6424713730812073,0.6424713730812073,1.0,1.0,-1.3031511306762695,0.5203215479850769,0.7828296422958374,0.2113348692655563,0.0,0.0,0.7221292853355408,295.0277099609375,301.0,4.660923004150391,-15755.6015625,779.8303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,308.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71484375,18000.0,0.0,0.0,0.3574804365634918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973924517631531,0.8974013924598694,-8.948445611167699e-06,0.0,0.0003627972037065,0.0,0.0,99.04296875,0.0,0.0,0.0,0.5276216864585876,4.0,0.0,1.0
495480,293.1134948730469,297.1499938964844,293.1499938964844,0.1357186883687973,-2928.734619140625,304.1462707519531,0.5712466239929199,0.1956000626087188,0.158257320523262,292.8136901855469,297.1499938964844,293.1499938964844,0.0090560773387551,-629.7913818359375,300.0057067871094,0.317931056022644,0.050000000745058,0.0586026273667812,293.0942687988281,297.1499938964844,293.1499938964844,0.2039879560470581,-3153.60205078125,304.1436767578125,0.6410526037216187,0.2756810188293457,0.2005199640989303,293.115234375,297.1499938964844,293.1499938964844,0.2940245866775512,-5702.65966796875,304.1459045410156,0.708614706993103,0.3722410500049591,0.3625387251377105,293.1659545898437,297.1499938964844,293.1499938964844,0.0041309967637062,-1557.767822265625,295.76763916015625,0.317931056022644,0.050000000745058,0.2779856324195862,291.1319580078125,291.1499938964844,257.99639892578125,256.98046875,279.1324462890625,293.1661376953125,291.1322631835937,1.0,0.4874706864356994,0.6424713730812073,0.6424713730812073,1.0,1.0,-1.3031511306762695,0.5203215479850769,0.7828296422958374,0.2113348692655563,0.0,0.0,0.7221292853355408,295.0277099609375,301.0,4.660923004150391,-15755.6015625,779.8303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,308.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71484375,18000.0,0.0,0.0,0.3574804365634918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973924517631531,0.8974013924598694,-8.948445611167699e-06,0.0,0.0003627972037065,0.0,0.0,99.04296875,0.0,0.0,0.0,0.5276216864585876,4.0,0.0,1.0
495540,293.11376953125,297.1499938964844,293.1499938964844,0.136474922299385,-2941.75927734375,304.146240234375,0.5714203715324402,0.1964685171842575,0.1589946448802948,292.8087463378906,297.1499938964844,293.1499938964844,0.0092786233872175,-639.8623046875,300.1369934082031,0.3174594342708587,0.050000000745058,0.0586901381611824,293.0944519042969,297.1499938964844,293.1499938964844,0.2052503079175949,-3169.068115234375,304.1436767578125,0.6413000822067261,0.2770534455776214,0.2015456706285476,293.1153869628906,297.1499938964844,293.1499938964844,0.2948620915412903,-5715.44384765625,304.1458740234375,0.7082553505897522,0.3730896711349487,0.3634285628795624,293.16278076171875,297.1499938964844,293.1499938964844,0.0041400613263249,-1560.9207763671875,295.7727355957031,0.3174594342708587,0.050000000745058,0.2784007489681244,291.1347045898437,291.1499938964844,257.95867919921875,256.9446105957031,279.1325378417969,293.1629333496094,291.13494873046875,1.0,0.4892861843109131,0.6407296061515808,0.6407296061515808,1.0,1.0,-1.3070951700210571,0.5212625861167908,0.7858325839042664,0.2115544378757476,0.0,0.0,0.7239812612533569,297.30712890625,304.0,3.94076943397522,-15805.796875,788.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73468017578125,308.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9375,18000.0,0.0,0.0,0.3591392636299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901935338973999,0.90194433927536,-8.999943020171486e-06,0.0,0.0003644806856755,0.0,0.0,100.23320770263672,0.0,0.0,0.0,0.5296357870101929,4.0,0.0,1.0
495600,293.11376953125,297.1499938964844,293.1499938964844,0.136474922299385,-2941.75927734375,304.146240234375,0.5714203715324402,0.1964685171842575,0.1589946448802948,292.8087463378906,297.1499938964844,293.1499938964844,0.0092786233872175,-639.8623046875,300.1369934082031,0.3174594342708587,0.050000000745058,0.0586901381611824,293.0944519042969,297.1499938964844,293.1499938964844,0.2052503079175949,-3169.068115234375,304.1436767578125,0.6413000822067261,0.2770534455776214,0.2015456706285476,293.1153869628906,297.1499938964844,293.1499938964844,0.2948620915412903,-5715.44384765625,304.1458740234375,0.7082553505897522,0.3730896711349487,0.3634285628795624,293.16278076171875,297.1499938964844,293.1499938964844,0.0041400613263249,-1560.9207763671875,295.7727355957031,0.3174594342708587,0.050000000745058,0.2784007489681244,291.1347045898437,291.1499938964844,257.95867919921875,256.9446105957031,279.1325378417969,293.1629333496094,291.13494873046875,1.0,0.4892861843109131,0.6407296061515808,0.6407296061515808,1.0,1.0,-1.3070951700210571,0.5212625861167908,0.7858325839042664,0.2115544378757476,0.0,0.0,0.7239812612533569,297.30712890625,304.0,3.94076943397522,-15805.796875,788.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73468017578125,308.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9375,18000.0,0.0,0.0,0.3591392636299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901935338973999,0.90194433927536,-8.999943020171486e-06,0.0,0.0003644806856755,0.0,0.0,100.23320770263672,0.0,0.0,0.0,0.5296357870101929,4.0,0.0,1.0
495660,293.1141052246094,297.1499938964844,293.1499938964844,0.1372278928756714,-2954.714599609375,304.146240234375,0.5714609026908875,0.1973159909248352,0.1597248166799545,292.8039245605469,297.1499938964844,293.1499938964844,0.0095126824453473,-650.2017822265625,300.2695007324219,0.3169289231300354,0.050000000745058,0.058789849281311,293.09478759765625,297.1499938964844,293.1499938964844,0.2065042853355407,-3184.4111328125,304.1437072753906,0.6414255499839783,0.2783963978290558,0.202559158205986,293.1156005859375,297.1499938964844,293.1499938964844,0.2957052588462829,-5728.31103515625,304.1458435058594,0.7077664136886597,0.3739235699176788,0.364315778017044,293.1596069335937,297.1499938964844,293.1499938964844,0.0041509913280606,-1564.767822265625,295.7785949707031,0.3169289231300354,0.050000000745058,0.2788737416267395,291.1371459960937,291.1499938964844,257.9206237792969,256.90850830078125,279.13262939453125,293.1597900390625,291.1373596191406,1.0,0.4912963509559631,0.6389966607093811,0.6389966607093811,1.0,1.0,-1.3110953569412231,0.5222193598747253,0.788875937461853,0.2117753475904464,0.0,0.0,0.7255291938781738,299.8965759277344,307.0,3.4458019733428955,-15856.521484375,796.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742919921875,308.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.40625,18000.0,0.0,0.0,0.3607033789157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057602286338806,0.9057692885398864,-9.043618774740024e-06,0.0,0.0003660680667962,0.0,0.0,101.24435424804688,0.0,0.0,0.0,0.5313342213630676,4.0,0.0,1.0
495720,293.1141052246094,297.1499938964844,293.1499938964844,0.1372278928756714,-2954.714599609375,304.146240234375,0.5714609026908875,0.1973159909248352,0.1597248166799545,292.8039245605469,297.1499938964844,293.1499938964844,0.0095126824453473,-650.2017822265625,300.2695007324219,0.3169289231300354,0.050000000745058,0.058789849281311,293.09478759765625,297.1499938964844,293.1499938964844,0.2065042853355407,-3184.4111328125,304.1437072753906,0.6414255499839783,0.2783963978290558,0.202559158205986,293.1156005859375,297.1499938964844,293.1499938964844,0.2957052588462829,-5728.31103515625,304.1458435058594,0.7077664136886597,0.3739235699176788,0.364315778017044,293.1596069335937,297.1499938964844,293.1499938964844,0.0041509913280606,-1564.767822265625,295.7785949707031,0.3169289231300354,0.050000000745058,0.2788737416267395,291.1371459960937,291.1499938964844,257.9206237792969,256.90850830078125,279.13262939453125,293.1597900390625,291.1373596191406,1.0,0.4912963509559631,0.6389966607093811,0.6389966607093811,1.0,1.0,-1.3110953569412231,0.5222193598747253,0.788875937461853,0.2117753475904464,0.0,0.0,0.7255291938781738,299.8965759277344,307.0,3.4458019733428955,-15856.521484375,796.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742919921875,308.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.40625,18000.0,0.0,0.0,0.3607033789157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057602286338806,0.9057692885398864,-9.043618774740024e-06,0.0,0.0003660680667962,0.0,0.0,101.24435424804688,0.0,0.0,0.0,0.5313342213630676,4.0,0.0,1.0
495780,293.114501953125,297.1499938964844,293.1499938964844,0.1379770040512085,-2967.591796875,304.146240234375,0.5714213848114014,0.1981465220451355,0.1604471057653427,292.7992248535156,297.1499938964844,293.1499938964844,0.0097580254077911,-660.7625122070312,300.4032287597656,0.3163681924343109,0.050000000745058,0.0588967427611351,293.0951843261719,297.1499938964844,293.1499938964844,0.2077482044696808,-3199.612060546875,304.14373779296875,0.6414753794670105,0.2797129154205322,0.2035589665174484,293.1158447265625,297.1499938964844,293.1499938964844,0.2965530455112457,-5741.24560546875,304.14581298828125,0.7072049379348755,0.3747463822364807,0.3651988506317138,293.1565246582031,297.1499938964844,293.1499938964844,0.0041634454391896,-1569.1839599609375,295.7852783203125,0.3163681924343109,0.050000000745058,0.2793807983398437,291.1392822265625,291.1499938964844,257.88214111328125,256.8720703125,279.1327209472656,293.1566772460937,291.13946533203125,1.0,0.493415355682373,0.6372721791267395,0.6372721791267395,1.0,1.0,-1.315112590789795,0.5231751203536987,0.7919374704360962,0.2119873166084289,0.0,0.0,0.7268104553222656,302.6682434082031,310.0,2.987940549850464,-15907.0390625,806.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569885253906,308.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.00390625,18000.0,0.0,0.0,0.3621630370616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089391231536864,0.9089481830596924,-9.08014135347912e-06,0.0,0.0003675494517665,0.0,0.0,102.0910873413086,0.0,0.0,0.0,0.5327479243278503,4.0,0.0,1.0
495840,293.114501953125,297.1499938964844,293.1499938964844,0.1379770040512085,-2967.591796875,304.146240234375,0.5714213848114014,0.1981465220451355,0.1604471057653427,292.7992248535156,297.1499938964844,293.1499938964844,0.0097580254077911,-660.7625122070312,300.4032287597656,0.3163681924343109,0.050000000745058,0.0588967427611351,293.0951843261719,297.1499938964844,293.1499938964844,0.2077482044696808,-3199.612060546875,304.14373779296875,0.6414753794670105,0.2797129154205322,0.2035589665174484,293.1158447265625,297.1499938964844,293.1499938964844,0.2965530455112457,-5741.24560546875,304.14581298828125,0.7072049379348755,0.3747463822364807,0.3651988506317138,293.1565246582031,297.1499938964844,293.1499938964844,0.0041634454391896,-1569.1839599609375,295.7852783203125,0.3163681924343109,0.050000000745058,0.2793807983398437,291.1392822265625,291.1499938964844,257.88214111328125,256.8720703125,279.1327209472656,293.1566772460937,291.13946533203125,1.0,0.493415355682373,0.6372721791267395,0.6372721791267395,1.0,1.0,-1.315112590789795,0.5231751203536987,0.7919374704360962,0.2119873166084289,0.0,0.0,0.7268104553222656,302.6682434082031,310.0,2.987940549850464,-15907.0390625,806.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569885253906,308.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.00390625,18000.0,0.0,0.0,0.3621630370616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089391231536864,0.9089481830596924,-9.08014135347912e-06,0.0,0.0003675494517665,0.0,0.0,102.0910873413086,0.0,0.0,0.0,0.5327479243278503,4.0,0.0,1.0
495900,293.1146850585937,297.1499938964844,293.1499938964844,0.1383503824472427,-2974.006103515625,304.146240234375,0.5713821649551392,0.1985564082860946,0.1608053147792816,292.7969055175781,297.1499938964844,293.1499938964844,0.009884987026453,-666.1180419921875,300.4705505371094,0.3160820007324219,0.050000000745058,0.0589519031345844,293.0954284667969,297.1499938964844,293.1499938964844,0.2083666026592254,-3207.16259765625,304.14373779296875,0.6414812207221985,0.2803620398044586,0.2040536105632782,293.115966796875,297.1499938964844,293.1499938964844,0.2969792187213897,-5747.74658203125,304.14581298828125,0.7069081664085388,0.3751545250415802,0.3656388223171234,293.15496826171875,297.1499938964844,293.1499938964844,0.0041701830923557,-1571.5838623046875,295.7889099121094,0.3160820007324219,0.050000000745058,0.2796424329280853,291.14019775390625,291.1499938964844,257.8627014160156,256.8537292480469,279.1327514648437,293.1551513671875,291.140380859375,1.0,0.4944990277290344,0.6364126801490784,0.6364126801490784,1.0,1.0,-1.3171206712722778,0.5236494541168213,0.7934711575508118,0.2120879143476486,0.0,0.0,0.7273672819137573,304.09747314453125,310.0,2.739530324935913,-15932.0771484375,811.2647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.884765625,18000.0,0.0,0.0,0.362852543592453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91031813621521,0.9103272557258606,-9.096027497434989e-06,0.0,0.0003682491951622,0.0,0.0,102.46002960205078,0.0,0.0,0.0,0.5333617329597473,4.0,0.0,1.0
495960,293.1148986816406,297.1499938964844,293.1499938964844,0.1387231945991516,-2980.40869140625,304.146240234375,0.5713341236114502,0.1989632993936538,0.1611616909503936,292.79461669921875,297.1499938964844,293.1499938964844,0.0100148580968379,-671.5205078125,300.5382080078125,0.3157939314842224,0.050000000745058,0.0590078271925449,293.0956726074219,297.1499938964844,293.1499938964844,0.2089828997850418,-3214.683349609375,304.1437683105469,0.6414778828620911,0.2810056507587433,0.2045448422431945,293.1160888671875,297.1499938964844,293.1499938964844,0.2974072098731994,-5754.27587890625,304.1457824707031,0.7066050171852112,0.3755610883235931,0.3660778105258941,293.1534423828125,297.1499938964844,293.1499938964844,0.0041772364638745,-1574.103271484375,295.7926940917969,0.3157939314842224,0.050000000745058,0.2799077332019806,291.1410217285156,291.1499938964844,257.8431396484375,256.8352966308594,279.1327819824219,293.1535949707031,291.14117431640625,1.0,0.4955925047397613,0.6355546712875366,0.6355546712875366,1.0,1.0,-1.3191261291503906,0.5241203904151917,0.795005738735199,0.2121840715408325,0.0,0.0,0.727879524230957,305.54608154296875,313.0,2.471968412399292,-15956.9267578125,816.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77520751953125,308.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4453125,18000.0,0.0,0.0,0.363515704870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115802645683287,0.9115893244743348,-9.110569408221636e-06,0.0,0.0003689222212415,0.0,0.0,102.79839324951172,0.0,0.0,0.0,0.5339237451553345,4.0,0.0,1.0
496020,293.1153259277344,297.1499938964844,293.1499938964844,0.1394679993391037,-2993.19384765625,304.1462707519531,0.5712195634841919,0.1997691392898559,0.1618694216012954,292.7900695800781,297.1499938964844,293.1499938964844,0.010283569805324,-682.4598388671875,300.6744079589844,0.315216064453125,0.050000000745058,0.0591212809085845,293.09619140625,297.1499938964844,293.1499938964844,0.2102101594209671,-3229.649169921875,304.143798828125,0.6414508819580078,0.2822774052619934,0.2055174708366394,293.1163330078125,297.1499938964844,293.1499938964844,0.2982701361179352,-5767.43994140625,304.145751953125,0.7059877514839172,0.3763705193996429,0.366953581571579,293.1503601074219,297.1499938964844,293.1499938964844,0.0041922475211322,-1579.4853515625,295.8008728027344,0.315216064453125,0.050000000745058,0.2804459035396576,291.1423645019531,291.1499938964844,257.8035888671875,256.798095703125,279.1328430175781,293.1505432128906,291.1424865722656,1.0,0.4977974593639374,0.6338420510292053,0.6338420510292053,1.0,1.0,-1.3231266736984253,0.5250503420829773,0.7980762720108032,0.21236152946949,0.0,0.0,0.7288037538528442,308.4837951660156,301.0,1.883743405342102,-16006.015625,826.0354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.515625,18000.0,0.0,0.0,0.3647663295269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913825750350952,0.9138349294662476,-9.136381777352652e-06,0.0,0.0003701914683915,0.0,0.0,103.40150451660156,0.0,0.0,0.0,0.5349239706993103,4.0,0.0,1.0
496080,293.1153259277344,297.1499938964844,293.1499938964844,0.1394679993391037,-2993.19384765625,304.1462707519531,0.5712195634841919,0.1997691392898559,0.1618694216012954,292.7900695800781,297.1499938964844,293.1499938964844,0.010283569805324,-682.4598388671875,300.6744079589844,0.315216064453125,0.050000000745058,0.0591212809085845,293.09619140625,297.1499938964844,293.1499938964844,0.2102101594209671,-3229.649169921875,304.143798828125,0.6414508819580078,0.2822774052619934,0.2055174708366394,293.1163330078125,297.1499938964844,293.1499938964844,0.2982701361179352,-5767.43994140625,304.145751953125,0.7059877514839172,0.3763705193996429,0.366953581571579,293.1503601074219,297.1499938964844,293.1499938964844,0.0041922475211322,-1579.4853515625,295.8008728027344,0.315216064453125,0.050000000745058,0.2804459035396576,291.1423645019531,291.1499938964844,257.8035888671875,256.798095703125,279.1328430175781,293.1505432128906,291.1424865722656,1.0,0.4977974593639374,0.6338420510292053,0.6338420510292053,1.0,1.0,-1.3231266736984253,0.5250503420829773,0.7980762720108032,0.21236152946949,0.0,0.0,0.7288037538528442,308.4837951660156,301.0,1.883743405342102,-16006.015625,826.0354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.515625,18000.0,0.0,0.0,0.3647663295269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913825750350952,0.9138349294662476,-9.136381777352652e-06,0.0,0.0003701914683915,0.0,0.0,103.40150451660156,0.0,0.0,0.0,0.5349239706993103,4.0,0.0,1.0
496140,293.11541748046875,297.1499938964844,293.1499938964844,0.1400065124034881,-3002.32275390625,304.1466064453125,0.5732499957084656,0.2006233036518097,0.1624009609222412,292.7854309082031,297.1499938964844,293.1499938964844,0.0105038238689303,-690.6755981445312,300.8130187988281,0.3158639073371887,0.050000000745058,0.0589941442012786,293.09649658203125,297.1499938964844,293.1499938964844,0.2111910283565521,-3241.477783203125,304.14422607421875,0.643388032913208,0.283575028181076,0.2063169032335281,293.1163635253906,297.1499938964844,293.1499938964844,0.2988711297512054,-5776.388671875,304.14617919921875,0.7077864408493042,0.3772159814834595,0.3676067292690277,293.1472473144531,297.1499938964844,293.1499938964844,0.0041908668354153,-1578.7415771484375,295.8114929199219,0.3158639073371887,0.050000000745058,0.2798428237438202,291.1455383300781,291.1499938964844,257.7633972167969,256.76043701171875,279.1336669921875,293.1474304199219,291.1460876464844,1.0,0.495475172996521,0.6322463154792786,0.6322463154792786,1.0,1.0,-1.3247458934783936,0.5249933004379272,0.7997525930404663,0.2120305746793747,0.0,0.0,0.7292501926422119,305.2915954589844,304.0,5.229647159576416,-16036.884765625,820.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201904296875,308.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.3658930361270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155156016349792,0.91552472114563,-9.157044587482233e-06,0.0,0.0003713348996825,0.0,0.0,103.86699676513672,0.0,0.0,0.0,0.5356699228286743,4.0,0.0,1.0
496200,293.11541748046875,297.1499938964844,293.1499938964844,0.1400065124034881,-3002.32275390625,304.1466064453125,0.5732499957084656,0.2006233036518097,0.1624009609222412,292.7854309082031,297.1499938964844,293.1499938964844,0.0105038238689303,-690.6755981445312,300.8130187988281,0.3158639073371887,0.050000000745058,0.0589941442012786,293.09649658203125,297.1499938964844,293.1499938964844,0.2111910283565521,-3241.477783203125,304.14422607421875,0.643388032913208,0.283575028181076,0.2063169032335281,293.1163635253906,297.1499938964844,293.1499938964844,0.2988711297512054,-5776.388671875,304.14617919921875,0.7077864408493042,0.3772159814834595,0.3676067292690277,293.1472473144531,297.1499938964844,293.1499938964844,0.0041908668354153,-1578.7415771484375,295.8114929199219,0.3158639073371887,0.050000000745058,0.2798428237438202,291.1455383300781,291.1499938964844,257.7633972167969,256.76043701171875,279.1336669921875,293.1474304199219,291.1460876464844,1.0,0.495475172996521,0.6322463154792786,0.6322463154792786,1.0,1.0,-1.3247458934783936,0.5249933004379272,0.7997525930404663,0.2120305746793747,0.0,0.0,0.7292501926422119,305.2915954589844,304.0,5.229647159576416,-16036.884765625,820.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201904296875,308.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.3658930361270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155156016349792,0.91552472114563,-9.157044587482233e-06,0.0,0.0003713348996825,0.0,0.0,103.86699676513672,0.0,0.0,0.0,0.5356699228286743,4.0,0.0,1.0
496260,293.1152648925781,297.1499938964844,293.1499938964844,0.1406635046005249,-3013.528076171875,304.1466369628906,0.5745457410812378,0.2015314549207687,0.1630615592002868,292.7806396484375,297.1499938964844,293.1499938964844,0.0107553163543343,-699.983154296875,300.9538269042969,0.316045194864273,0.050000000745058,0.0589589290320873,293.0966796875,297.1499938964844,293.1499938964844,0.2122621089220047,-3254.45263671875,304.14434814453125,0.644609272480011,0.2848913073539734,0.2072103023529052,293.1162109375,297.1499938964844,293.1499938964844,0.2995701134204864,-5786.95068359375,304.1462707519531,0.708699107170105,0.3780997395515442,0.3683997988700866,293.14404296875,297.1499938964844,293.1499938964844,0.0041966228745877,-1580.550048828125,295.8241882324219,0.316045194864273,0.050000000745058,0.2796757817268371,291.1500244140625,291.1499938964844,257.72247314453125,256.7222900390625,279.1336364746094,293.14422607421875,291.15020751953125,1.0,0.4953807294368744,0.630614161491394,0.630614161491394,1.0,1.0,-1.3274593353271484,0.5253902673721313,0.8020691275596619,0.21190045773983,0.0,0.0,0.728889524936676,304.4437561035156,307.0,4.558523654937744,-16070.0390625,820.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,308.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.3668510913848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9153735041618348,0.91538268327713,-9.15951113711344e-06,0.0,0.0003723072295542,0.0,0.0,103.8626937866211,0.0,0.0,0.0,0.5356307029724121,4.0,0.0,1.0
496320,293.1152648925781,297.1499938964844,293.1499938964844,0.1406635046005249,-3013.528076171875,304.1466369628906,0.5745457410812378,0.2015314549207687,0.1630615592002868,292.7806396484375,297.1499938964844,293.1499938964844,0.0107553163543343,-699.983154296875,300.9538269042969,0.316045194864273,0.050000000745058,0.0589589290320873,293.0966796875,297.1499938964844,293.1499938964844,0.2122621089220047,-3254.45263671875,304.14434814453125,0.644609272480011,0.2848913073539734,0.2072103023529052,293.1162109375,297.1499938964844,293.1499938964844,0.2995701134204864,-5786.95068359375,304.1462707519531,0.708699107170105,0.3780997395515442,0.3683997988700866,293.14404296875,297.1499938964844,293.1499938964844,0.0041966228745877,-1580.550048828125,295.8241882324219,0.316045194864273,0.050000000745058,0.2796757817268371,291.1500244140625,291.1499938964844,257.72247314453125,256.7222900390625,279.1336364746094,293.14422607421875,291.15020751953125,1.0,0.4953807294368744,0.630614161491394,0.630614161491394,1.0,1.0,-1.3274593353271484,0.5253902673721313,0.8020691275596619,0.21190045773983,0.0,0.0,0.728889524936676,304.4437561035156,307.0,4.558523654937744,-16070.0390625,820.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,308.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.3668510913848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9153735041618348,0.91538268327713,-9.15951113711344e-06,0.0,0.0003723072295542,0.0,0.0,103.8626937866211,0.0,0.0,0.0,0.5356307029724121,4.0,0.0,1.0
496380,293.115234375,297.1499938964844,293.1499938964844,0.1414154917001724,-3026.436767578125,304.1465148925781,0.5752236247062683,0.202417716383934,0.1637681871652603,292.77587890625,297.1499938964844,293.1499938964844,0.0110389795154333,-710.4168090820312,301.0951232910156,0.3158782720565796,0.050000000745058,0.0589912943542003,293.0970764160156,297.1499938964844,293.1499938964844,0.2134338319301605,-3268.723876953125,304.144287109375,0.6452431082725525,0.2861664891242981,0.2081283777952194,293.1161193847656,297.1499938964844,293.1499938964844,0.3004280626773834,-5800.09033203125,304.1460876464844,0.7089263200759888,0.3789730072021484,0.3692562580108642,293.1408386230469,297.1499938964844,293.1499938964844,0.0042092185467481,-1585.071533203125,295.83551025390625,0.3158782720565796,0.050000000745058,0.2798293232917785,291.1506042480469,291.1499938964844,257.6807556152344,256.6835327148437,279.1334533691406,293.1410217285156,291.1506042480469,1.0,0.4962489902973175,0.6289486885070801,0.6289486885070801,1.0,1.0,-1.3308104276657104,0.5260315537452698,0.8047788143157959,0.2118901014328003,0.0,0.0,0.7287480235099792,305.317626953125,310.0,1.3378913402557373,-16106.9853515625,825.2096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,308.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.3676725327968597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149505496025084,0.914959728717804,-9.155040061159523e-06,0.0,0.0003731408796738,0.0,0.0,103.75189971923828,0.0,0.0,0.0,0.5354524850845337,4.0,0.0,1.0
496440,293.115234375,297.1499938964844,293.1499938964844,0.1414154917001724,-3026.436767578125,304.1465148925781,0.5752236247062683,0.202417716383934,0.1637681871652603,292.77587890625,297.1499938964844,293.1499938964844,0.0110389795154333,-710.4168090820312,301.0951232910156,0.3158782720565796,0.050000000745058,0.0589912943542003,293.0970764160156,297.1499938964844,293.1499938964844,0.2134338319301605,-3268.723876953125,304.144287109375,0.6452431082725525,0.2861664891242981,0.2081283777952194,293.1161193847656,297.1499938964844,293.1499938964844,0.3004280626773834,-5800.09033203125,304.1460876464844,0.7089263200759888,0.3789730072021484,0.3692562580108642,293.1408386230469,297.1499938964844,293.1499938964844,0.0042092185467481,-1585.071533203125,295.83551025390625,0.3158782720565796,0.050000000745058,0.2798293232917785,291.1506042480469,291.1499938964844,257.6807556152344,256.6835327148437,279.1334533691406,293.1410217285156,291.1506042480469,1.0,0.4962489902973175,0.6289486885070801,0.6289486885070801,1.0,1.0,-1.3308104276657104,0.5260315537452698,0.8047788143157959,0.2118901014328003,0.0,0.0,0.7287480235099792,305.317626953125,310.0,1.3378913402557373,-16106.9853515625,825.2096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,308.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.3676725327968597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149505496025084,0.914959728717804,-9.155040061159523e-06,0.0,0.0003731408796738,0.0,0.0,103.75189971923828,0.0,0.0,0.0,0.5354524850845337,4.0,0.0,1.0
496500,293.11529541015625,297.1499938964844,293.1499938964844,0.1418032199144363,-3033.09716796875,304.1464233398437,0.575420618057251,0.2028476148843765,0.1641245633363723,292.7735290527344,297.1499938964844,293.1499938964844,0.0111902356147766,-715.892822265625,301.16619873046875,0.3157208859920501,0.050000000745058,0.0590219534933567,293.0972900390625,297.1499938964844,293.1499938964844,0.2140343934297561,-3276.042724609375,304.14422607421875,0.6454297304153442,0.286792129278183,0.2085890173912048,293.1161193847656,297.1499938964844,293.1499938964844,0.3008847534656524,-5807.09814453125,304.1459655761719,0.7088924646377563,0.3794052004814148,0.369694709777832,293.13922119140625,297.1499938964844,293.1499938964844,0.0042171296663582,-1587.9554443359375,295.8411865234375,0.3157208859920501,0.050000000745058,0.2799747288227081,291.1502380371094,291.1499938964844,257.6595458984375,256.6639404296875,279.1333312988281,293.139404296875,291.150146484375,1.0,0.4969222247600555,0.628105878829956,0.628105878829956,1.0,1.0,-1.3326042890548706,0.5263939499855042,0.8062103390693665,0.211899921298027,0.0,0.0,0.7287675142288208,306.1230163574219,310.0,0.0469327457249164,-16126.6064453125,828.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,308.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.953125,18000.0,0.0,0.0,0.3680436015129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148736000061036,0.9148827195167542,-9.153769497061148e-06,0.0,0.0003735174541361,0.0,0.0,103.72794342041016,0.0,0.0,0.0,0.5354180335998535,4.0,0.0,1.0
496560,293.1153869628906,297.1499938964844,293.1499938964844,0.1421917974948883,-3039.770751953125,304.1463928222656,0.5755476951599121,0.2032662183046341,0.1644777357578277,292.7711486816406,297.1499938964844,293.1499938964844,0.0113471001386642,-721.4970703125,301.23760986328125,0.3155308365821838,0.050000000745058,0.0590591505169868,293.0975341796875,297.1499938964844,293.1499938964844,0.2146413177251815,-3283.438720703125,304.1441650390625,0.6455571055412292,0.2874117195606231,0.209049791097641,293.1161193847656,297.1499938964844,293.1499938964844,0.3013542294502258,-5814.30224609375,304.1458435058594,0.7087923884391785,0.3798351585865021,0.3701372444629669,293.1376342773437,297.1499938964844,293.1499938964844,0.0042258487083017,-1591.149169921875,295.8469543457031,0.3155308365821838,0.050000000745058,0.2801511883735657,291.1495666503906,291.1499938964844,257.6381530761719,256.6441955566406,279.1332092285156,293.1378173828125,291.1494445800781,1.0,0.4977020025253296,0.6272574067115784,0.6272574067115784,1.0,1.0,-1.3344438076019287,0.5267702341079712,0.8076735734939575,0.2119121700525283,0.0,0.0,0.7288636565208435,307.0946960449219,313.0,-1.00336492061615,-16146.751953125,832.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91064453125,308.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.3683950304985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914932668209076,0.9149417877197266,-9.153824066743256e-06,0.0,0.0003738741215784,0.0,0.0,103.73869323730467,0.0,0.0,0.0,0.5354429483413696,4.0,0.0,1.0
