time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1156921386719,297.1499938964844,293.1499938964844,0.1429696977138519,-3053.123291015625,304.14630126953125,0.5756561756134033,0.2040840983390808,0.1651766449213028,292.7664489746094,297.1499938964844,293.1499938964844,0.0116767436265945,-733.0096435546875,301.3815002441406,0.3150844275951385,0.050000000745058,0.0591472350060939,293.0980529785156,297.1499938964844,293.1499938964844,0.2158672362565994,-3298.36865234375,304.1440734863281,0.6456883549690247,0.2886368036270141,0.209970623254776,293.1161193847656,297.1499938964844,293.1499938964844,0.3023200631141662,-5829.115234375,304.1456298828125,0.7084558010101318,0.3806908428668976,0.3710311651229858,293.1343994140625,297.1499938964844,293.1499938964844,0.0042452379129827,-1598.2740478515625,295.8589172363281,0.3150844275951385,0.050000000745058,0.2805690169334411,291.14764404296875,291.1499938964844,257.5945739746094,256.6041564941406,279.13299560546875,293.13458251953125,291.1474609375,1.0,0.4994823038578033,0.6255452036857605,0.6255452036857605,1.0,1.0,-1.3382164239883425,0.5275467038154602,0.8106697797775269,0.2119337320327758,0.0,0.0,0.7293049097061157,309.3861694335937,316.0,-2.427078485488892,-16188.32421875,840.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.3690580725669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155503511428832,0.915559470653534,-9.159123692370486e-06,0.0,0.0003745470312424,0.0,0.0,103.89031219482422,0.0,0.0,0.0,0.5357118248939514,4.0,0.0,1.0
496680,293.1156921386719,297.1499938964844,293.1499938964844,0.1429696977138519,-3053.123291015625,304.14630126953125,0.5756561756134033,0.2040840983390808,0.1651766449213028,292.7664489746094,297.1499938964844,293.1499938964844,0.0116767436265945,-733.0096435546875,301.3815002441406,0.3150844275951385,0.050000000745058,0.0591472350060939,293.0980529785156,297.1499938964844,293.1499938964844,0.2158672362565994,-3298.36865234375,304.1440734863281,0.6456883549690247,0.2886368036270141,0.209970623254776,293.1161193847656,297.1499938964844,293.1499938964844,0.3023200631141662,-5829.115234375,304.1456298828125,0.7084558010101318,0.3806908428668976,0.3710311651229858,293.1343994140625,297.1499938964844,293.1499938964844,0.0042452379129827,-1598.2740478515625,295.8589172363281,0.3150844275951385,0.050000000745058,0.2805690169334411,291.14764404296875,291.1499938964844,257.5945739746094,256.6041564941406,279.13299560546875,293.13458251953125,291.1474609375,1.0,0.4994823038578033,0.6255452036857605,0.6255452036857605,1.0,1.0,-1.3382164239883425,0.5275467038154602,0.8106697797775269,0.2119337320327758,0.0,0.0,0.7293049097061157,309.3861694335937,316.0,-2.427078485488892,-16188.32421875,840.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.3690580725669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155503511428832,0.915559470653534,-9.159123692370486e-06,0.0,0.0003745470312424,0.0,0.0,103.89031219482422,0.0,0.0,0.0,0.5357118248939514,4.0,0.0,1.0
496740,293.1159973144531,297.1499938964844,293.1499938964844,0.1437516659498214,-3066.5322265625,304.1462097167969,0.5756457448005676,0.2048894017934799,0.1658727973699569,292.7618103027344,297.1499938964844,293.1499938964844,0.0120268641039729,-744.8355102539062,301.5268249511719,0.3145833611488342,0.050000000745058,0.05924728885293,293.0985717773437,297.1499938964844,293.1499938964844,0.217101901769638,-3313.386962890625,304.1439819335937,0.6457130312919617,0.2898483276367187,0.2108896821737289,293.1161499023437,297.1499938964844,293.1499938964844,0.303310215473175,-5844.28125,304.1454467773437,0.7080041170120239,0.3815448880195617,0.3719343245029449,293.1311950683594,297.1499938964844,293.1499938964844,0.0042667179368436,-1606.174560546875,295.8717041015625,0.3145833611488342,0.050000000745058,0.2810436189174652,291.145263671875,291.1499938964844,257.54998779296875,256.5633850097656,279.1327819824219,293.1313781738281,291.1450500488281,1.0,0.5014525055885315,0.6238139867782593,0.6238139867782593,1.0,1.0,-1.3420768976211548,0.5283393263816833,0.8137375116348267,0.2119419574737548,0.0,0.0,0.730095624923706,311.982177734375,319.0,-3.1655209064483643,-16231.23046875,849.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,308.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.388671875,18000.0,0.0,0.0,0.3696963787078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169135689735411,0.9169227480888368,-9.17248962650774e-06,0.0,0.0003751948534045,0.0,0.0,104.23929595947266,0.0,0.0,0.0,0.5363098382949829,4.0,0.0,1.0
496800,293.1159973144531,297.1499938964844,293.1499938964844,0.1437516659498214,-3066.5322265625,304.1462097167969,0.5756457448005676,0.2048894017934799,0.1658727973699569,292.7618103027344,297.1499938964844,293.1499938964844,0.0120268641039729,-744.8355102539062,301.5268249511719,0.3145833611488342,0.050000000745058,0.05924728885293,293.0985717773437,297.1499938964844,293.1499938964844,0.217101901769638,-3313.386962890625,304.1439819335937,0.6457130312919617,0.2898483276367187,0.2108896821737289,293.1161499023437,297.1499938964844,293.1499938964844,0.303310215473175,-5844.28125,304.1454467773437,0.7080041170120239,0.3815448880195617,0.3719343245029449,293.1311950683594,297.1499938964844,293.1499938964844,0.0042667179368436,-1606.174560546875,295.8717041015625,0.3145833611488342,0.050000000745058,0.2810436189174652,291.145263671875,291.1499938964844,257.54998779296875,256.5633850097656,279.1327819824219,293.1313781738281,291.1450500488281,1.0,0.5014525055885315,0.6238139867782593,0.6238139867782593,1.0,1.0,-1.3420768976211548,0.5283393263816833,0.8137375116348267,0.2119419574737548,0.0,0.0,0.730095624923706,311.982177734375,319.0,-3.1655209064483643,-16231.23046875,849.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,308.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.388671875,18000.0,0.0,0.0,0.3696963787078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169135689735411,0.9169227480888368,-9.17248962650774e-06,0.0,0.0003751948534045,0.0,0.0,104.23929595947266,0.0,0.0,0.0,0.5363098382949829,4.0,0.0,1.0
496860,293.1163024902344,297.1499938964844,293.1499938964844,0.1445386111736297,-3080.0107421875,304.14617919921875,0.5755741596221924,0.2056908756494522,0.1665702164173126,292.7572326660156,297.1499938964844,293.1499938964844,0.012397339567542,-756.90185546875,301.673583984375,0.3140535354614258,0.050000000745058,0.0593542531132698,293.0990600585937,297.1499938964844,293.1499938964844,0.2183406502008438,-3328.433349609375,304.1439208984375,0.6456786394119263,0.2910516560077667,0.2118072509765625,293.1161499023437,297.1499938964844,293.1499938964844,0.3043168485164642,-5859.67431640625,304.145263671875,0.7074935436248779,0.3824017941951751,0.3728460371494293,293.12799072265625,297.1499938964844,293.1499938964844,0.0042898738756775,-1614.6826171875,295.8855285644531,0.3140535354614258,0.050000000745058,0.2815510332584381,291.1427307128906,291.1499938964844,257.5039978027344,256.5215148925781,279.132568359375,293.128173828125,291.1425170898437,1.0,0.5035286545753479,0.6220578551292419,0.6220578551292419,1.0,1.0,-1.34599506855011,0.5291328430175781,0.8168622255325317,0.2119222730398178,0.0,0.0,0.7312361001968384,314.75396728515625,322.0,-3.486379146575928,-16275.1591796875,859.3574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,308.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.091796875,18000.0,0.0,0.0,0.3703415691852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190491437911988,0.919058322906494,-9.194422091240996e-06,0.0,0.0003758496022783,0.0,0.0,104.79569244384766,0.0,0.0,0.0,0.5372504591941833,4.0,0.0,1.0
496920,293.1163024902344,297.1499938964844,293.1499938964844,0.1445386111736297,-3080.0107421875,304.14617919921875,0.5755741596221924,0.2056908756494522,0.1665702164173126,292.7572326660156,297.1499938964844,293.1499938964844,0.012397339567542,-756.90185546875,301.673583984375,0.3140535354614258,0.050000000745058,0.0593542531132698,293.0990600585937,297.1499938964844,293.1499938964844,0.2183406502008438,-3328.433349609375,304.1439208984375,0.6456786394119263,0.2910516560077667,0.2118072509765625,293.1161499023437,297.1499938964844,293.1499938964844,0.3043168485164642,-5859.67431640625,304.145263671875,0.7074935436248779,0.3824017941951751,0.3728460371494293,293.12799072265625,297.1499938964844,293.1499938964844,0.0042898738756775,-1614.6826171875,295.8855285644531,0.3140535354614258,0.050000000745058,0.2815510332584381,291.1427307128906,291.1499938964844,257.5039978027344,256.5215148925781,279.132568359375,293.128173828125,291.1425170898437,1.0,0.5035286545753479,0.6220578551292419,0.6220578551292419,1.0,1.0,-1.34599506855011,0.5291328430175781,0.8168622255325317,0.2119222730398178,0.0,0.0,0.7312361001968384,314.75396728515625,322.0,-3.486379146575928,-16275.1591796875,859.3574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,308.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.091796875,18000.0,0.0,0.0,0.3703415691852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190491437911988,0.919058322906494,-9.194422091240996e-06,0.0,0.0003758496022783,0.0,0.0,104.79569244384766,0.0,0.0,0.0,0.5372504591941833,4.0,0.0,1.0
496980,293.1165466308594,297.1499938964844,293.1499938964844,0.1453308463096618,-3093.562255859375,304.1461181640625,0.5754736065864563,0.2064937800168991,0.1672710329294204,292.7527160644531,297.1499938964844,293.1499938964844,0.0127888061106204,-769.168212890625,301.8218078613281,0.3135097920894623,0.050000000745058,0.0594652593135833,293.0995178222656,297.1499938964844,293.1499938964844,0.2195817530155182,-3343.48583984375,304.1438903808594,0.6456130146980286,0.2922511696815491,0.2127243727445602,293.1161193847656,297.1499938964844,293.1499938964844,0.3053364753723144,-5875.2431640625,304.1451416015625,0.7069560289382935,0.3832656145095825,0.3737673163414001,293.1247863769531,297.1499938964844,293.1499938964844,0.0043144854716956,-1623.70751953125,295.9004211425781,0.3135097920894623,0.050000000745058,0.2820775806903839,291.1401672363281,291.1499938964844,257.45635986328125,256.4782409667969,279.1322631835937,293.1249694824219,291.13995361328125,1.0,0.5056634545326233,0.6202710866928101,0.6202710866928101,1.0,1.0,-1.34995698928833,0.5299180150032043,0.820038914680481,0.2118636220693588,0.0,0.0,0.7327200770378113,317.6285400390625,325.0,-3.546192646026612,-16319.98046875,869.3124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,308.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8515625,18000.0,0.0,0.0,0.3710202872753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921957790851593,0.9219670295715332,-9.225076610164251e-06,0.0,0.0003765384317375,0.0,0.0,105.56289672851562,0.0,0.0,0.0,0.5385352969169617,4.0,0.0,1.0
497040,293.1165466308594,297.1499938964844,293.1499938964844,0.1453308463096618,-3093.562255859375,304.1461181640625,0.5754736065864563,0.2064937800168991,0.1672710329294204,292.7527160644531,297.1499938964844,293.1499938964844,0.0127888061106204,-769.168212890625,301.8218078613281,0.3135097920894623,0.050000000745058,0.0594652593135833,293.0995178222656,297.1499938964844,293.1499938964844,0.2195817530155182,-3343.48583984375,304.1438903808594,0.6456130146980286,0.2922511696815491,0.2127243727445602,293.1161193847656,297.1499938964844,293.1499938964844,0.3053364753723144,-5875.2431640625,304.1451416015625,0.7069560289382935,0.3832656145095825,0.3737673163414001,293.1247863769531,297.1499938964844,293.1499938964844,0.0043144854716956,-1623.70751953125,295.9004211425781,0.3135097920894623,0.050000000745058,0.2820775806903839,291.1401672363281,291.1499938964844,257.45635986328125,256.4782409667969,279.1322631835937,293.1249694824219,291.13995361328125,1.0,0.5056634545326233,0.6202710866928101,0.6202710866928101,1.0,1.0,-1.34995698928833,0.5299180150032043,0.820038914680481,0.2118636220693588,0.0,0.0,0.7327200770378113,317.6285400390625,325.0,-3.546192646026612,-16319.98046875,869.3124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,308.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8515625,18000.0,0.0,0.0,0.3710202872753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921957790851593,0.9219670295715332,-9.225076610164251e-06,0.0,0.0003765384317375,0.0,0.0,105.56289672851562,0.0,0.0,0.0,0.5385352969169617,4.0,0.0,1.0
497100,293.1166381835937,297.1499938964844,293.1499938964844,0.145729050040245,-3100.366455078125,304.1461181640625,0.5754188299179077,0.2068970203399658,0.1676233112812042,292.7504577636719,297.1499938964844,293.1499938964844,0.0129927014932036,-775.3672485351562,301.8965148925781,0.3132355213165283,0.050000000745058,0.0595217309892177,293.0997009277344,297.1499938964844,293.1499938964844,0.2202029079198837,-3351.0107421875,304.14385986328125,0.6455739140510559,0.2928506433963775,0.2131832093000412,293.1160888671875,297.1499938964844,293.1499938964844,0.3058505058288574,-5883.08251953125,304.1451110839844,0.7066835165023804,0.3837012052536011,0.3742320835590362,293.1231689453125,297.1499938964844,293.1499938964844,0.0043272981420159,-1628.396484375,295.9083251953125,0.3132355213165283,0.050000000745058,0.2823454737663269,291.138916015625,291.1499938964844,257.4319763183594,256.4560852050781,279.13214111328125,293.12335205078125,291.1387023925781,1.0,0.5067440867424011,0.6193668842315674,0.6193668842315674,1.0,1.0,-1.3519524335861206,0.5303066968917847,0.8216457962989807,0.2118192613124847,0.0,0.0,0.7335856556892395,319.0904846191406,325.0,-3.499645948410034,-16342.708984375,874.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.865234375,18000.0,0.0,0.0,0.3713790774345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236952662467957,0.9237045049667358,-9.243647582479753e-06,0.0,0.0003769025497604,0.0,0.0,106.02493286132812,0.0,0.0,0.0,0.5393041968345642,4.0,0.0,1.0
497160,293.1167297363281,297.1499938964844,293.1499938964844,0.1461287587881088,-3107.19140625,304.1460876464844,0.5753636360168457,0.2073021680116653,0.1679772138595581,292.74822998046875,297.1499938964844,293.1499938964844,0.0132023440673947,-781.609619140625,301.9716491699219,0.3129607141017914,0.050000000745058,0.0595786347985267,293.0998840332031,297.1499938964844,293.1499938964844,0.2208243906497955,-3358.53369140625,304.14385986328125,0.6455329060554504,0.293450653553009,0.2136425375938415,293.11602783203125,297.1499938964844,293.1499938964844,0.3063672184944153,-5890.95654296875,304.1450500488281,0.7064110040664673,0.3841401040554046,0.374700129032135,293.12158203125,297.1499938964844,293.1499938964844,0.0043404446914792,-1633.2000732421875,295.91656494140625,0.3129607141017914,0.050000000745058,0.2826153934001922,291.1377258300781,291.1499938964844,257.4071960449219,256.4336242675781,279.1319885253906,293.1217346191406,291.13751220703125,1.0,0.5078300833702087,0.6184558868408203,0.6184558868408203,1.0,1.0,-1.3539577722549438,0.5306928753852844,0.8232648968696594,0.2117649167776107,0.0,0.0,0.734531819820404,320.5635070800781,313.0,-3.411914348602295,-16365.66015625,879.4862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,308.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.03515625,18000.0,0.0,0.0,0.3717549741268158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256201982498168,0.9256294369697572,-9.264397704100702e-06,0.0,0.00037728404277,0.0,0.0,106.53968048095705,0.0,0.0,0.0,0.5401570200920105,4.0,0.0,1.0
497220,293.1165771484375,297.1499938964844,293.1499938964844,0.1467211246490478,-3117.19482421875,304.1464233398437,0.5773560404777527,0.2081772983074188,0.1685183197259903,292.7435607910156,297.1499938964844,293.1499938964844,0.0135483993217349,-790.8677368164062,302.1240234375,0.3135911524295807,0.050000000745058,0.0594485066831111,293.1000061035156,297.1499938964844,293.1499938964844,0.2218214720487594,-3370.47119140625,304.1442565917969,0.6474223136901855,0.2946994006633758,0.2144011110067367,293.1156921386719,297.1499938964844,293.1499938964844,0.3071287870407104,-5902.33984375,304.1454467773437,0.7082260847091675,0.3850674629211426,0.3754229545593261,293.1182861328125,297.1499938964844,293.1499938964844,0.0043492256663739,-1636.261474609375,295.9356689453125,0.3135911524295807,0.050000000745058,0.2819981276988983,291.1378173828125,291.1499938964844,257.35662841796875,256.3878173828125,279.13250732421875,293.11846923828125,291.1381225585937,1.0,0.5055052638053894,0.6167299151420593,0.6167299151420593,1.0,1.0,-1.3556045293807983,0.5304899215698242,0.8251146078109741,0.2111498564481735,0.0,0.0,0.7362196445465088,317.2939453125,316.0,0.8572869896888733,-16394.630859375,873.3580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,308.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.791015625,18000.0,0.0,0.0,0.3725287914276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296377301216124,0.9296470284461976,-9.309378583566286e-06,0.0,0.000378069380531,0.0,0.0,107.6328582763672,0.0,0.0,0.0,0.541932225227356,4.0,0.0,1.0
497280,293.1165771484375,297.1499938964844,293.1499938964844,0.1467211246490478,-3117.19482421875,304.1464233398437,0.5773560404777527,0.2081772983074188,0.1685183197259903,292.7435607910156,297.1499938964844,293.1499938964844,0.0135483993217349,-790.8677368164062,302.1240234375,0.3135911524295807,0.050000000745058,0.0594485066831111,293.1000061035156,297.1499938964844,293.1499938964844,0.2218214720487594,-3370.47119140625,304.1442565917969,0.6474223136901855,0.2946994006633758,0.2144011110067367,293.1156921386719,297.1499938964844,293.1499938964844,0.3071287870407104,-5902.33984375,304.1454467773437,0.7082260847091675,0.3850674629211426,0.3754229545593261,293.1182861328125,297.1499938964844,293.1499938964844,0.0043492256663739,-1636.261474609375,295.9356689453125,0.3135911524295807,0.050000000745058,0.2819981276988983,291.1378173828125,291.1499938964844,257.35662841796875,256.3878173828125,279.13250732421875,293.11846923828125,291.1381225585937,1.0,0.5055052638053894,0.6167299151420593,0.6167299151420593,1.0,1.0,-1.3556045293807983,0.5304899215698242,0.8251146078109741,0.2111498564481735,0.0,0.0,0.7362196445465088,317.2939453125,316.0,0.8572869896888733,-16394.630859375,873.3580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,308.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.791015625,18000.0,0.0,0.0,0.3725287914276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296377301216124,0.9296470284461976,-9.309378583566286e-06,0.0,0.000378069380531,0.0,0.0,107.6328582763672,0.0,0.0,0.0,0.541932225227356,4.0,0.0,1.0
497340,293.1161193847656,297.1499938964844,293.1499938964844,0.1474391967058181,-3129.3681640625,304.1463928222656,0.5786386728286743,0.2091180682182312,0.1692021042108535,292.7387084960937,297.1499938964844,293.1499938964844,0.0139457397162914,-801.3699951171875,302.27880859375,0.3137662410736084,0.050000000745058,0.0594126544892787,293.099853515625,297.1499938964844,293.1499938964844,0.2229227125644683,-3383.708251953125,304.1443176269531,0.6486082077026367,0.2959959805011749,0.2152744680643081,293.1151428222656,297.1499938964844,293.1499938964844,0.3079895377159118,-5915.3330078125,304.1455078125,0.7091748118400574,0.3860498666763305,0.3763040900230407,293.1148986816406,297.1499938964844,293.1499938964844,0.0043654786422848,-1641.9365234375,295.9573059082031,0.3137662410736084,0.050000000745058,0.2818280458450317,291.139892578125,291.1499938964844,257.3047790527344,256.3409118652344,279.1322326660156,293.1150817871094,291.1398620605469,1.0,0.5054192543029785,0.6149441003799438,0.6149441003799438,1.0,1.0,-1.3584280014038086,0.5307580232620239,0.8276699185371399,0.2107198387384414,0.0,0.0,0.7373818159103394,316.42974853515625,319.0,1.1276962757110596,-16427.787109375,873.7738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,308.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.166015625,18000.0,0.0,0.0,0.3732991814613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325541257858276,0.9325634837150574,-9.344703357783146e-06,0.0,0.0003788512258324,0.0,0.0,108.45310974121094,0.0,0.0,0.0,0.5432472825050354,4.0,0.0,1.0
497400,293.1161193847656,297.1499938964844,293.1499938964844,0.1474391967058181,-3129.3681640625,304.1463928222656,0.5786386728286743,0.2091180682182312,0.1692021042108535,292.7387084960937,297.1499938964844,293.1499938964844,0.0139457397162914,-801.3699951171875,302.27880859375,0.3137662410736084,0.050000000745058,0.0594126544892787,293.099853515625,297.1499938964844,293.1499938964844,0.2229227125644683,-3383.708251953125,304.1443176269531,0.6486082077026367,0.2959959805011749,0.2152744680643081,293.1151428222656,297.1499938964844,293.1499938964844,0.3079895377159118,-5915.3330078125,304.1455078125,0.7091748118400574,0.3860498666763305,0.3763040900230407,293.1148986816406,297.1499938964844,293.1499938964844,0.0043654786422848,-1641.9365234375,295.9573059082031,0.3137662410736084,0.050000000745058,0.2818280458450317,291.139892578125,291.1499938964844,257.3047790527344,256.3409118652344,279.1322326660156,293.1150817871094,291.1398620605469,1.0,0.5054192543029785,0.6149441003799438,0.6149441003799438,1.0,1.0,-1.3584280014038086,0.5307580232620239,0.8276699185371399,0.2107198387384414,0.0,0.0,0.7373818159103394,316.42974853515625,319.0,1.1276962757110596,-16427.787109375,873.7738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,308.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.166015625,18000.0,0.0,0.0,0.3732991814613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325541257858276,0.9325634837150574,-9.344703357783146e-06,0.0,0.0003788512258324,0.0,0.0,108.45310974121094,0.0,0.0,0.0,0.5432472825050354,4.0,0.0,1.0
497460,293.11578369140625,297.1499938964844,293.1499938964844,0.1482496261596679,-3143.167236328125,304.146240234375,0.5793253779411316,0.2100425660610199,0.1699361354112625,292.7338256835937,297.1499938964844,293.1499938964844,0.0143962502479553,-813.1072998046875,302.43475341796875,0.3136067390441894,0.050000000745058,0.0594452619552612,293.09979248046875,297.1499938964844,293.1499938964844,0.2241393029689788,-3398.3974609375,304.1441955566406,0.6492300033569336,0.2972783148288727,0.2161933928728103,293.1146240234375,297.1499938964844,293.1499938964844,0.3090065121650696,-5930.82763671875,304.14532470703125,0.7094670534133911,0.387037456035614,0.3772644400596618,293.11151123046875,297.1499938964844,293.1499938964844,0.0043888613581657,-1650.364501953125,295.9782409667969,0.3136067390441894,0.050000000745058,0.2819827198982239,291.1388244628906,291.1499938964844,257.25177001953125,256.2929992675781,279.1318664550781,293.1116943359375,291.1387023925781,1.0,0.5062934160232544,0.6131113171577454,0.6131113171577454,1.0,1.0,-1.3619450330734253,0.5312809348106384,0.8306641578674316,0.2103947252035141,0.0,0.0,0.7389299273490906,317.3105163574219,322.0,-0.997008502483368,-16466.46484375,878.8207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,308.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.25,18000.0,0.0,0.0,0.3740911483764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356933236122132,0.9357026815414428,-9.379431503475644e-06,0.0,0.0003796549572143,0.0,0.0,109.31209564208984,0.0,0.0,0.0,0.5446509718894958,4.0,0.0,1.0
497520,293.11578369140625,297.1499938964844,293.1499938964844,0.1482496261596679,-3143.167236328125,304.146240234375,0.5793253779411316,0.2100425660610199,0.1699361354112625,292.7338256835937,297.1499938964844,293.1499938964844,0.0143962502479553,-813.1072998046875,302.43475341796875,0.3136067390441894,0.050000000745058,0.0594452619552612,293.09979248046875,297.1499938964844,293.1499938964844,0.2241393029689788,-3398.3974609375,304.1441955566406,0.6492300033569336,0.2972783148288727,0.2161933928728103,293.1146240234375,297.1499938964844,293.1499938964844,0.3090065121650696,-5930.82763671875,304.14532470703125,0.7094670534133911,0.387037456035614,0.3772644400596618,293.11151123046875,297.1499938964844,293.1499938964844,0.0043888613581657,-1650.364501953125,295.9782409667969,0.3136067390441894,0.050000000745058,0.2819827198982239,291.1388244628906,291.1499938964844,257.25177001953125,256.2929992675781,279.1318664550781,293.1116943359375,291.1387023925781,1.0,0.5062934160232544,0.6131113171577454,0.6131113171577454,1.0,1.0,-1.3619450330734253,0.5312809348106384,0.8306641578674316,0.2103947252035141,0.0,0.0,0.7389299273490906,317.3105163574219,322.0,-0.997008502483368,-16466.46484375,878.8207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,308.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.25,18000.0,0.0,0.0,0.3740911483764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356933236122132,0.9357026815414428,-9.379431503475644e-06,0.0,0.0003796549572143,0.0,0.0,109.31209564208984,0.0,0.0,0.0,0.5446509718894958,4.0,0.0,1.0
497580,293.1155700683594,297.1499938964844,293.1499938964844,0.1490907669067382,-3157.483154296875,304.1460876464844,0.5796949863433838,0.2109543234109878,0.1706875264644622,292.7290344238281,297.1499938964844,293.1499938964844,0.0148883555084466,-825.5007934570312,302.59210205078125,0.3132769763469696,0.050000000745058,0.059513047337532,293.09979248046875,297.1499938964844,293.1499938964844,0.2253956347703933,-3413.560791015625,304.14404296875,0.6495539546012878,0.2985490262508392,0.2171293348073959,293.1141662597656,297.1499938964844,293.1499938964844,0.3100855350494385,-5947.27490234375,304.14508056640625,0.7094255685806274,0.388028472661972,0.3782630264759063,293.1081237792969,297.1499938964844,293.1499938964844,0.0044163148850202,-1660.2977294921875,295.99981689453125,0.3132769763469696,0.050000000745058,0.2823042571544647,291.136962890625,291.1499938964844,257.1976928710937,256.2441711425781,279.13153076171875,293.1083068847656,291.13677978515625,1.0,0.5077404975891113,0.6112467050552368,0.6112467050552368,1.0,1.0,-1.365795612335205,0.5319143533706665,0.8338812589645386,0.210091546177864,0.0,0.0,0.7407914996147156,319.0871887207031,325.0,-2.2975730895996094,-16509.32421875,886.2528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,308.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.443359375,18000.0,0.0,0.0,0.3749261200428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394716620445251,0.9394810795783995,-9.420916285307612e-06,0.0,0.0003805023443419,0.0,0.0,110.34857940673828,0.0,0.0,0.0,0.546333909034729,4.0,0.0,1.0
497640,293.1155700683594,297.1499938964844,293.1499938964844,0.1490907669067382,-3157.483154296875,304.1460876464844,0.5796949863433838,0.2109543234109878,0.1706875264644622,292.7290344238281,297.1499938964844,293.1499938964844,0.0148883555084466,-825.5007934570312,302.59210205078125,0.3132769763469696,0.050000000745058,0.059513047337532,293.09979248046875,297.1499938964844,293.1499938964844,0.2253956347703933,-3413.560791015625,304.14404296875,0.6495539546012878,0.2985490262508392,0.2171293348073959,293.1141662597656,297.1499938964844,293.1499938964844,0.3100855350494385,-5947.27490234375,304.14508056640625,0.7094255685806274,0.388028472661972,0.3782630264759063,293.1081237792969,297.1499938964844,293.1499938964844,0.0044163148850202,-1660.2977294921875,295.99981689453125,0.3132769763469696,0.050000000745058,0.2823042571544647,291.136962890625,291.1499938964844,257.1976928710937,256.2441711425781,279.13153076171875,293.1083068847656,291.13677978515625,1.0,0.5077404975891113,0.6112467050552368,0.6112467050552368,1.0,1.0,-1.365795612335205,0.5319143533706665,0.8338812589645386,0.210091546177864,0.0,0.0,0.7407914996147156,319.0871887207031,325.0,-2.2975730895996094,-16509.32421875,886.2528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,308.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.443359375,18000.0,0.0,0.0,0.3749261200428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394716620445251,0.9394810795783995,-9.420916285307612e-06,0.0,0.0003805023443419,0.0,0.0,110.34857940673828,0.0,0.0,0.0,0.546333909034729,4.0,0.0,1.0
497700,293.115478515625,297.1499938964844,293.1499938964844,0.1495186537504196,-3164.758544921875,304.1460266113281,0.579802930355072,0.211407795548439,0.171067789196968,292.7266540527344,297.1499938964844,293.1499938964844,0.0151493204757571,-831.8788452148438,302.6713562011719,0.3130710422992706,0.050000000745058,0.0595556162297725,293.0998229980469,297.1499938964844,293.1499938964844,0.2260327041149139,-3421.2421875,304.1439514160156,0.6496429443359375,0.2991816997528076,0.2176014333963394,293.11395263671875,297.1499938964844,293.1499938964844,0.3106403350830078,-5955.7236328125,304.1449584960937,0.7093245983123779,0.3885263204574585,0.3787728548049927,293.1064453125,297.1499938964844,293.1499938964844,0.0044312020763754,-1665.68408203125,296.0110168457031,0.3130710422992706,0.050000000745058,0.2825061976909637,291.1358947753906,291.1499938964844,257.1703186035156,256.2194519042969,279.1313781738281,293.1065979003906,291.1357116699219,1.0,0.5086042284965515,0.6103054881095886,0.6103054881095886,1.0,1.0,-1.3678048849105835,0.5322564840316772,0.8355484008789062,0.2099400460720062,0.0,0.0,0.741845965385437,320.1965637207031,325.0,-2.6263084411621094,-16532.017578125,890.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,308.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.794921875,18000.0,0.0,0.0,0.3753665685653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416283369064332,0.9416378140449524,-9.444726856600028e-06,0.0,0.0003809493500739,0.0,0.0,110.94391632080078,0.0,0.0,0.0,0.5472952723503113,4.0,0.0,1.0
497760,293.1153869628906,297.1499938964844,293.1499938964844,0.1499495506286621,-3172.079345703125,304.1459655761719,0.5798798203468323,0.2118609249591827,0.1714504361152649,292.72430419921875,297.1499938964844,293.1499938964844,0.0154197290539741,-838.3424682617188,302.7509765625,0.3128485381603241,0.050000000745058,0.0596018247306346,293.0998229980469,297.1499938964844,293.1499938964844,0.2266729772090912,-3428.9560546875,304.1438903808594,0.6497020721435547,0.2998136579990387,0.2180754691362381,293.1137084960937,297.1499938964844,293.1499938964844,0.3112013638019562,-5964.26025390625,304.1448669433594,0.7091913819313049,0.3890262842178345,0.3792880773544311,293.104736328125,297.1499938964844,293.1499938964844,0.0044467034749686,-1671.2861328125,296.0224609375,0.3128485381603241,0.050000000745058,0.2827253937721252,291.13482666015625,291.1499938964844,257.1427307128906,256.19451904296875,279.1312866210937,293.1049194335937,291.1346435546875,1.0,0.5095259547233582,0.6093599200248718,0.6093599200248718,1.0,1.0,-1.3698512315750122,0.5326085686683655,0.8372427225112915,0.2097856402397155,0.0,0.0,0.742970883846283,321.39862060546875,328.0,-2.785825252532959,-16555.353515625,895.1395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,308.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.22265625,18000.0,0.0,0.0,0.3758237361907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439477920532228,0.943957269191742,-9.470477380091324e-06,0.0,0.000381413323339,0.0,0.0,111.58749389648438,0.0,0.0,0.0,0.5483300089836121,4.0,0.0,1.0
497820,293.115234375,297.1499938964844,293.1499938964844,0.1508180350065231,-3186.814453125,304.1458740234375,0.5799715518951416,0.212768405675888,0.1722221821546554,292.7196350097656,297.1499938964844,293.1499938964844,0.0159889571368694,-851.4755859375,302.9113464355469,0.312370091676712,0.050000000745058,0.059701919555664,293.099853515625,297.1499938964844,293.1499938964844,0.227959468960762,-3444.43359375,304.143798828125,0.6497594714164734,0.3010772168636322,0.219028502702713,293.11328125,297.1499938964844,293.1499938964844,0.3123367726802826,-5981.5107421875,304.1446838378906,0.7088603377342224,0.3900336921215057,0.3803327679634094,293.10137939453125,297.1499938964844,293.1499938964844,0.0044791554100811,-1682.9874267578125,296.0462951660156,0.312370091676712,0.050000000745058,0.283200204372406,291.1328125,291.1499938964844,257.08697509765625,256.1441955566406,279.131103515625,293.1015625,291.1326599121094,1.0,0.5114904642105103,0.607459545135498,0.607459545135498,1.0,1.0,-1.374029278755188,0.5333333611488342,0.8406959176063538,0.2094638794660568,0.0,0.0,0.7454059720039368,323.9983825683594,331.0,-2.7401211261749268,-16603.59765625,904.8468017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,308.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.701171875,18000.0,0.0,0.0,0.376792311668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490266442298888,0.949036180973053,-9.527383554086556e-06,0.0,0.0003823963052127,0.0,0.0,113.00888061523438,0.0,0.0,0.0,0.5505990386009216,4.0,0.0,1.0
497880,293.115234375,297.1499938964844,293.1499938964844,0.1508180350065231,-3186.814453125,304.1458740234375,0.5799715518951416,0.212768405675888,0.1722221821546554,292.7196350097656,297.1499938964844,293.1499938964844,0.0159889571368694,-851.4755859375,302.9113464355469,0.312370091676712,0.050000000745058,0.059701919555664,293.099853515625,297.1499938964844,293.1499938964844,0.227959468960762,-3444.43359375,304.143798828125,0.6497594714164734,0.3010772168636322,0.219028502702713,293.11328125,297.1499938964844,293.1499938964844,0.3123367726802826,-5981.5107421875,304.1446838378906,0.7088603377342224,0.3900336921215057,0.3803327679634094,293.10137939453125,297.1499938964844,293.1499938964844,0.0044791554100811,-1682.9874267578125,296.0462951660156,0.312370091676712,0.050000000745058,0.283200204372406,291.1328125,291.1499938964844,257.08697509765625,256.1441955566406,279.131103515625,293.1015625,291.1326599121094,1.0,0.5114904642105103,0.607459545135498,0.607459545135498,1.0,1.0,-1.374029278755188,0.5333333611488342,0.8406959176063538,0.2094638794660568,0.0,0.0,0.7454059720039368,323.9983825683594,331.0,-2.7401211261749268,-16603.59765625,904.8468017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,308.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.701171875,18000.0,0.0,0.0,0.376792311668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490266442298888,0.949036180973053,-9.527383554086556e-06,0.0,0.0003823963052127,0.0,0.0,113.00888061523438,0.0,0.0,0.0,0.5505990386009216,4.0,0.0,1.0
497940,293.1150817871094,297.1499938964844,293.1499938964844,0.151693120598793,-3201.63330078125,304.1457824707031,0.5800141096115112,0.2136800289154052,0.1730019152164459,292.7150573730469,297.1499938964844,293.1499938964844,0.0165972039103508,-864.8320922851562,303.0732116699219,0.3118647933006286,0.050000000745058,0.059808749705553,293.0998840332031,297.1499938964844,293.1499938964844,0.2292501926422119,-3459.9326171875,304.1437072753906,0.6497668623924255,0.3023424744606018,0.2199872136116027,293.11285400390625,297.1499938964844,293.1499938964844,0.313484638929367,-5998.91650390625,304.14453125,0.7084782719612122,0.3910528123378753,0.3813947141170501,293.0980224609375,297.1499938964844,293.1499938964844,0.0045133014209568,-1695.254638671875,296.0714416503906,0.3118647933006286,0.050000000745058,0.2837069630622864,291.131103515625,291.1499938964844,257.0305480957031,256.09326171875,279.1309814453125,293.09820556640625,291.1309814453125,1.0,0.5135587453842163,0.6055527329444885,0.6055527329444885,1.0,1.0,-1.378292679786682,0.5340760350227356,0.8442165851593018,0.2091226726770401,0.0,0.0,0.7480451464653015,326.7699584960937,334.0,-2.397418260574341,-16653.50390625,915.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,308.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.296875,18000.0,0.0,0.0,0.3778368532657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546037316322328,0.9546133279800416,-9.590631634637248e-06,0.0,0.0003834563831333,0.0,0.0,114.58845520019533,0.0,0.0,0.0,0.5530960559844971,4.0,0.0,1.0
498000,293.1150817871094,297.1499938964844,293.1499938964844,0.151693120598793,-3201.63330078125,304.1457824707031,0.5800141096115112,0.2136800289154052,0.1730019152164459,292.7150573730469,297.1499938964844,293.1499938964844,0.0165972039103508,-864.8320922851562,303.0732116699219,0.3118647933006286,0.050000000745058,0.059808749705553,293.0998840332031,297.1499938964844,293.1499938964844,0.2292501926422119,-3459.9326171875,304.1437072753906,0.6497668623924255,0.3023424744606018,0.2199872136116027,293.11285400390625,297.1499938964844,293.1499938964844,0.313484638929367,-5998.91650390625,304.14453125,0.7084782719612122,0.3910528123378753,0.3813947141170501,293.0980224609375,297.1499938964844,293.1499938964844,0.0045133014209568,-1695.254638671875,296.0714416503906,0.3118647933006286,0.050000000745058,0.2837069630622864,291.131103515625,291.1499938964844,257.0305480957031,256.09326171875,279.1309814453125,293.09820556640625,291.1309814453125,1.0,0.5135587453842163,0.6055527329444885,0.6055527329444885,1.0,1.0,-1.378292679786682,0.5340760350227356,0.8442165851593018,0.2091226726770401,0.0,0.0,0.7480451464653015,326.7699584960937,334.0,-2.397418260574341,-16653.50390625,915.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,308.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.296875,18000.0,0.0,0.0,0.3778368532657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546037316322328,0.9546133279800416,-9.590631634637248e-06,0.0,0.0003834563831333,0.0,0.0,114.58845520019533,0.0,0.0,0.0,0.5530960559844971,4.0,0.0,1.0
498060,293.11492919921875,297.1499938964844,293.1499938964844,0.15257328748703,-3216.510009765625,304.1457214355469,0.5800334811210632,0.2145977914333343,0.1737892627716064,292.71051025390625,297.1499938964844,293.1499938964844,0.0172464735805988,-878.3712158203125,303.236572265625,0.3113462030887604,0.050000000745058,0.0599196031689643,293.0998840332031,297.1499938964844,293.1499938964844,0.2305427491664886,-3475.424072265625,304.1436462402344,0.6497485637664795,0.3036113083362579,0.2209510505199432,293.1123962402344,297.1499938964844,293.1499938964844,0.3146414756774902,-6016.42431640625,304.1444396972656,0.7080726027488708,0.3920851051807403,0.3824727833271026,293.0946655273437,297.1499938964844,293.1499938964844,0.0045489412732422,-1708.0072021484375,296.097900390625,0.3113462030887604,0.050000000745058,0.2842327952384949,291.1297607421875,291.1499938964844,256.9735717773437,256.0418395996094,279.1309509277344,293.0948486328125,291.1296691894531,1.0,0.5156864523887634,0.6036457419395447,0.6036457419395447,1.0,1.0,-1.3826199769973757,0.5348300933837891,0.8477898240089417,0.2087628841400146,0.0,0.0,0.7508394718170166,329.64434814453125,337.0,-1.9180238246917725,-16704.71484375,925.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,308.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.162109375,18000.0,0.0,0.0,0.3789593875408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9605717658996582,0.9605814218521118,-9.659103852754924e-06,0.0,0.0003845955943688,0.0,0.0,116.29988098144533,0.0,0.0,0.0,0.5557739734649658,4.0,0.0,1.0
498120,293.11492919921875,297.1499938964844,293.1499938964844,0.15257328748703,-3216.510009765625,304.1457214355469,0.5800334811210632,0.2145977914333343,0.1737892627716064,292.71051025390625,297.1499938964844,293.1499938964844,0.0172464735805988,-878.3712158203125,303.236572265625,0.3113462030887604,0.050000000745058,0.0599196031689643,293.0998840332031,297.1499938964844,293.1499938964844,0.2305427491664886,-3475.424072265625,304.1436462402344,0.6497485637664795,0.3036113083362579,0.2209510505199432,293.1123962402344,297.1499938964844,293.1499938964844,0.3146414756774902,-6016.42431640625,304.1444396972656,0.7080726027488708,0.3920851051807403,0.3824727833271026,293.0946655273437,297.1499938964844,293.1499938964844,0.0045489412732422,-1708.0072021484375,296.097900390625,0.3113462030887604,0.050000000745058,0.2842327952384949,291.1297607421875,291.1499938964844,256.9735717773437,256.0418395996094,279.1309509277344,293.0948486328125,291.1296691894531,1.0,0.5156864523887634,0.6036457419395447,0.6036457419395447,1.0,1.0,-1.3826199769973757,0.5348300933837891,0.8477898240089417,0.2087628841400146,0.0,0.0,0.7508394718170166,329.64434814453125,337.0,-1.9180238246917725,-16704.71484375,925.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,308.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.162109375,18000.0,0.0,0.0,0.3789593875408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9605717658996582,0.9605814218521118,-9.659103852754924e-06,0.0,0.0003845955943688,0.0,0.0,116.29988098144533,0.0,0.0,0.0,0.5557739734649658,4.0,0.0,1.0
498180,293.11474609375,297.1499938964844,293.1499938964844,0.1534576565027237,-3231.429931640625,304.14569091796875,0.5800455212593079,0.2155226320028305,0.1745837181806564,292.7060241699219,297.1499938964844,293.1499938964844,0.0179393999278545,-892.0684204101562,303.4013977050781,0.3108227849006653,0.050000000745058,0.0600327625870704,293.0998840332031,297.1499938964844,293.1499938964844,0.2318359166383743,-3490.894775390625,304.14361572265625,0.6497195363044739,0.304884672164917,0.2219196110963821,293.1119384765625,297.1499938964844,293.1499938964844,0.3158054053783417,-6034.00927734375,304.14434814453125,0.7076618671417236,0.3931313157081604,0.38356614112854,293.09136962890625,297.1499938964844,293.1499938964844,0.004585959482938,-1721.198486328125,296.1257629394531,0.3108227849006653,0.050000000745058,0.284769594669342,291.1287841796875,291.1499938964844,256.91619873046875,255.99002075195312,279.1309814453125,293.0915222167969,291.12872314453125,1.0,0.5178455710411072,0.601744532585144,0.601744532585144,1.0,1.0,-1.3869972229003906,0.5355921983718872,0.8514050245285034,0.2083880603313446,0.0,0.0,0.7537378072738647,332.5779113769531,340.0,-1.4017194509506226,-16756.982421875,936.4693603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.294921875,18000.0,0.0,0.0,0.3801571130752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668134450912476,0.966823160648346,-9.731508725963067e-06,0.0,0.0003858111449517,0.0,0.0,118.11264038085938,0.0,0.0,0.0,0.5585808753967285,4.0,0.0,1.0
498240,293.11474609375,297.1499938964844,293.1499938964844,0.1534576565027237,-3231.429931640625,304.14569091796875,0.5800455212593079,0.2155226320028305,0.1745837181806564,292.7060241699219,297.1499938964844,293.1499938964844,0.0179393999278545,-892.0684204101562,303.4013977050781,0.3108227849006653,0.050000000745058,0.0600327625870704,293.0998840332031,297.1499938964844,293.1499938964844,0.2318359166383743,-3490.894775390625,304.14361572265625,0.6497195363044739,0.304884672164917,0.2219196110963821,293.1119384765625,297.1499938964844,293.1499938964844,0.3158054053783417,-6034.00927734375,304.14434814453125,0.7076618671417236,0.3931313157081604,0.38356614112854,293.09136962890625,297.1499938964844,293.1499938964844,0.004585959482938,-1721.198486328125,296.1257629394531,0.3108227849006653,0.050000000745058,0.284769594669342,291.1287841796875,291.1499938964844,256.91619873046875,255.99002075195312,279.1309814453125,293.0915222167969,291.12872314453125,1.0,0.5178455710411072,0.601744532585144,0.601744532585144,1.0,1.0,-1.3869972229003906,0.5355921983718872,0.8514050245285034,0.2083880603313446,0.0,0.0,0.7537378072738647,332.5779113769531,340.0,-1.4017194509506226,-16756.982421875,936.4693603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.294921875,18000.0,0.0,0.0,0.3801571130752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668134450912476,0.966823160648346,-9.731508725963067e-06,0.0,0.0003858111449517,0.0,0.0,118.11264038085938,0.0,0.0,0.0,0.5585808753967285,4.0,0.0,1.0
498300,293.1146545410156,297.1499938964844,293.1499938964844,0.1539012789726257,-3238.903564453125,304.1456604003906,0.5800517201423645,0.2159879058599472,0.1749835461378097,292.70379638671875,297.1499938964844,293.1499938964844,0.0183034315705299,-898.9756469726562,303.484375,0.310560792684555,0.050000000745058,0.0600898899137973,293.099853515625,297.1499938964844,293.1499938964844,0.2324824929237365,-3498.619873046875,304.1435852050781,0.6497037410736084,0.3055232167243957,0.2224055677652359,293.1116943359375,297.1499938964844,293.1499938964844,0.3163898289203644,-6042.828125,304.1443176269531,0.7074577808380127,0.3936598598957062,0.3841184973716736,293.0897216796875,297.1499938964844,293.1499938964844,0.0046049673110246,-1727.9508056640625,296.14019775390625,0.310560792684555,0.050000000745058,0.2850405573844909,291.1284484863281,291.1499938964844,256.8873596191406,255.9640045166016,279.1310119628906,293.0898742675781,291.12841796875,1.0,0.5189318656921387,0.6007980108261108,0.6007980108261108,1.0,1.0,-1.3892022371292114,0.535975992679596,0.8532262444496155,0.2081968188285827,0.0,0.0,0.755211353302002,334.05877685546875,340.0,-1.146796464920044,-16783.47265625,941.9439697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,308.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.328125,18000.0,0.0,0.0,0.380783200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700035452842712,0.9700133204460144,-9.76880983216688e-06,0.0,0.0003864465397782,0.0,0.0,119.04806518554688,0.0,0.0,0.0,0.5600178241729736,4.0,0.0,1.0
