time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.11456298828125,297.1499938964844,293.1499938964844,0.154345691204071,-3246.38427734375,304.1456298828125,0.5800589323043823,0.21645487844944,0.1753848940134048,292.7015991210937,297.1499938964844,293.1499938964844,0.0186793375760316,-905.9132690429688,303.5677185058594,0.310299277305603,0.050000000745058,0.0601472444832325,293.0998229980469,297.1499938964844,293.1499938964844,0.2331289947032928,-3506.337646484375,304.1435852050781,0.6496880650520325,0.3061628937721252,0.2228924930095672,293.1114807128906,297.1499938964844,293.1499938964844,0.3169756829738617,-6051.662109375,304.144287109375,0.7072556614875793,0.3941918015480041,0.3846742510795593,293.08807373046875,297.1499938964844,293.1499938964844,0.0046243104152381,-1734.8082275390625,296.1549987792969,0.310299277305603,0.050000000745058,0.2853126227855682,291.1282043457031,291.1499938964844,256.8584899902344,255.9379119873047,279.1310729980469,293.0882263183594,291.128173828125,1.0,0.5200203657150269,0.5998548865318298,0.5998548865318298,1.0,1.0,-1.391416072845459,0.536361038684845,0.8550550937652588,0.2080039381980896,0.0,0.0,0.7566920518875122,335.5456848144531,328.0,-0.898444414138794,-16810.154296875,947.4545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,308.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.646484375,18000.0,0.0,0.0,0.3814248442649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732181429862976,0.9732279181480408,-9.806588423089124e-06,0.0,0.0003870977088809,0.0,0.0,119.99671936035156,0.0,0.0,0.0,0.5614672899246216,4.0,0.0,1.0
498420,293.1140441894531,297.1499938964844,293.1499938964844,0.1550187617540359,-3257.58447265625,304.1459655761719,0.582101583480835,0.2174533605575561,0.176017627120018,292.6969909667969,297.1499938964844,293.1499938964844,0.0193128492683172,-915.9984741210938,303.7362976074219,0.3109074831008911,0.050000000745058,0.0600143000483512,293.0995483398437,297.1499938964844,293.1499938964844,0.2341669499874115,-3518.582275390625,304.1440124511719,0.6516106724739075,0.307492583990097,0.2237046957015991,293.1107788085937,297.1499938964844,293.1499938964844,0.3178651630878448,-6064.82861328125,304.14471435546875,0.709132969379425,0.3953052163124084,0.3855689764022827,293.0846862792969,297.1499938964844,293.1499938964844,0.0046439543366432,-1741.4764404296875,296.18719482421875,0.3109074831008911,0.050000000745058,0.2846820056438446,291.1303405761719,291.1499938964844,256.80059814453125,255.88563537597656,279.1319580078125,293.0848693847656,291.1307983398437,1.0,0.5177342891693115,0.598093569278717,0.598093569278717,1.0,1.0,-1.3934434652328491,0.5361695289611816,0.8572739958763123,0.2071548700332641,0.0,0.0,0.759244978427887,332.20831298828125,331.0,3.5953969955444336,-16846.244140625,941.3695068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9140625,18000.0,0.0,0.0,0.3827162384986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793810844421388,0.9793909788131714,-9.880855031951796e-06,0.0,0.000388408312574,0.0,0.0,121.84406280517578,0.0,0.0,0.0,0.5642419457435608,4.0,0.0,1.0
498480,293.1140441894531,297.1499938964844,293.1499938964844,0.1550187617540359,-3257.58447265625,304.1459655761719,0.582101583480835,0.2174533605575561,0.176017627120018,292.6969909667969,297.1499938964844,293.1499938964844,0.0193128492683172,-915.9984741210938,303.7362976074219,0.3109074831008911,0.050000000745058,0.0600143000483512,293.0995483398437,297.1499938964844,293.1499938964844,0.2341669499874115,-3518.582275390625,304.1440124511719,0.6516106724739075,0.307492583990097,0.2237046957015991,293.1107788085937,297.1499938964844,293.1499938964844,0.3178651630878448,-6064.82861328125,304.14471435546875,0.709132969379425,0.3953052163124084,0.3855689764022827,293.0846862792969,297.1499938964844,293.1499938964844,0.0046439543366432,-1741.4764404296875,296.18719482421875,0.3109074831008911,0.050000000745058,0.2846820056438446,291.1303405761719,291.1499938964844,256.80059814453125,255.88563537597656,279.1319580078125,293.0848693847656,291.1307983398437,1.0,0.5177342891693115,0.598093569278717,0.598093569278717,1.0,1.0,-1.3934434652328491,0.5361695289611816,0.8572739958763123,0.2071548700332641,0.0,0.0,0.759244978427887,332.20831298828125,331.0,3.5953969955444336,-16846.244140625,941.3695068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9140625,18000.0,0.0,0.0,0.3827162384986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793810844421388,0.9793909788131714,-9.880855031951796e-06,0.0,0.000388408312574,0.0,0.0,121.84406280517578,0.0,0.0,0.0,0.5642419457435608,4.0,0.0,1.0
498540,293.1133117675781,297.1499938964844,293.1499938964844,0.1558169275522232,-3270.919677734375,304.1459655761719,0.5834442377090454,0.2185143679380417,0.1767936050891876,292.6921691894531,297.1499938964844,293.1499938964844,0.0200444273650646,-927.5288696289062,303.90692138671875,0.3110735714435577,0.050000000745058,0.0599782764911651,293.0990295410156,297.1499938964844,293.1499938964844,0.2353103309869766,-3532.131591796875,304.1440734863281,0.6528277397155762,0.3088725805282593,0.2246351838111877,293.10992431640625,297.1499938964844,293.1499938964844,0.3188507258892059,-6079.55126953125,304.14483642578125,0.7101516723632812,0.3964709937572479,0.3866230845451355,293.0812683105469,297.1499938964844,293.1499938964844,0.0046717161312699,-1750.9295654296875,296.221923828125,0.3110735714435577,0.050000000745058,0.2845111191272735,291.1344909667969,291.1499938964844,256.74267578125,255.8332672119141,279.132080078125,293.0814514160156,291.1346740722656,1.0,0.5176913738250732,0.5963122248649597,0.5963122248649597,1.0,1.0,-1.3966721296310425,0.5364691019058228,0.8602030277252197,0.2065310180187225,0.0,0.0,0.7609875202178955,331.3450012207031,334.0,4.075719356536865,-16887.11328125,942.2175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,308.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8203125,18000.0,0.0,0.0,0.3839719891548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9838624000549316,0.9838722944259644,-9.938103175954892e-06,0.0,0.0003896827402058,0.0,0.0,123.22657012939452,0.0,0.0,0.0,0.5662861466407776,4.0,0.0,1.0
498600,293.1133117675781,297.1499938964844,293.1499938964844,0.1558169275522232,-3270.919677734375,304.1459655761719,0.5834442377090454,0.2185143679380417,0.1767936050891876,292.6921691894531,297.1499938964844,293.1499938964844,0.0200444273650646,-927.5288696289062,303.90692138671875,0.3110735714435577,0.050000000745058,0.0599782764911651,293.0990295410156,297.1499938964844,293.1499938964844,0.2353103309869766,-3532.131591796875,304.1440734863281,0.6528277397155762,0.3088725805282593,0.2246351838111877,293.10992431640625,297.1499938964844,293.1499938964844,0.3188507258892059,-6079.55126953125,304.14483642578125,0.7101516723632812,0.3964709937572479,0.3866230845451355,293.0812683105469,297.1499938964844,293.1499938964844,0.0046717161312699,-1750.9295654296875,296.221923828125,0.3110735714435577,0.050000000745058,0.2845111191272735,291.1344909667969,291.1499938964844,256.74267578125,255.8332672119141,279.132080078125,293.0814514160156,291.1346740722656,1.0,0.5176913738250732,0.5963122248649597,0.5963122248649597,1.0,1.0,-1.3966721296310425,0.5364691019058228,0.8602030277252197,0.2065310180187225,0.0,0.0,0.7609875202178955,331.3450012207031,334.0,4.075719356536865,-16887.11328125,942.2175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,308.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8203125,18000.0,0.0,0.0,0.3839719891548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9838624000549316,0.9838722944259644,-9.938103175954892e-06,0.0,0.0003896827402058,0.0,0.0,123.22657012939452,0.0,0.0,0.0,0.5662861466407776,4.0,0.0,1.0
498660,293.11279296875,297.1499938964844,293.1499938964844,0.1567051112651825,-3285.8212890625,304.1458435058594,0.5842070579528809,0.2195522338151931,0.1776157915592193,292.6874389648437,297.1499938964844,293.1499938964844,0.0208777002990245,-940.43701171875,304.0787048339844,0.3109200894832611,0.050000000745058,0.0600114986300468,293.0986633300781,297.1499938964844,293.1499938964844,0.2365731745958328,-3547.168212890625,304.1439514160156,0.6534891128540039,0.3102383315563202,0.2256126552820205,293.10919189453125,297.1499938964844,293.1499938964844,0.3199896514415741,-6096.716796875,304.1446533203125,0.7105389833450317,0.3976361155509949,0.3877523243427276,293.07781982421875,297.1499938964844,293.1499938964844,0.0047071380540728,-1763.277099609375,296.2559814453125,0.3109200894832611,0.050000000745058,0.2846687138080597,291.1355895996094,291.1499938964844,256.684814453125,255.78091430664065,279.13214111328125,293.0780029296875,291.1356506347656,1.0,0.5185959935188293,0.5945266485214233,0.5945266485214233,1.0,1.0,-1.4005910158157349,0.5370351076126099,0.863555908203125,0.2060586810111999,0.0,0.0,0.7628186941146851,332.2474670410156,337.0,1.9553773403167725,-16932.841796875,947.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465270996094,308.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.03515625,18000.0,0.0,0.0,0.3852023482322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878923892974854,0.9879023432731628,-9.987083103624173e-06,0.0,0.0003909314109478,0.0,0.0,124.45509338378906,0.0,0.0,0.0,0.5681195259094238,4.0,0.0,1.0
498720,293.11279296875,297.1499938964844,293.1499938964844,0.1567051112651825,-3285.8212890625,304.1458435058594,0.5842070579528809,0.2195522338151931,0.1776157915592193,292.6874389648437,297.1499938964844,293.1499938964844,0.0208777002990245,-940.43701171875,304.0787048339844,0.3109200894832611,0.050000000745058,0.0600114986300468,293.0986633300781,297.1499938964844,293.1499938964844,0.2365731745958328,-3547.168212890625,304.1439514160156,0.6534891128540039,0.3102383315563202,0.2256126552820205,293.10919189453125,297.1499938964844,293.1499938964844,0.3199896514415741,-6096.716796875,304.1446533203125,0.7105389833450317,0.3976361155509949,0.3877523243427276,293.07781982421875,297.1499938964844,293.1499938964844,0.0047071380540728,-1763.277099609375,296.2559814453125,0.3109200894832611,0.050000000745058,0.2846687138080597,291.1355895996094,291.1499938964844,256.684814453125,255.78091430664065,279.13214111328125,293.0780029296875,291.1356506347656,1.0,0.5185959935188293,0.5945266485214233,0.5945266485214233,1.0,1.0,-1.4005910158157349,0.5370351076126099,0.863555908203125,0.2060586810111999,0.0,0.0,0.7628186941146851,332.2474670410156,337.0,1.9553773403167725,-16932.841796875,947.8883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465270996094,308.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.03515625,18000.0,0.0,0.0,0.3852023482322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878923892974854,0.9879023432731628,-9.987083103624173e-06,0.0,0.0003909314109478,0.0,0.0,124.45509338378906,0.0,0.0,0.0,0.5681195259094238,4.0,0.0,1.0
498780,293.1124572753906,297.1499938964844,293.1499938964844,0.1576345860958099,-3301.458984375,304.1456604003906,0.5848051905632019,0.2205601632595062,0.1784305721521377,292.6843566894531,297.1499938964844,293.1499938964844,0.0242830030620098,-1011.0758666992188,304.14141845703125,0.3240867853164673,0.0574213340878486,0.0642901360988617,293.0984802246094,297.1499938964844,293.1499938964844,0.237906739115715,-3563.09033203125,304.14373779296875,0.6540027260780334,0.3115786015987396,0.2265874743461609,293.1086120605469,297.1499938964844,293.1499938964844,0.3212354779243469,-6115.5791015625,304.14434814453125,0.7107704877853394,0.3987876176834106,0.3888897001743316,293.074462890625,297.1499938964844,293.1499938964844,0.0047449902631342,-1776.6805419921875,296.2891845703125,0.3106911778450012,0.050000000745058,0.2849046289920807,291.1336669921875,291.1499938964844,256.6271057128906,255.72869873046875,279.1304016113281,293.0746459960937,291.1325988769531,1.0,0.5202074646949768,0.5925286412239075,0.5925286412239075,1.0,1.0,-1.409690499305725,0.5396596789360046,0.8700307607650757,0.2065497487783432,0.0,0.0,0.7650181651115417,333.6556396484375,340.0,-6.178831577301025,-17016.806640625,959.4835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439025878906,308.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.73828125,18000.0,0.0,0.0,0.3864443004131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9920472502708436,0.9920572638511658,-1.00362922239583e-05,0.0,0.0003921918396372,0.0,0.0,125.7175064086914,0.0,0.0,0.0,0.5700144171714783,4.0,0.0,1.0
498840,293.1124572753906,297.1499938964844,293.1499938964844,0.1576345860958099,-3301.458984375,304.1456604003906,0.5848051905632019,0.2205601632595062,0.1784305721521377,292.6843566894531,297.1499938964844,293.1499938964844,0.0242830030620098,-1011.0758666992188,304.14141845703125,0.3240867853164673,0.0574213340878486,0.0642901360988617,293.0984802246094,297.1499938964844,293.1499938964844,0.237906739115715,-3563.09033203125,304.14373779296875,0.6540027260780334,0.3115786015987396,0.2265874743461609,293.1086120605469,297.1499938964844,293.1499938964844,0.3212354779243469,-6115.5791015625,304.14434814453125,0.7107704877853394,0.3987876176834106,0.3888897001743316,293.074462890625,297.1499938964844,293.1499938964844,0.0047449902631342,-1776.6805419921875,296.2891845703125,0.3106911778450012,0.050000000745058,0.2849046289920807,291.1336669921875,291.1499938964844,256.6271057128906,255.72869873046875,279.1304016113281,293.0746459960937,291.1325988769531,1.0,0.5202074646949768,0.5925286412239075,0.5925286412239075,1.0,1.0,-1.409690499305725,0.5396596789360046,0.8700307607650757,0.2065497487783432,0.0,0.0,0.7650181651115417,333.6556396484375,340.0,-6.178831577301025,-17016.806640625,959.4835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439025878906,308.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.73828125,18000.0,0.0,0.0,0.3864443004131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9920472502708436,0.9920572638511658,-1.00362922239583e-05,0.0,0.0003921918396372,0.0,0.0,125.7175064086914,0.0,0.0,0.0,0.5700144171714783,4.0,0.0,1.0
498900,293.1123352050781,297.1499938964844,293.1499938964844,0.1582183092832565,-3311.453125,304.1453857421875,0.5851020216941833,0.2210612744092941,0.1788294613361358,292.6877136230469,297.1499938964844,293.1499938964844,0.0282230358570814,-1094.1729736328125,304.1358642578125,0.339874804019928,0.0626620054244995,0.069558747112751,293.098388671875,297.1499938964844,293.1499938964844,0.238757774233818,-3573.41650390625,304.1433410644531,0.6542611122131348,0.3122454285621643,0.2270671278238296,293.1083679199219,297.1499938964844,293.1499938964844,0.322111964225769,-6129.11279296875,304.1437683105469,0.7108921408653259,0.3993638157844543,0.3894514143466949,293.07293701171875,297.1499938964844,293.1499938964844,0.004765426274389,-1784.5133056640625,296.30035400390625,0.3105821013450622,0.050000000745058,0.2850172519683838,291.1236267089844,291.1499938964844,256.598388671875,255.7026824951172,279.12896728515625,293.0730895996094,291.1214904785156,1.0,0.5213068127632141,0.591364860534668,0.591364860534668,1.0,1.0,-1.4179641008377075,0.542415976524353,0.8755480647087097,0.2075346112251281,0.0,0.0,0.7677547931671143,334.3971252441406,340.0,-18.810056686401367,-17087.5234375,968.7942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83367919921875,308.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.103515625,18000.0,0.0,0.0,0.3871678411960602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955306649208068,0.995540738105774,-1.0072085387946572e-05,0.0,0.0003929261292796,0.0,0.0,126.73233795166016,0.0,0.0,0.0,0.5716241002082825,4.0,0.0,1.0
498960,293.1121826171875,297.1499938964844,293.1499938964844,0.1588425636291504,-3322.149169921875,304.1451110839844,0.5853259563446045,0.2215676009654998,0.1792401820421219,292.69384765625,297.1499938964844,293.1499938964844,0.0323343276977539,-1165.2529296875,304.13104248046875,0.3534919917583465,0.0673183798789978,0.0742665752768516,293.0982971191406,297.1499938964844,293.1499938964844,0.2396654039621353,-3584.43115234375,304.14288330078125,0.6544459462165833,0.3129177987575531,0.2275575101375579,293.1080627441406,297.1499938964844,293.1499938964844,0.3230637609958648,-6143.79931640625,304.1431884765625,0.7109324932098389,0.3999485969543457,0.3900303244590759,293.0715637207031,297.1499938964844,293.1499938964844,0.0047876616008579,-1793.097412109375,296.3099365234375,0.3104293346405029,0.050000000745058,0.2851755917072296,291.11114501953125,291.1499938964844,256.5697326660156,255.67672729492188,279.1282043457031,293.0716857910156,291.1091613769531,1.0,0.5225034952163696,0.590214729309082,0.590214729309082,1.0,1.0,-1.4256699085235596,0.5449303388595581,0.8807395100593567,0.2083965986967086,0.0,0.0,0.7716031670570374,335.3738708496094,343.0,-25.615354537963867,-17160.849609375,978.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,308.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17879.84375,18000.0,0.0,0.0,0.3879994451999664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014336109161377,1.0014437437057495,-1.013343262457056e-05,0.0,0.000393770111259,0.0,0.0,128.46951293945312,0.0,0.0,0.0,0.5742864012718201,4.0,0.0,1.0
499020,293.1119079589844,297.1499938964844,293.1499938964844,0.160049632191658,-3342.6953125,304.14471435546875,0.5856311917304993,0.2225795835256576,0.1800800263881683,292.70977783203125,297.1499938964844,293.1499938964844,0.0401792600750923,-1299.9774169921875,304.1244812011719,0.3758997023105621,0.0756479054689407,0.0825225412845611,293.09814453125,297.1499938964844,293.1499938964844,0.2414125204086303,-3605.485595703125,304.1423645019531,0.6546738743782043,0.3142626881599426,0.2285558730363845,293.10748291015625,297.1499938964844,293.1499938964844,0.3248790204524994,-6171.56103515625,304.1424560546875,0.7108602523803711,0.4011261761188507,0.3912198841571808,293.0694580078125,297.1499938964844,293.1499938964844,0.0048319981433451,-1809.8828125,296.3310241699219,0.3100424408912658,0.050000000745058,0.2855792641639709,291.0910339355469,291.1499938964844,256.5128173828125,255.6250762939453,279.1278686523437,293.0695495605469,291.0896301269531,1.0,0.5250713229179382,0.5879746079444885,0.5879746079444885,1.0,1.0,-1.4398784637451172,0.5494633913040161,0.8904150724411011,0.20987169444561,0.0,0.0,0.7808857560157776,337.77313232421875,346.0,-25.82770729064941,-17309.55859375,997.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580261230469,308.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.134765625,18000.0,0.0,0.0,0.3900203108787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018164038658142,1.0181742906570437,-1.032284944813e-05,0.0,0.0003958210290875,0.0,0.0,133.61370849609375,0.0,0.0,0.0,0.581843376159668,4.0,0.0,1.0
499080,293.1119079589844,297.1499938964844,293.1499938964844,0.160049632191658,-3342.6953125,304.14471435546875,0.5856311917304993,0.2225795835256576,0.1800800263881683,292.70977783203125,297.1499938964844,293.1499938964844,0.0401792600750923,-1299.9774169921875,304.1244812011719,0.3758997023105621,0.0756479054689407,0.0825225412845611,293.09814453125,297.1499938964844,293.1499938964844,0.2414125204086303,-3605.485595703125,304.1423645019531,0.6546738743782043,0.3142626881599426,0.2285558730363845,293.10748291015625,297.1499938964844,293.1499938964844,0.3248790204524994,-6171.56103515625,304.1424560546875,0.7108602523803711,0.4011261761188507,0.3912198841571808,293.0694580078125,297.1499938964844,293.1499938964844,0.0048319981433451,-1809.8828125,296.3310241699219,0.3100424408912658,0.050000000745058,0.2855792641639709,291.0910339355469,291.1499938964844,256.5128173828125,255.6250762939453,279.1278686523437,293.0695495605469,291.0896301269531,1.0,0.5250713229179382,0.5879746079444885,0.5879746079444885,1.0,1.0,-1.4398784637451172,0.5494633913040161,0.8904150724411011,0.20987169444561,0.0,0.0,0.7808857560157776,337.77313232421875,346.0,-25.82770729064941,-17309.55859375,997.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580261230469,308.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.134765625,18000.0,0.0,0.0,0.3900203108787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018164038658142,1.0181742906570437,-1.032284944813e-05,0.0,0.0003958210290875,0.0,0.0,133.61370849609375,0.0,0.0,0.0,0.581843376159668,4.0,0.0,1.0
499140,293.1117248535156,297.1499938964844,293.1499938964844,0.1611937433481216,-3362.02392578125,304.14459228515625,0.5858240723609924,0.22358438372612,0.1809260249137878,292.7274475097656,297.1499938964844,293.1499938964844,0.0470171570777893,-1418.09375,304.1216735839844,0.3937644362449646,0.0832196399569511,0.0899401828646659,293.0980224609375,297.1499938964844,293.1499938964844,0.2430618703365326,-3625.205322265625,304.14215087890625,0.6547916531562805,0.3155979514122009,0.2295589745044708,293.10699462890625,297.1499938964844,293.1499938964844,0.3265703916549682,-6197.17431640625,304.14215087890625,0.710673451423645,0.4023023247718811,0.3924242556095123,293.0682067871094,297.1499938964844,293.1499938964844,0.0048748813569545,-1825.77685546875,296.35400390625,0.3095984756946563,0.050000000745058,0.286046952009201,291.0765991210937,291.1499938964844,256.4564208984375,255.57388305664065,279.1282653808594,293.0682373046875,291.0756225585937,1.0,0.5277626514434814,0.5858190655708313,0.5858190655708313,1.0,1.0,-1.4531896114349363,0.5536395311355591,0.8995501399040222,0.2111822217702865,0.0,0.0,0.7916978597640991,340.5011291503906,349.0,-20.63426780700684,-17457.201171875,1016.3323974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.679443359375,308.662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.072265625,18000.0,0.0,0.0,0.3925286829471588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03886616230011,1.03887677192688,-1.0571934581093956e-05,0.0,0.0003983667120337,0.0,0.0,140.283203125,0.0,0.0,0.0,0.5912875533103943,4.0,0.0,1.0
499200,293.1117248535156,297.1499938964844,293.1499938964844,0.1611937433481216,-3362.02392578125,304.14459228515625,0.5858240723609924,0.22358438372612,0.1809260249137878,292.7274475097656,297.1499938964844,293.1499938964844,0.0470171570777893,-1418.09375,304.1216735839844,0.3937644362449646,0.0832196399569511,0.0899401828646659,293.0980224609375,297.1499938964844,293.1499938964844,0.2430618703365326,-3625.205322265625,304.14215087890625,0.6547916531562805,0.3155979514122009,0.2295589745044708,293.10699462890625,297.1499938964844,293.1499938964844,0.3265703916549682,-6197.17431640625,304.14215087890625,0.710673451423645,0.4023023247718811,0.3924242556095123,293.0682067871094,297.1499938964844,293.1499938964844,0.0048748813569545,-1825.77685546875,296.35400390625,0.3095984756946563,0.050000000745058,0.286046952009201,291.0765991210937,291.1499938964844,256.4564208984375,255.57388305664065,279.1282653808594,293.0682373046875,291.0756225585937,1.0,0.5277626514434814,0.5858190655708313,0.5858190655708313,1.0,1.0,-1.4531896114349363,0.5536395311355591,0.8995501399040222,0.2111822217702865,0.0,0.0,0.7916978597640991,340.5011291503906,349.0,-20.63426780700684,-17457.201171875,1016.3323974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.679443359375,308.662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.072265625,18000.0,0.0,0.0,0.3925286829471588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03886616230011,1.03887677192688,-1.0571934581093956e-05,0.0,0.0003983667120337,0.0,0.0,140.283203125,0.0,0.0,0.0,0.5912875533103943,4.0,0.0,1.0
499260,293.111572265625,297.1499938964844,293.1499938964844,0.162284106016159,-3380.332275390625,304.1445617675781,0.5859595537185669,0.2245833277702331,0.1817728281021118,292.745361328125,297.1499938964844,293.1499938964844,0.0532870702445507,-1528.0126953125,304.1206970214844,0.4064460694789886,0.0902850776910781,0.096843883395195,293.0979919433594,297.1499938964844,293.1499938964844,0.2446258962154388,-3643.788818359375,304.1421813964844,0.6548516154289246,0.3169229328632355,0.2305597811937332,293.1065979003906,297.1499938964844,293.1499938964844,0.3281541168689728,-6220.97802734375,304.1421203613281,0.7104296684265137,0.4034747779369354,0.3936319649219513,293.0675964355469,297.1499938964844,293.1499938964844,0.0049163321964442,-1840.864990234375,296.37823486328125,0.3091287612915039,0.050000000745058,0.286546915769577,291.06646728515625,291.1499938964844,256.40069580078125,255.52325439453125,279.12896728515625,293.0675964355469,291.0657958984375,1.0,0.5305019617080688,0.5837488770484924,0.5837488770484924,1.0,1.0,-1.4659249782562256,0.5575984120368958,0.9083265662193298,0.212405115365982,0.0,0.0,0.8035621047019958,343.3938293457031,352.0,-14.991362571716309,-17602.880859375,1035.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888671875,308.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17742.30859375,18000.0,0.0,0.0,0.3954987227916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0619629621505735,1.0619738101959229,-1.086076008505188e-05,0.0,0.0004013809084426,0.0,0.0,148.05429077148438,0.0,0.0,0.0,0.6018974781036377,4.0,0.0,1.0
499320,293.111572265625,297.1499938964844,293.1499938964844,0.162284106016159,-3380.332275390625,304.1445617675781,0.5859595537185669,0.2245833277702331,0.1817728281021118,292.745361328125,297.1499938964844,293.1499938964844,0.0532870702445507,-1528.0126953125,304.1206970214844,0.4064460694789886,0.0902850776910781,0.096843883395195,293.0979919433594,297.1499938964844,293.1499938964844,0.2446258962154388,-3643.788818359375,304.1421813964844,0.6548516154289246,0.3169229328632355,0.2305597811937332,293.1065979003906,297.1499938964844,293.1499938964844,0.3281541168689728,-6220.97802734375,304.1421203613281,0.7104296684265137,0.4034747779369354,0.3936319649219513,293.0675964355469,297.1499938964844,293.1499938964844,0.0049163321964442,-1840.864990234375,296.37823486328125,0.3091287612915039,0.050000000745058,0.286546915769577,291.06646728515625,291.1499938964844,256.40069580078125,255.52325439453125,279.12896728515625,293.0675964355469,291.0657958984375,1.0,0.5305019617080688,0.5837488770484924,0.5837488770484924,1.0,1.0,-1.4659249782562256,0.5575984120368958,0.9083265662193298,0.212405115365982,0.0,0.0,0.8035621047019958,343.3938293457031,352.0,-14.991362571716309,-17602.880859375,1035.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888671875,308.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17742.30859375,18000.0,0.0,0.0,0.3954987227916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0619629621505735,1.0619738101959229,-1.086076008505188e-05,0.0,0.0004013809084426,0.0,0.0,148.05429077148438,0.0,0.0,0.0,0.6018974781036377,4.0,0.0,1.0
499380,293.1114807128906,297.1499938964844,293.1499938964844,0.1633286327123642,-3397.781982421875,304.1446533203125,0.586064338684082,0.2255766540765762,0.1826181858778,292.7630615234375,297.1499938964844,293.1499938964844,0.0590682663023471,-1631.5145263671875,304.120849609375,0.4175102114677429,0.0969483852386474,0.103349819779396,293.0979919433594,297.1499938964844,293.1499938964844,0.2461176812648773,-3661.42578125,304.1423034667969,0.654880940914154,0.318239152431488,0.2315568625926971,293.10626220703125,297.1499938964844,293.1499938964844,0.3296467959880829,-6243.28564453125,304.14227294921875,0.7101579904556274,0.4046443402767181,0.3948403596878052,293.06744384765625,297.1499938964844,293.1499938964844,0.0049565122462809,-1855.2591552734373,296.4034423828125,0.3086482286453247,0.050000000745058,0.2870638966560364,291.0597229003906,291.1499938964844,256.3457946777344,255.4732666015625,279.1297302246094,293.0674133300781,291.059326171875,1.0,0.53324955701828,0.5817611217498779,0.5817611217498779,1.0,1.0,-1.4781975746154783,0.5613892078399658,0.916808307170868,0.2135658264160156,0.0,0.0,0.8160801529884338,346.3717346191406,355.0,-10.109484672546388,-17746.248046875,1054.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4949035644531,308.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17728.66015625,18000.0,0.0,0.0,0.398872047662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862958431243896,1.086306929588318,-1.1175101462868042e-05,0.0,0.0004048044211231,0.0,0.0,156.60476684570312,0.0,0.0,0.0,0.6131419539451599,4.0,0.0,1.0
499440,293.1114807128906,297.1499938964844,293.1499938964844,0.1633286327123642,-3397.781982421875,304.1446533203125,0.586064338684082,0.2255766540765762,0.1826181858778,292.7630615234375,297.1499938964844,293.1499938964844,0.0590682663023471,-1631.5145263671875,304.120849609375,0.4175102114677429,0.0969483852386474,0.103349819779396,293.0979919433594,297.1499938964844,293.1499938964844,0.2461176812648773,-3661.42578125,304.1423034667969,0.654880940914154,0.318239152431488,0.2315568625926971,293.10626220703125,297.1499938964844,293.1499938964844,0.3296467959880829,-6243.28564453125,304.14227294921875,0.7101579904556274,0.4046443402767181,0.3948403596878052,293.06744384765625,297.1499938964844,293.1499938964844,0.0049565122462809,-1855.2591552734373,296.4034423828125,0.3086482286453247,0.050000000745058,0.2870638966560364,291.0597229003906,291.1499938964844,256.3457946777344,255.4732666015625,279.1297302246094,293.0674133300781,291.059326171875,1.0,0.53324955701828,0.5817611217498779,0.5817611217498779,1.0,1.0,-1.4781975746154783,0.5613892078399658,0.916808307170868,0.2135658264160156,0.0,0.0,0.8160801529884338,346.3717346191406,355.0,-10.109484672546388,-17746.248046875,1054.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4949035644531,308.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17728.66015625,18000.0,0.0,0.0,0.398872047662735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862958431243896,1.086306929588318,-1.1175101462868042e-05,0.0,0.0004048044211231,0.0,0.0,156.60476684570312,0.0,0.0,0.0,0.6131419539451599,4.0,0.0,1.0
499500,293.1114501953125,297.1499938964844,293.1499938964844,0.1638354659080505,-3406.22021484375,304.1446838378906,0.5861097574234009,0.2260714769363403,0.1830399930477142,292.771728515625,297.1499938964844,293.1499938964844,0.0617929175496101,-1681.117431640625,304.1211853027344,0.4229356348514557,0.1001438423991203,0.1064709201455116,293.0980224609375,297.1499938964844,293.1499938964844,0.2468392997980117,-3669.929931640625,304.14239501953125,0.6548886299133301,0.3188942074775696,0.2320538461208343,293.1061096191406,297.1499938964844,293.1499938964844,0.3303626775741577,-6253.9462890625,304.1423645019531,0.710016667842865,0.4052282571792602,0.3954444825649261,293.0674743652344,297.1499938964844,293.1499938964844,0.0049762036651372,-1862.2344970703125,296.4163818359375,0.3084064126014709,0.050000000745058,0.2873262465000152,291.05743408203125,291.1499938964844,256.3186950683594,255.44854736328125,279.130126953125,293.0674743652344,291.0571594238281,1.0,0.5346196293830872,0.5807968974113464,0.5807968974113464,1.0,1.0,-1.4841769933700562,0.5632288455963135,0.9209481477737428,0.2141262143850326,0.0,0.0,0.8224837779998779,347.8792724609375,355.0,-7.982906341552734,-17817.15234375,1064.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4490051269531,308.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17725.59765625,18000.0,0.0,0.0,0.400688886642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986477136611938,1.0986590385437012,-1.1338293916196562e-05,0.0,0.0004066482943017,0.0,0.0,161.08778381347656,0.0,0.0,0.0,0.6188730597496033,4.0,0.0,1.0
499560,293.1114196777344,297.1499938964844,293.1499938964844,0.1643329560756683,-3414.485595703125,304.1447448730469,0.5861522555351257,0.2265653908252716,0.1834613531827926,292.7803039550781,297.1499938964844,293.1499938964844,0.0644154250621795,-1729.3701171875,304.1216735839844,0.4283409416675567,0.1032534688711166,0.1095097512006759,293.0980529785156,297.1499938964844,293.1499938964844,0.2475458234548568,-3678.24072265625,304.1424865722656,0.654893159866333,0.3195472657680511,0.2325496971607208,293.10595703125,297.1499938964844,293.1499938964844,0.3310596942901611,-6264.3056640625,304.1424865722656,0.7098732590675354,0.4058116376399994,0.3960484564304352,293.0675964355469,297.1499938964844,293.1499938964844,0.0049956715665757,-1869.0811767578125,296.4295349121094,0.3081643581390381,0.050000000745058,0.2875903248786926,291.0558166503906,291.1499938964844,256.29180908203125,255.42404174804688,279.1305236816406,293.06756591796875,291.0556335449219,1.0,0.535984992980957,0.5798516869544983,0.5798516869544983,1.0,1.0,-1.4900575876235962,0.5650336146354675,0.9250239729881288,0.2146741449832916,0.0,0.0,0.828930675983429,349.3946228027344,358.0,-6.025454044342041,-17887.58984375,1073.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40484619140625,308.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17724.75390625,18000.0,0.0,0.0,0.4025779664516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1109886169433594,1.1110001802444458,-1.1503694622660989e-05,0.0,0.0004085654509253,0.0,0.0,165.6635284423828,0.0,0.0,0.0,0.6246135830879211,4.0,0.0,1.0
499620,293.11138916015625,297.1499938964844,293.1499938964844,0.1653003692626953,-3430.51220703125,304.1448974609375,0.5862312316894531,0.2275500297546386,0.1843023300170898,292.7969970703125,297.1499938964844,293.1499938964844,0.0693779662251472,-1822.0028076171875,304.1228332519531,0.4390493929386139,0.1092318594455719,0.1153536513447761,293.0981140136719,297.1499938964844,293.1499938964844,0.248914435505867,-3694.29638671875,304.1427001953125,0.654895544052124,0.3208473026752472,0.2335377335548401,293.105712890625,297.1499938964844,293.1499938964844,0.3323983550071716,-6284.1474609375,304.14276123046875,0.7095832824707031,0.4069764614105224,0.3972554504871368,293.06793212890625,297.1499938964844,293.1499938964844,0.0050340248271822,-1882.42529296875,296.4564819335937,0.3076811134815216,0.050000000745058,0.2881219387054443,291.05438232421875,291.1499938964844,256.2388610839844,255.37570190429688,279.13134765625,293.0684509277344,291.05438232421875,1.0,0.5386973023414612,0.5780293941497803,0.5780293941497803,1.0,1.0,-1.5015344619750977,0.5685532689094543,0.9329811334609984,0.2157440334558487,0.0,0.0,0.8418020606040955,352.44061279296875,361.0,-2.454411506652832,-18027.17578125,1092.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32452392578125,308.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17729.080078125,18000.0,0.0,0.0,0.4065282940864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1352884769439695,1.1353002786636353,-1.1836134945042431e-05,0.0,0.0004125745326746,0.0,0.0,174.95925903320312,0.0,0.0,0.0,0.6359562277793884,4.0,0.0,1.0
499680,293.11138916015625,297.1499938964844,293.1499938964844,0.1653003692626953,-3430.51220703125,304.1448974609375,0.5862312316894531,0.2275500297546386,0.1843023300170898,292.7969970703125,297.1499938964844,293.1499938964844,0.0693779662251472,-1822.0028076171875,304.1228332519531,0.4390493929386139,0.1092318594455719,0.1153536513447761,293.0981140136719,297.1499938964844,293.1499938964844,0.248914435505867,-3694.29638671875,304.1427001953125,0.654895544052124,0.3208473026752472,0.2335377335548401,293.105712890625,297.1499938964844,293.1499938964844,0.3323983550071716,-6284.1474609375,304.14276123046875,0.7095832824707031,0.4069764614105224,0.3972554504871368,293.06793212890625,297.1499938964844,293.1499938964844,0.0050340248271822,-1882.42529296875,296.4564819335937,0.3076811134815216,0.050000000745058,0.2881219387054443,291.05438232421875,291.1499938964844,256.2388610839844,255.37570190429688,279.13134765625,293.0684509277344,291.05438232421875,1.0,0.5386973023414612,0.5780293941497803,0.5780293941497803,1.0,1.0,-1.5015344619750977,0.5685532689094543,0.9329811334609984,0.2157440334558487,0.0,0.0,0.8418020606040955,352.44061279296875,361.0,-2.454411506652832,-18027.17578125,1092.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32452392578125,308.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17729.080078125,18000.0,0.0,0.0,0.4065282940864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1352884769439695,1.1353002786636353,-1.1836134945042431e-05,0.0,0.0004125745326746,0.0,0.0,174.95925903320312,0.0,0.0,0.0,0.6359562277793884,4.0,0.0,1.0
499740,293.11138916015625,297.1499938964844,293.1499938964844,0.1662321090698242,-3445.889892578125,304.1450500488281,0.5863040089607239,0.2285292744636535,0.1851399838924408,292.8131103515625,297.1499938964844,293.1499938964844,0.0740009024739265,-1909.723876953125,304.1241760253906,0.4494767189025879,0.1149018108844757,0.1209038123488426,293.0982360839844,297.1499938964844,293.1499938964844,0.2502262890338897,-3709.635986328125,304.1429443359375,0.6548914313316345,0.3221386671066284,0.2345203161239624,293.10552978515625,297.1499938964844,293.1499938964844,0.3336668014526367,-6302.8876953125,304.14306640625,0.7092916965484619,0.408138245344162,0.3984603583812713,293.0683898925781,297.1499938964844,293.1499938964844,0.0050717401318252,-1895.3634033203125,296.484375,0.3072005212306976,0.050000000745058,0.288656622171402,291.05517578125,291.1499938964844,256.1871032714844,255.32833862304688,279.1321105957031,293.0695495605469,291.0553894042969,1.0,0.541381299495697,0.5762801766395569,0.5762801766395569,1.0,1.0,-1.512648582458496,0.5719503164291382,0.940698266029358,0.2167720645666122,0.0,0.0,0.8544098138809204,355.4981384277344,364.0,0.7227803468704224,-18165.322265625,1111.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25799560546875,308.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17740.330078125,18000.0,0.0,0.0,0.4106347262859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585731506347656,1.1585853099822998,-1.2163020983280148e-05,0.0,0.000416742026573,0.0,0.0,184.2286071777344,0.0,0.0,0.0,0.6468706130981445,4.0,0.0,1.0
499800,293.11138916015625,297.1499938964844,293.1499938964844,0.1662321090698242,-3445.889892578125,304.1450500488281,0.5863040089607239,0.2285292744636535,0.1851399838924408,292.8131103515625,297.1499938964844,293.1499938964844,0.0740009024739265,-1909.723876953125,304.1241760253906,0.4494767189025879,0.1149018108844757,0.1209038123488426,293.0982360839844,297.1499938964844,293.1499938964844,0.2502262890338897,-3709.635986328125,304.1429443359375,0.6548914313316345,0.3221386671066284,0.2345203161239624,293.10552978515625,297.1499938964844,293.1499938964844,0.3336668014526367,-6302.8876953125,304.14306640625,0.7092916965484619,0.408138245344162,0.3984603583812713,293.0683898925781,297.1499938964844,293.1499938964844,0.0050717401318252,-1895.3634033203125,296.484375,0.3072005212306976,0.050000000745058,0.288656622171402,291.05517578125,291.1499938964844,256.1871032714844,255.32833862304688,279.1321105957031,293.0695495605469,291.0553894042969,1.0,0.541381299495697,0.5762801766395569,0.5762801766395569,1.0,1.0,-1.512648582458496,0.5719503164291382,0.940698266029358,0.2167720645666122,0.0,0.0,0.8544098138809204,355.4981384277344,364.0,0.7227803468704224,-18165.322265625,1111.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25799560546875,308.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17740.330078125,18000.0,0.0,0.0,0.4106347262859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585731506347656,1.1585853099822998,-1.2163020983280148e-05,0.0,0.000416742026573,0.0,0.0,184.2286071777344,0.0,0.0,0.0,0.6468706130981445,4.0,0.0,1.0
499860,293.1114196777344,297.1499938964844,293.1499938964844,0.1671291142702102,-3460.639404296875,304.14520263671875,0.5863706469535828,0.2295016795396804,0.1859730780124664,292.8287658691406,297.1499938964844,293.1499938964844,0.078311026096344,-1992.5531005859373,304.1256103515625,0.4594263434410095,0.1202645599842071,0.1261631399393081,293.098388671875,297.1499938964844,293.1499938964844,0.2514838576316833,-3724.293212890625,304.1432189941406,0.6548817157745361,0.3234203159809112,0.2354966849088668,293.1053771972656,297.1499938964844,293.1499938964844,0.3348685801029205,-6320.58740234375,304.14337158203125,0.708999514579773,0.4092957377433777,0.3996620178222656,293.0688781738281,297.1499938964844,293.1499938964844,0.0051089758053421,-1907.960693359375,296.51318359375,0.3067233860492706,0.050000000745058,0.2891934812068939,291.0580444335937,291.1499938964844,256.1365966796875,255.2820587158203,279.1328430175781,293.07061767578125,291.05841064453125,1.0,0.5440337657928467,0.57459956407547,0.57459956407547,1.0,1.0,-1.523398518562317,0.5752226114273071,0.9481759071350098,0.2177559286355972,0.0,0.0,0.8664947152137756,358.5624084472656,352.0,3.629793882369995,-18301.9609375,1130.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20770263671875,308.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17757.126953125,18000.0,0.0,0.0,0.4148121476173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180357813835144,1.180370211601257,-1.2476230040192604e-05,0.0,0.0004209815815556,0.0,0.0,193.2286529541016,0.0,0.0,0.0,0.6571190357208252,4.0,0.0,1.0
499920,293.1114196777344,297.1499938964844,293.1499938964844,0.1671291142702102,-3460.639404296875,304.14520263671875,0.5863706469535828,0.2295016795396804,0.1859730780124664,292.8287658691406,297.1499938964844,293.1499938964844,0.078311026096344,-1992.5531005859373,304.1256103515625,0.4594263434410095,0.1202645599842071,0.1261631399393081,293.098388671875,297.1499938964844,293.1499938964844,0.2514838576316833,-3724.293212890625,304.1432189941406,0.6548817157745361,0.3234203159809112,0.2354966849088668,293.1053771972656,297.1499938964844,293.1499938964844,0.3348685801029205,-6320.58740234375,304.14337158203125,0.708999514579773,0.4092957377433777,0.3996620178222656,293.0688781738281,297.1499938964844,293.1499938964844,0.0051089758053421,-1907.960693359375,296.51318359375,0.3067233860492706,0.050000000745058,0.2891934812068939,291.0580444335937,291.1499938964844,256.1365966796875,255.2820587158203,279.1328430175781,293.07061767578125,291.05841064453125,1.0,0.5440337657928467,0.57459956407547,0.57459956407547,1.0,1.0,-1.523398518562317,0.5752226114273071,0.9481759071350098,0.2177559286355972,0.0,0.0,0.8664947152137756,358.5624084472656,352.0,3.629793882369995,-18301.9609375,1130.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20770263671875,308.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17757.126953125,18000.0,0.0,0.0,0.4148121476173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180357813835144,1.180370211601257,-1.2476230040192604e-05,0.0,0.0004209815815556,0.0,0.0,193.2286529541016,0.0,0.0,0.0,0.6571190357208252,4.0,0.0,1.0
499980,293.1111755371094,297.1499938964844,293.1499938964844,0.1677631437778473,-3470.869140625,304.145751953125,0.5883604288101196,0.2305276244878769,0.1866227686405182,292.8437194824219,297.1499938964844,293.1499938964844,0.0821313709020614,-2066.530029296875,304.1273803710937,0.4701049327850342,0.1253684759140014,0.1309051513671875,293.09832763671875,297.1499938964844,293.1499938964844,0.2524210810661316,-3735.01220703125,304.1439208984375,0.6567917466163635,0.3247398138046264,0.2362981438636779,293.10504150390625,297.1499938964844,293.1499938964844,0.3357079327106476,-6332.60498046875,304.1441955566406,0.7108604311943054,0.4104894697666168,0.4006282091140747,293.0692749023437,297.1499938964844,293.1499938964844,0.0051232082769274,-1912.1368408203125,296.544677734375,0.3073153495788574,0.050000000745058,0.2885271608829498,291.0652770996094,291.1499938964844,256.0875244140625,255.23696899414065,279.1342468261719,293.071533203125,291.06622314453125,1.0,0.5422589182853699,0.5730957984924316,0.5730957984924316,1.0,1.0,-1.531333088874817,0.5774109959602356,0.9539220929145812,0.2182639986276626,0.0,0.0,0.8773956894874573,355.1534729003906,355.0,10.256718635559082,-18419.1953125,1129.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.177490234375,308.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17782.62109375,18000.0,0.0,0.0,0.4189518094062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200069785118103,1.200082540512085,-1.276693456020439e-05,0.0,0.0004251828067936,0.0,0.0,201.66354370117188,0.0,0.0,0.0,0.6664127111434937,4.0,0.0,1.0
500040,293.1111755371094,297.1499938964844,293.1499938964844,0.1677631437778473,-3470.869140625,304.145751953125,0.5883604288101196,0.2305276244878769,0.1866227686405182,292.8437194824219,297.1499938964844,293.1499938964844,0.0821313709020614,-2066.530029296875,304.1273803710937,0.4701049327850342,0.1253684759140014,0.1309051513671875,293.09832763671875,297.1499938964844,293.1499938964844,0.2524210810661316,-3735.01220703125,304.1439208984375,0.6567917466163635,0.3247398138046264,0.2362981438636779,293.10504150390625,297.1499938964844,293.1499938964844,0.3357079327106476,-6332.60498046875,304.1441955566406,0.7108604311943054,0.4104894697666168,0.4006282091140747,293.0692749023437,297.1499938964844,293.1499938964844,0.0051232082769274,-1912.1368408203125,296.544677734375,0.3073153495788574,0.050000000745058,0.2885271608829498,291.0652770996094,291.1499938964844,256.0875244140625,255.23696899414065,279.1342468261719,293.071533203125,291.06622314453125,1.0,0.5422589182853699,0.5730957984924316,0.5730957984924316,1.0,1.0,-1.531333088874817,0.5774109959602356,0.9539220929145812,0.2182639986276626,0.0,0.0,0.8773956894874573,355.1534729003906,355.0,10.256718635559082,-18419.1953125,1129.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.177490234375,308.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17782.62109375,18000.0,0.0,0.0,0.4189518094062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200069785118103,1.200082540512085,-1.276693456020439e-05,0.0,0.0004251828067936,0.0,0.0,201.66354370117188,0.0,0.0,0.0,0.6664127111434937,4.0,0.0,1.0
