time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.11090087890625,297.1499938964844,293.1499938964844,0.168108731508255,-3476.452392578125,304.1459045410156,0.5891111493110657,0.2310681045055389,0.1870041340589523,292.8509521484375,297.1499938964844,293.1499938964844,0.0839774385094642,-2102.4375,304.1281433105469,0.474204421043396,0.1278288811445236,0.1332314908504486,293.09820556640625,297.1499938964844,293.1499938964844,0.2528971135616302,-3740.4638671875,304.1441650390625,0.6574912071228027,0.3254195153713226,0.2367440164089203,293.1048278808594,297.1499938964844,293.1499938964844,0.3361182510852813,-6338.49658203125,304.1445007324219,0.71148681640625,0.4111044108867645,0.4011698961257934,293.06939697265625,297.1499938964844,293.1499938964844,0.0051329629495739,-1915.009765625,296.5617370605469,0.3074573874473572,0.050000000745058,0.2883685827255249,291.071044921875,291.1499938964844,256.0635681152344,255.21490478515625,279.13458251953125,293.0718994140625,291.07196044921875,1.0,0.5423511266708374,0.5723494291305542,0.5723494291305542,1.0,1.0,-1.535658597946167,0.5786628723144531,0.956995725631714,0.2185813933610916,0.0,0.0,0.882081925868988,354.38726806640625,355.0,12.802627563476562,-18480.4375,1131.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1712341308594,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17801.501953125,18000.0,0.0,0.0,0.4209664165973663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2086844444274902,1.2086974382400513,-1.289721330977045e-05,0.0,0.000427227379987,0.0,0.0,205.4496917724609,0.0,0.0,0.0,0.6704846024513245,4.0,0.0,1.0
500160,293.1107177734375,297.1499938964844,293.1499938964844,0.1684864461421966,-3482.58740234375,304.1459655761719,0.5896469354629517,0.2315997779369354,0.1874081492424011,292.858154296875,297.1499938964844,293.1499938964844,0.0857857465744018,-2137.703857421875,304.1288146972656,0.4776638448238373,0.1302035003900528,0.135513424873352,293.0981140136719,297.1499938964844,293.1499938964844,0.2534098029136657,-3746.373291015625,304.144287109375,0.6579747796058655,0.3260926604270935,0.2372104674577713,293.1046142578125,297.1499938964844,293.1499938964844,0.3365700542926788,-6345.0615234375,304.1446838378906,0.7118737697601318,0.4117151200771332,0.4017404317855835,293.06951904296875,297.1499938964844,293.1499938964844,0.0051453313790261,-1918.834228515625,296.5784606933594,0.3074791729450226,0.050000000745058,0.2883440852165222,291.0762634277344,291.1499938964844,256.0399780273437,255.1931915283203,279.13482666015625,293.0722961425781,291.0771179199219,1.0,0.5427113771438599,0.5716098546981812,0.5716098546981812,1.0,1.0,-1.5401842594146729,0.579996645450592,0.960187554359436,0.2189523726701736,0.0,0.0,0.8864691257476807,354.34136962890625,358.0,13.488046646118164,-18542.568359375,1136.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1697082519531,308.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.09375,18000.0,0.0,0.0,0.4229413568973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2164899110794067,1.216503024101257,-1.3016141565458383e-05,0.0,0.0004292317316867,0.0,0.0,208.9244079589844,0.0,0.0,0.0,0.6741846799850464,4.0,0.0,1.0
500220,293.1105651855469,297.1499938964844,293.1499938964844,0.1692599207162857,-3495.16552734375,304.14599609375,0.590363085269928,0.2326309829950332,0.1882277876138687,292.8724060058594,297.1499938964844,293.1499938964844,0.0892316251993179,-2205.052978515625,304.130126953125,0.4833734631538391,0.1347046196460724,0.1398757100105285,293.0980834960937,297.1499938964844,293.1499938964844,0.2544611990451813,-3758.519287109375,304.1444396972656,0.6585963368415833,0.3274129629135132,0.238158568739891,293.1043701171875,297.1499938964844,293.1499938964844,0.3375082612037658,-6358.7666015625,304.1448974609375,0.712276816368103,0.4129184186458587,0.402909368276596,293.0697326660156,297.1499938964844,293.1499938964844,0.005174261983484,-1927.9609375,296.61163330078125,0.3073401749134063,0.050000000745058,0.2884985208511352,291.086181640625,291.1499938964844,255.99411010742188,255.1508178710937,279.13531494140625,293.0730895996094,291.08697509765625,1.0,0.544062077999115,0.5701642036437988,0.5701642036437988,1.0,1.0,-1.5493059158325195,0.5827069282531738,0.9665989279747008,0.2197308838367462,0.0,0.0,0.8943036794662476,355.3379821777344,361.0,13.708202362060549,-18666.68359375,1148.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1790466308594,308.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17848.779296875,18000.0,0.0,0.0,0.426754742860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301582098007202,1.2301714420318604,-1.322592743235873e-05,0.0,0.0004331018135417,0.0,0.0,215.10557556152344,0.0,0.0,0.0,0.6806682348251343,4.0,0.0,1.0
500280,293.1105651855469,297.1499938964844,293.1499938964844,0.1692599207162857,-3495.16552734375,304.14599609375,0.590363085269928,0.2326309829950332,0.1882277876138687,292.8724060058594,297.1499938964844,293.1499938964844,0.0892316251993179,-2205.052978515625,304.130126953125,0.4833734631538391,0.1347046196460724,0.1398757100105285,293.0980834960937,297.1499938964844,293.1499938964844,0.2544611990451813,-3758.519287109375,304.1444396972656,0.6585963368415833,0.3274129629135132,0.238158568739891,293.1043701171875,297.1499938964844,293.1499938964844,0.3375082612037658,-6358.7666015625,304.1448974609375,0.712276816368103,0.4129184186458587,0.402909368276596,293.0697326660156,297.1499938964844,293.1499938964844,0.005174261983484,-1927.9609375,296.61163330078125,0.3073401749134063,0.050000000745058,0.2884985208511352,291.086181640625,291.1499938964844,255.99411010742188,255.1508178710937,279.13531494140625,293.0730895996094,291.08697509765625,1.0,0.544062077999115,0.5701642036437988,0.5701642036437988,1.0,1.0,-1.5493059158325195,0.5827069282531738,0.9665989279747008,0.2197308838367462,0.0,0.0,0.8943036794662476,355.3379821777344,361.0,13.708202362060549,-18666.68359375,1148.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1790466308594,308.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17848.779296875,18000.0,0.0,0.0,0.426754742860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301582098007202,1.2301714420318604,-1.322592743235873e-05,0.0,0.0004331018135417,0.0,0.0,215.10557556152344,0.0,0.0,0.0,0.6806682348251343,4.0,0.0,1.0
500340,293.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14605712890625,0.5907709002494812,0.0,0.1890449821949005,292.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1312866210937,0.4881459474563598,0.0,0.1440431028604507,293.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.6589201092720032,0.0,0.2391081005334854,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.7123684883117676,0.0,0.4040890038013458,293.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.64459228515625,0.3070511817932129,0.0,0.2888217568397522,291.095703125,294.1499938964844,255.9499969482422,255.1099548339844,279.13580322265625,293.07391357421875,291.0964660644531,0.0,0.0,0.568768322467804,0.568768322467804,1.0,1.0,-1.558407425880432,0.5854310989379883,0.9729762673377992,0.2205384820699691,0.0,0.0,0.0,357.2367248535156,60.0,13.30029296875,-18789.349609375,1162.4605712890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20220947265625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414511442184448,1.2414644956588743,-1.3401390788203573e-05,0.0,0.0,0.0,0.0,220.3135986328125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14605712890625,0.5907709002494812,0.0,0.1890449821949005,292.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1312866210937,0.4881459474563598,0.0,0.1440431028604507,293.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.6589201092720032,0.0,0.2391081005334854,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.7123684883117676,0.0,0.4040890038013458,293.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.64459228515625,0.3070511817932129,0.0,0.2888217568397522,291.095703125,294.1499938964844,255.9499969482422,255.1099548339844,279.13580322265625,293.07391357421875,291.0964660644531,0.0,0.0,0.568768322467804,0.568768322467804,1.0,1.0,-1.558407425880432,0.5854310989379883,0.9729762673377992,0.2205384820699691,0.0,0.0,0.0,357.2367248535156,60.0,13.30029296875,-18789.349609375,1162.4605712890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20220947265625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414511442184448,1.2414644956588743,-1.3401390788203573e-05,0.0,0.0,0.0,0.0,220.3135986328125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.0007407789235003,292.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0005888334708288,292.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0009206047398038,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.0015418368857353,292.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0,0.0013430522521957,291.1375732421875,294.1499938964844,255.910400390625,255.07302856445312,272.4192199707031,277.2575378417969,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063290670514106,2.4573674650696372e-08,0.0063290423713624,-0.058178387582302,0.0,0.0,0.0,-0.0432012043893337,60.0,-403.1570434570313,-0.0,-2.7228481940255733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.129938182243817e-18,-9.130961404661545e-18,1.022917475656573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.0007407789235003,292.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0005888334708288,292.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0009206047398038,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.0015418368857353,292.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0,0.0013430522521957,291.1375732421875,294.1499938964844,255.910400390625,255.07302856445312,272.4192199707031,277.2575378417969,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063290670514106,2.4573674650696372e-08,0.0063290423713624,-0.058178387582302,0.0,0.0,0.0,-0.0432012043893337,60.0,-403.1570434570313,-0.0,-2.7228481940255733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.129938182243817e-18,-9.130961404661545e-18,1.022917475656573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,0.0001104014663724,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,0.0001269692438654,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,0.000108259038825,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0001553813781356,292.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.0005590344662778,291.1378173828125,294.1499938964844,255.8932037353516,255.0568389892578,272.042724609375,268.9484558105469,291.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955748243257,2.243612406971352e-08,0.0012955523561686,-0.0575952380895614,0.0,0.0,0.0,-0.0167149547487497,60.0,-193.04373168945312,-0.0,-1.1443602687677417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8812043605475002e-20,1.9893344765079395e-20,-1.0813013615527932e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,9.11154638743028e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88970947265625,0.0,0.0,0.0001128464209614,292.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,8.33990125101991e-05,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,0.0001129462689277,292.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636047363281,0.0,0.0,0.0005351332947611,291.137939453125,294.1499938964844,255.877670288086,255.04209899902344,271.8726806640625,263.77392578125,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419004295021,2.239767837863837e-08,0.001141877961345,-0.0576475784182548,0.0,0.0,0.0,-0.0159188732504844,60.0,-88.38124084472656,-0.0,-8.890597058552886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.284786283398664e-21,6.512832402330406e-21,-2.228046320880134e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.893310546875,0.0,0.0,9.10599555936642e-05,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772888183594,0.0,0.0,0.0001128117437474,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,8.332302240887657e-05,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001128127187257,292.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005351197323761,291.1380310058594,294.1499938964844,255.86373901367188,255.02877807617188,271.71026611328125,260.6384582519531,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415315093472,2.24149108163374e-08,0.0011415090411901,-0.0576930306851863,0.0,0.0,0.0,-0.0159248001873493,60.0,-49.47983551025391,-0.0,-8.88454962932883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2722703298723965e-21,6.5253132168365105e-21,-2.2530430889125042e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,9.106491779675709e-05,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.864990234375,0.0,0.0,0.000112817811896,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,8.332761353813112e-05,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001128190051531,292.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.00053514825413,291.1381225585937,294.1499938964844,255.8513641357422,255.01681518554688,271.5493469238281,258.7403564453125,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.24219078859278e-08,0.0011415700428187,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.421966552734375,-0.0,-8.8854967827956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272298198750457e-21,6.5252837323713154e-21,-2.25298553362086e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,9.105346543947236e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406066894531,0.0,0.0,0.0001128036310547,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,8.331714343512431e-05,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001128048388636,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0005350810824893,291.1382751464844,294.1499938964844,255.83102416992188,254.99676513671875,271.23211669921875,256.89404296875,291.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.511919021606445,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2723010260279405e-21,6.525278077816348e-21,-2.2529774556851906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,9.105346543947236e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406066894531,0.0,0.0,0.0001128036310547,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,8.331714343512431e-05,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001128048388636,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0005350810824893,291.1382751464844,294.1499938964844,255.83102416992188,254.99676513671875,271.23211669921875,256.89404296875,291.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.511919021606445,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2723010260279405e-21,6.525278077816348e-21,-2.2529774556851906e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,9.10140879568644e-05,292.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165588378906,0.0,0.0,0.0001127548530348,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,8.328110561706126e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001127560390159,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005348498816601,291.1383972167969,294.1499938964844,255.8162384033203,254.9815673828125,270.9209899902344,256.2121887207031,291.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60751914978028,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,9.10140879568644e-05,292.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165588378906,0.0,0.0,0.0001127548530348,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,8.328110561706126e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001127560390159,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005348498816601,291.1383972167969,294.1499938964844,255.8162384033203,254.9815673828125,270.9209899902344,256.2121887207031,291.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60751914978028,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,9.0946487034671e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928771972656,0.0,0.0,0.0001126711213146,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,8.321924542542547e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369140625,0.0,0.0,0.0001126722927438,292.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0005344528472051,291.1385192871094,294.1499938964844,255.80653381347656,254.97085571289065,270.6160888671875,255.95700073242188,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.473535537719727,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,9.0946487034671e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928771972656,0.0,0.0,0.0001126711213146,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,8.321924542542547e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369140625,0.0,0.0,0.0001126722927438,292.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0005344528472051,291.1385192871094,294.1499938964844,255.80653381347656,254.97085571289065,270.6160888671875,255.95700073242188,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.473535537719727,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,9.084977500606328e-05,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695007324219,0.0,0.0,0.0001125513153965,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,8.313074795296416e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001125524722738,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0005338846822269,291.1385803222656,294.1499938964844,255.8014678955078,254.96421813964844,270.3174743652344,255.85972595214844,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.427818298339844,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,9.084977500606328e-05,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695007324219,0.0,0.0,0.0001125513153965,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,8.313074795296416e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0001125524722738,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0005338846822269,291.1385803222656,294.1499938964844,255.8014678955078,254.96421813964844,270.3174743652344,255.85972595214844,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.427818298339844,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,9.07900684978813e-05,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.0001124773480114,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,8.307611278723925e-05,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0001124784903367,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,0.0005335339228622,291.1385803222656,294.1499938964844,255.8005523681641,254.9623107910156,270.1705322265625,255.836654663086,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.405969619750977,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,9.072249667951836e-05,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,0.0001123936381191,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,8.301427442347631e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,0.0001123947731684,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0005331368884071,291.1386108398437,294.1499938964844,255.8006286621093,254.96128845214844,270.0251770019531,255.8225250244141,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917758409545e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.38168907165528,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,9.05627603060566e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237243652344,0.0,0.0,0.0001121957611758,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,8.286811498692259e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0001121968743973,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0005321984062902,291.1385803222656,294.1499938964844,255.8035430908203,254.961654663086,269.7391967773437,255.80967712402344,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.323869705200195,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,9.05627603060566e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237243652344,0.0,0.0,0.0001121957611758,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,8.286811498692259e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0001121968743973,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0005321984062902,291.1385803222656,294.1499938964844,255.8035430908203,254.961654663086,269.7391967773437,255.80967712402344,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-27.323869705200195,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,9.03684995137155e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70135498046875,0.0,0.0,0.0001119551016017,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,8.269035606645048e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0001119562002713,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0005310570122674,291.13848876953125,294.1499938964844,255.8097686767578,254.96495056152344,269.45965576171875,255.8079376220703,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.25283432006836,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,9.03684995137155e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70135498046875,0.0,0.0,0.0001119551016017,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,8.269035606645048e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0001119562002713,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0005310570122674,291.13848876953125,294.1499938964844,255.8097686767578,254.96495056152344,269.45965576171875,255.8079376220703,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.25283432006836,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074951171875,0.0,0.0,9.013774251798168e-05,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,0.0001116692292271,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,8.247920050052926e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001116703060688,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.000529701123014,291.13836669921875,294.1499938964844,255.8188934326172,254.97076416015625,269.1864929199219,255.81216430664065,290.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1683406829834,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074951171875,0.0,0.0,9.013774251798168e-05,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,0.0001116692292271,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,8.247920050052926e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001116703060688,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.000529701123014,291.13836669921875,294.1499938964844,255.8188934326172,254.97076416015625,269.1864929199219,255.81216430664065,290.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1683406829834,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,8.98689468158409e-05,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0001113362377509,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,8.22332440293394e-05,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0001113373000407,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951416015625,0.0,0.0,0.0005281217163428,291.13818359375,294.1499938964844,255.8304443359375,254.97872924804688,268.91973876953125,255.8201904296875,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.07032966613769,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,8.98689468158409e-05,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0001113362377509,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,8.22332440293394e-05,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0001113373000407,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951416015625,0.0,0.0,0.0005281217163428,291.13818359375,294.1499938964844,255.8304443359375,254.97872924804688,268.91973876953125,255.8201904296875,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.07032966613769,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,8.97200225153938e-05,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,0.0001111517412937,291.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,8.209696534322575e-05,290.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,0.0001111527890316,291.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827209472656,0.0,0.0,0.0005272466223686,291.1380920410156,294.1499938964844,255.8369903564453,254.9833984375,268.78875732421875,255.8252716064453,290.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.016281127929688,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,8.956137753557414e-05,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361694335937,0.0,0.0,0.0001109552031266,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,8.195180271286517e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,0.0001109562508645,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,0.0005263144266791,291.137939453125,294.1499938964844,255.843978881836,254.9884490966797,268.6593933105469,255.8309326171875,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216306850784352e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-26.958925247192383,-0.0,-8.594341949219597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793273925781,0.0,0.0,8.921533299144357e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150817871094,0.0,0.0,0.000110526503704,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,8.163515303749591e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,0.000110527529614,291.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,0.0005242810002528,291.1376342773437,294.1499938964844,255.85906982421875,254.99952697753903,268.4054260253906,255.8437042236328,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.83454322814941,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793273925781,0.0,0.0,8.921533299144357e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150817871094,0.0,0.0,0.000110526503704,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,8.163515303749591e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,0.000110527529614,291.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,0.0005242810002528,291.1376342773437,294.1499938964844,255.85906982421875,254.99952697753903,268.4054260253906,255.8437042236328,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.83454322814941,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,8.883234113454819e-05,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943298339844,0.0,0.0,0.000110052038508,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463195800781,0.0,0.0,8.128469926305115e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001100530425901,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.0005220305174589,291.13726806640625,294.1499938964844,255.87527465820312,255.01158142089844,268.1578063964844,255.85797119140625,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.697874069213867,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,8.883234113454819e-05,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943298339844,0.0,0.0,0.000110052038508,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463195800781,0.0,0.0,8.128469926305115e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001100530425901,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.0005220305174589,291.13726806640625,294.1499938964844,255.87527465820312,255.01158142089844,268.1578063964844,255.85797119140625,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.697874069213867,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,8.841522503644228e-05,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001095352927222,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,8.090301707852632e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001095362822525,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7985534667969,0.0,0.0,0.0005195794510655,291.1368103027344,294.1499938964844,255.8921356201172,255.02423095703125,267.9164733886719,255.873275756836,290.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535686763243572e-08,0.0011083452263846,-0.047569241374731,0.0,0.0,0.0,-0.0140017373487353,60.0,-26.54999542236328,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
