time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,8.841522503644228e-05,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,0.0001095352927222,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,8.090301707852632e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001095362822525,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7985534667969,0.0,0.0,0.0005195794510655,291.1368103027344,294.1499938964844,255.8921356201172,255.02423095703125,267.9164733886719,255.873275756836,290.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535686763243572e-08,0.0011083452263846,-0.047569241374731,0.0,0.0,0.0,-0.0140017373487353,60.0,-26.54999542236328,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,8.796801557764411e-05,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,0.0001089812649297,291.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,8.049380994634703e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001089822326321,291.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0005169515497982,291.1362609863281,294.1499938964844,255.9092254638672,255.0370941162109,267.681396484375,255.88916015625,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.392314910888672,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,8.796801557764411e-05,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,0.0001089812649297,291.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,8.049380994634703e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001089822326321,291.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0005169515497982,291.1362609863281,294.1499938964844,255.9092254638672,255.0370941162109,267.681396484375,255.88916015625,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.392314910888672,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,8.773467561695725e-05,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,0.0001086921911337,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,8.02802896942012e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0001086931515601,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.763916015625,0.0,0.0,0.0005155804101377,291.135986328125,294.1499938964844,255.917709350586,255.04347229003903,267.566162109375,255.897201538086,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.31033134460449,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,8.749579137656838e-05,291.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001083962488337,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,8.006169809959829e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,0.0001083971947082,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,0.0005141766159795,291.1356811523437,294.1499938964844,255.92608642578125,255.0497589111328,267.4524230957031,255.9052276611328,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759534696801e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.22657966613769,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,8.700442413100973e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,0.0001077875058399,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,7.961208029882982e-05,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0001077884371625,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0005112892249599,291.1349792480469,294.1499938964844,255.9422912597656,255.06187438964844,267.2294616699219,255.92105102539065,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.05482292175293,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,8.700442413100973e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,0.0001077875058399,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,7.961208029882982e-05,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0001077884371625,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0005112892249599,291.1349792480469,294.1499938964844,255.9422912597656,255.06187438964844,267.2294616699219,255.92105102539065,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.05482292175293,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259216308594,0.0,0.0,8.650028030388057e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.0,0.0,0.0001071629449143,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,7.915077003417537e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001071638616849,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.00050832668785,291.1342163085937,294.1499938964844,255.95738220214844,255.07302856445312,267.0123291015625,255.936264038086,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.879194259643555,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259216308594,0.0,0.0,8.650028030388057e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953308105469,0.0,0.0,0.0001071629449143,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,7.915077003417537e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001071638616849,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.00050832668785,291.1342163085937,294.1499938964844,255.95738220214844,255.07302856445312,267.0123291015625,255.936264038086,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.879194259643555,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,8.598990825703368e-05,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0001065306714735,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,7.8683762694709e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,0.0001065315664163,291.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0005053276545368,291.13336181640625,294.1499938964844,255.97091674804688,255.0828552246093,266.8009033203125,255.95046997070312,290.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.70196533203125,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,8.598990825703368e-05,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0001065306714735,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,7.8683762694709e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,0.0001065315664163,291.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0005053276545368,291.13336181640625,294.1499938964844,255.97091674804688,255.0828552246093,266.8009033203125,255.95046997070312,290.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.70196533203125,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,8.547978359274566e-05,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,0.0001058986963471,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,7.821697363397107e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,0.000105899576738,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,0.0005023299599997,291.1324462890625,294.1499938964844,255.9824676513672,255.09097290039065,266.5950012207031,255.9633178710937,290.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231826384047965e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.525400161743164,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,8.547978359274566e-05,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,0.0001058986963471,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,7.821697363397107e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,0.000105899576738,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,0.0005023299599997,291.1324462890625,294.1499938964844,255.9824676513672,255.09097290039065,266.5950012207031,255.9633178710937,290.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231826384047965e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.525400161743164,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,8.522674033883959e-05,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,0.0001055852117133,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,7.79854308348149e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,0.0001055860848282,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0005008430453017,291.1319274902344,294.1499938964844,255.98736572265625,255.09425354003903,266.4940490722656,255.96913146972656,290.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.438051223754883,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,8.497601083945483e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,0.0001052745865308,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,7.775599806336686e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001052754523698,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.643798828125,0.0,0.0,0.000499369634781,291.13140869140625,294.1499938964844,255.99159240722656,255.0969696044922,266.3943786621094,255.97447204589844,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.351680755615234,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,8.448413427686319e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001046652178047,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,7.730591460131109e-05,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,0.0001046660690917,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.623046875,0.0,0.0,0.0004964791587553,291.1303100585937,294.1499938964844,255.9978179931641,255.1005096435547,266.1988525390625,255.98358154296875,290.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772100710378709e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.182861328125,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,8.448413427686319e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001046652178047,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,7.730591460131109e-05,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,0.0001046660690917,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.623046875,0.0,0.0,0.0004964791587553,291.1303100585937,294.1499938964844,255.9978179931641,255.1005096435547,266.1988525390625,255.98358154296875,290.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772100710378709e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.182861328125,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,8.400897786486894e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,0.0001040765710058,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,7.687113247811794e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,0.000104077400465,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,0.0004936870536766,291.1291198730469,294.1499938964844,256.000732421875,255.1011657714844,266.0081481933594,255.99034118652344,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991574332118,60.0,-25.020750045776367,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,8.400897786486894e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,0.0001040765710058,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,7.687113247811794e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,0.000104077400465,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,0.0004936870536766,291.1291198730469,294.1499938964844,256.000732421875,255.1011657714844,266.0081481933594,255.99034118652344,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991574332118,60.0,-25.020750045776367,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,8.355459431186318e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.000103513659269,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,7.645534788025543e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.0001035144741763,291.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824890136719,0.0,0.0,0.0004910169518552,291.1278381347656,294.1499938964844,255.99989318847656,255.0985870361328,265.82208251953125,255.9944610595703,290.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.010468915104866,60.0,-24.866958618164062,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,8.355459431186318e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.000103513659269,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,7.645534788025543e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.0001035144741763,291.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824890136719,0.0,0.0,0.0004910169518552,291.1278381347656,294.1499938964844,255.99989318847656,255.0985870361328,265.82208251953125,255.9944610595703,290.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.010468915104866,60.0,-24.866958618164062,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,8.3124206867069e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0001029804625432,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,7.606152939843014e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,0.0001029812628985,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626220703125,0.0,0.0,0.0004884878289885,291.12646484375,294.1499938964844,255.99484252929688,255.0923614501953,265.6403503417969,255.99563598632807,290.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778346215545298e-08,0.0010420170146971,-0.0272844303399324,0.0,0.0,0.0,-0.0101561108604073,60.0,-24.72284507751465,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,8.3124206867069e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0001029804625432,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,7.606152939843014e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,0.0001029812628985,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626220703125,0.0,0.0,0.0004884878289885,291.12646484375,294.1499938964844,255.99484252929688,255.0923614501953,265.6403503417969,255.99563598632807,290.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778346215545298e-08,0.0010420170146971,-0.0272844303399324,0.0,0.0,0.0,-0.0101561108604073,60.0,-24.72284507751465,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,8.291876292787492e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,0.0001027259495458,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,7.587354048155248e-05,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,0.0001027267426252,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0004872805729974,291.125732421875,294.1499938964844,255.99058532714844,255.08778381347656,265.5510559082031,255.9950256347656,290.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.654773712158203,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597900390625,0.0,0.0,8.272014383692294e-05,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0001024798839353,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,7.56917943363078e-05,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0001024806770146,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430603027344,0.0,0.0,0.0004861134511884,291.125,294.1499938964844,255.9851226806641,255.08213806152344,265.4627685546875,255.9935760498047,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.58950996398925,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,8.234400593210012e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0001020139097818,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,7.534761243732646e-05,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,0.0001020146810333,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0004839031607843,291.1234436035156,294.1499938964844,255.9703369140625,255.0675048828125,265.2890014648437,255.988021850586,290.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518960410789e-09,0.0010322361486032,-0.0242900177836418,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.467777252197266,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,8.234400593210012e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0001020139097818,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,7.534761243732646e-05,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,0.0001020146810333,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0004839031607843,291.1234436035156,294.1499938964844,255.9703369140625,255.0675048828125,265.2890014648437,255.988021850586,290.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518960410789e-09,0.0010322361486032,-0.0242900177836418,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.467777252197266,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,8.19940323708579e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,0.0001015803354675,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,7.50273757148534e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.0001015810994431,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.504638671875,0.0,0.0,0.0004818465968128,291.12176513671875,294.1499938964844,255.9499969482422,255.048095703125,265.11883544921875,255.9786834716797,290.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278578847646,9.12143161002632e-09,0.0010278488043695,-0.022946598008275,0.0,0.0,0.0,-0.0093347067013382,60.0,-24.35797119140625,-0.0,-7.203185958815085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,8.19940323708579e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,0.0001015803354675,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,7.50273757148534e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.0001015810994431,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.504638671875,0.0,0.0,0.0004818465968128,291.12176513671875,294.1499938964844,255.9499969482422,255.048095703125,265.11883544921875,255.9786834716797,290.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278578847646,9.12143161002632e-09,0.0010278488043695,-0.022946598008275,0.0,0.0,0.0,-0.0093347067013382,60.0,-24.35797119140625,-0.0,-7.203185958815085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,8.164337486959994e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,0.0001011459244182,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,7.470650598406792e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001011466665659,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0004797860456164,291.1200256347656,294.1499938964844,255.92222595214844,255.02218627929688,264.9520568847656,255.9651794433593,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607344170741271e-09,0.0010234530782327,-0.0216004382818937,0.0,0.0,0.0,-0.0090798521414399,60.0,-24.25763511657715,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,8.164337486959994e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,0.0001011459244182,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,7.470650598406792e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001011466665659,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,0.0004797860456164,291.1200256347656,294.1499938964844,255.92222595214844,255.02218627929688,264.9520568847656,255.9651794433593,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607344170741271e-09,0.0010234530782327,-0.0216004382818937,0.0,0.0,0.0,-0.0090798521414399,60.0,-24.25763511657715,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,8.12638463685289e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854919433594,0.0,0.0,0.0001006757447612,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,7.435922452714294e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0001006764796329,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.0004775558190885,291.1181945800781,294.1499938964844,255.8858795166016,254.9887084960937,264.7885131835937,255.94677734375,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050950128790646e-09,0.0010186954168602,-0.0201433636248111,0.0,0.0,0.0,-0.0088040241971611,60.0,-24.157289505004883,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,8.12638463685289e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854919433594,0.0,0.0,0.0001006757447612,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,7.435922452714294e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0001006764796329,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.0004775558190885,291.1181945800781,294.1499938964844,255.8858795166016,254.9887084960937,264.7885131835937,255.94677734375,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050950128790646e-09,0.0010186954168602,-0.0201433636248111,0.0,0.0,0.0,-0.0088040241971611,60.0,-24.157289505004883,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,8.107247413136065e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,0.0001004386576823,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,7.418411405524239e-05,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0001004393852781,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579467773437,0.0,0.0,0.0004764312761835,291.11724853515625,294.1499938964844,255.86471557617188,254.9693145751953,264.7078552246094,255.93569946289065,290.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394994111031e-09,0.0010162964463233,-0.0194086041301488,0.0,0.0,0.0,-0.0086649414151906,60.0,-24.10748863220215,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,8.088450704235584e-05,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001002057906589,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,7.40121104172431e-05,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.0001002065109787,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0004753266985062,291.11627197265625,294.1499938964844,255.84165954589844,254.9482879638672,264.6279296875,255.92337036132807,290.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826981258031e-09,0.0010139399673789,-0.0186868738383054,0.0,0.0,0.0,-0.0085283303633332,60.0,-24.058971405029297,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,8.053526107687503e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25347900390625,0.0,0.0,9.977312583941966e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,7.369253580691293e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.977383160730824e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,0.0004732744127977,291.1142272949219,294.1499938964844,255.790267944336,254.9015350341797,264.47003173828125,255.8950958251953,290.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095686884596,6.982823652634806e-09,0.0010095617035403,-0.0173458307981491,0.0,0.0,0.0,-0.0082745067775249,60.0,-23.96988105773925,-0.0,-6.94912642984491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,8.053526107687503e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25347900390625,0.0,0.0,9.977312583941966e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,7.369253580691293e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.977383160730824e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,0.0004732744127977,291.1142272949219,294.1499938964844,255.790267944336,254.9015350341797,264.47003173828125,255.8950958251953,290.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095686884596,6.982823652634806e-09,0.0010095617035403,-0.0173458307981491,0.0,0.0,0.0,-0.0082745067775249,60.0,-23.96988105773925,-0.0,-6.94912642984491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,8.024598355405033e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,9.941475582309069e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,7.342784374486655e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,9.941545431502163e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41259765625,0.0,0.0,0.0004715745453722,291.11212158203125,294.1499938964844,255.732421875,254.8490753173828,264.3146667480469,255.862060546875,290.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059415362775,6.558732223993502e-09,0.0010059350170195,-0.016234977170825,0.0,0.0,0.0,-0.0080642653629183,60.0,-23.89830207824707,-0.0,-6.89928683073049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,8.024598355405033e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,9.941475582309069e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,7.342784374486655e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,9.941545431502163e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41259765625,0.0,0.0,0.0004715745453722,291.11212158203125,294.1499938964844,255.732421875,254.8490753173828,264.3146667480469,255.862060546875,290.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059415362775,6.558732223993502e-09,0.0010059350170195,-0.016234977170825,0.0,0.0,0.0,-0.0080642653629183,60.0,-23.89830207824707,-0.0,-6.89928683073049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
