time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,8.004260598681867e-05,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,9.916279668686911e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,7.324173930101097e-05,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.916348790284246e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,0.000470379483886,291.1098937988281,294.1499938964844,255.6688232421875,254.79151916503903,264.1614074707031,255.8243103027344,290.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033912258222,6.260552964931776e-09,0.0010033849393948,-0.0154538992792367,0.0,0.0,0.0,-0.0079164430499076,60.0,-23.85212135314941,-0.0,-6.864352286584109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,8.004260598681867e-05,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,9.916279668686911e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,7.324173930101097e-05,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.916348790284246e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,0.000470379483886,291.1098937988281,294.1499938964844,255.6688232421875,254.79151916503903,264.1614074707031,255.8243103027344,290.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033912258222,6.260552964931776e-09,0.0010033849393948,-0.0154538992792367,0.0,0.0,0.0,-0.0079164430499076,60.0,-23.85212135314941,-0.0,-6.864352286584109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,7.994103361852467e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,9.903697355184704e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,7.314879621844739e-05,290.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,9.903765021590516e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,0.0004697827098425,291.1075744628906,294.1499938964844,255.60015869140625,254.7294921875,264.0099792480469,255.7814178466797,290.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637226179242,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.83732795715332,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,7.994103361852467e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,9.903697355184704e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,7.314879621844739e-05,290.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,9.903765021590516e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,0.0004697827098425,291.1075744628906,294.1499938964844,255.60015869140625,254.7294921875,264.0099792480469,255.7814178466797,290.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637226179242,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.83732795715332,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,7.993056351551786e-05,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,9.902400051942097e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,7.313922105822712e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.902467718347908e-05,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0004697212134487,291.1063842773437,294.1499938964844,255.5641632080078,254.69699096679688,263.93487548828125,255.7578125,290.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.84293556213379,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,7.994670886546373e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,9.904400212690234e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,7.31539839762263e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.904467151500285e-05,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3596496582031,0.0,0.0,0.0004698161210399,291.10516357421875,294.1499938964844,255.52716064453125,254.66358947753903,263.860107421875,255.732666015625,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856177377869e-09,0.0010021809721365,-0.0150853348895907,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.85713768005371,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,8.005401468835771e-05,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759033203125,0.0,0.0,9.917694114847107e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,7.32521730242297e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.917760326061398e-05,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422546386719,0.0,0.0,0.0004704468010459,291.1026306152344,294.1499938964844,255.4505310058593,254.59445190429688,263.71142578125,255.67735290527344,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277080188965556e-09,0.0010035251034423,-0.0154971927404403,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.910438537597656,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,8.005401468835771e-05,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759033203125,0.0,0.0,9.917694114847107e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,7.32521730242297e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.917760326061398e-05,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422546386719,0.0,0.0,0.0004704468010459,291.1026306152344,294.1499938964844,255.4505310058593,254.59445190429688,263.71142578125,255.67735290527344,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277080188965556e-09,0.0010035251034423,-0.0154971927404403,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.910438537597656,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,8.024783164728433e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,9.941706957761198e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,7.342952449107543e-05,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.941772441379726e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,0.0004715859249699,291.0999755859375,294.1499938964844,255.37095642089844,254.522689819336,263.563720703125,255.6146850585937,290.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561124976656174e-09,0.0010059537598863,-0.0162412468343973,0.0,0.0,0.0,-0.0080654425546526,60.0,-23.99475860595703,-0.0,-6.89956820565385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,8.024783164728433e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,9.941706957761198e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,7.342952449107543e-05,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.941772441379726e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,0.0004715859249699,291.0999755859375,294.1499938964844,255.37095642089844,254.522689819336,263.563720703125,255.6146850585937,290.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561124976656174e-09,0.0010059537598863,-0.0162412468343973,0.0,0.0,0.0,-0.0080654425546526,60.0,-23.99475860595703,-0.0,-6.89956820565385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,8.049397001741454e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454467773437,0.0,0.0,9.97220049612224e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,7.365474448306486e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.972265979740769e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0004730324726551,291.09722900390625,294.1499938964844,255.2891540527344,254.44891357421875,263.41680908203125,255.5443420410156,290.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921855089103701e-09,0.0010090381838381,-0.0171861369162797,0.0,0.0,0.0,-0.00824427139014,60.0,-24.10285758972168,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,8.049397001741454e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454467773437,0.0,0.0,9.97220049612224e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,7.365474448306486e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.972265979740769e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0004730324726551,291.09722900390625,294.1499938964844,255.2891540527344,254.44891357421875,263.41680908203125,255.5443420410156,290.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921855089103701e-09,0.0010090381838381,-0.0171861369162797,0.0,0.0,0.0,-0.00824427139014,60.0,-24.10285758972168,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,8.073752542259172e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0001000237389234,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,7.387759978882968e-05,290.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001000243864837,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904052734375,0.0,0.0,0.0004744638281408,291.0943603515625,294.1499938964844,255.20584106445312,254.373764038086,263.2705993652344,255.4672393798828,290.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278795788323577e-09,0.0010120904771611,-0.0181210562586784,0.0,0.0,0.0,-0.0084212226793169,60.0,-24.22016716003418,-0.0,-6.984015499256202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,8.073752542259172e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0001000237389234,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,7.387759978882968e-05,290.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001000243864837,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904052734375,0.0,0.0,0.0004744638281408,291.0943603515625,294.1499938964844,255.20584106445312,254.373764038086,263.2705993652344,255.4672393798828,290.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278795788323577e-09,0.0010120904771611,-0.0181210562586784,0.0,0.0,0.0,-0.0084212226793169,60.0,-24.22016716003418,-0.0,-6.984015499256202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,8.084807632258162e-05,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226806640625,0.0,0.0,0.0001001607015496,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,7.397875742753968e-05,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0001001613418338,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,0.0004751135420519,291.0928649902344,294.1499938964844,255.163818359375,254.3358764648437,263.1977844238281,255.4264678955078,290.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134833864867,7.440812854753176e-09,0.0010134760523214,-0.0185454059392213,0.0,0.0,0.0,-0.0085015427321195,60.0,-24.27788352966309,-0.0,-7.003151125672957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,8.094901568256319e-05,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.000100285760709,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,7.407112570945174e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001002864009933,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27325439453125,0.0,0.0,0.000475706794532,291.0913391113281,294.1499938964844,255.1217041015625,254.29786682128903,263.1251220703125,255.3847198486328,290.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.33379173278809,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,8.111605711746961e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,0.0001004927107715,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,7.422397175105289e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,0.0001004933365038,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0004766885249409,291.0882263183594,294.1499938964844,255.0374450683593,254.22183227539065,262.9803771972656,255.2990264892578,290.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353915068119e-09,0.0010168344015255,-0.0195739790797233,0.0,0.0,0.0,-0.0086962347850203,60.0,-24.43720054626465,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,8.111605711746961e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,0.0001004927107715,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,7.422397175105289e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,0.0001004933365038,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0004766885249409,291.0882263183594,294.1499938964844,255.0374450683593,254.22183227539065,262.9803771972656,255.2990264892578,290.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353915068119e-09,0.0010168344015255,-0.0195739790797233,0.0,0.0,0.0,-0.0086962347850203,60.0,-24.43720054626465,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,8.123429142870009e-05,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,0.0001006391830742,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,7.433215796481818e-05,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0001006398088065,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.0004773834079969,291.08502197265625,294.1499938964844,254.95379638671875,254.1463165283203,262.83648681640625,255.21170043945312,290.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.526668548583984,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,8.123429142870009e-05,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,0.0001006391830742,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,7.433215796481818e-05,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0001006398088065,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.0004773834079969,291.08502197265625,294.1499938964844,254.95379638671875,254.1463165283203,262.83648681640625,255.21170043945312,290.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.526668548583984,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,8.130245259962976e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699157714844,0.0,0.0,0.0001007236351142,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,7.439452747348696e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001007242535706,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,0.0004777840804308,291.0816650390625,294.1499938964844,254.8714294433593,254.0719146728516,262.69354248046875,255.124267578125,290.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.60078430175781,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,8.130245259962976e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699157714844,0.0,0.0,0.0001007236351142,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,7.439452747348696e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001007242535706,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,0.0004777840804308,291.0816650390625,294.1499938964844,254.8714294433593,254.0719146728516,262.69354248046875,255.124267578125,290.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.60078430175781,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,8.1321042671334e-05,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.000100746678072,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,7.441153866238892e-05,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0001007472819765,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0004778934235218,291.07818603515625,294.1499938964844,254.7910919189453,253.99929809570312,262.5516357421875,255.0380249023437,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.658811569213867,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,8.1321042671334e-05,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.000100746678072,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,7.441153866238892e-05,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0001007472819765,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0004778934235218,291.07818603515625,294.1499938964844,254.7910919189453,253.99929809570312,262.5516357421875,255.0380249023437,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.658811569213867,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,8.131239883368835e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,0.0001007359678624,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,7.44036296964623e-05,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001007365717669,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.0004778426664415,291.076416015625,294.1499938964844,254.7518768310547,253.9638519287109,262.4811096191406,254.99571228027344,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.681543350219727,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,8.129242633003742e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001007112223305,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,7.438534521497786e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.000100711826235,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884765625,0.0,0.0,0.0004777253197971,291.0746154785156,294.1499938964844,254.71343994140625,253.92909240722656,262.410888671875,254.9540863037109,290.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091828540557344e-09,0.0010190437315031,-0.0202504210174083,0.0,0.0,0.0,-0.0088242832571268,60.0,-24.700328826904297,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,8.12211656011641e-05,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0001006229431368,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,7.432013808283955e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001006235324894,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717834472656,0.0,0.0,0.0004773066320922,291.0709228515625,294.1499938964844,254.63922119140625,253.86192321777344,262.2714233398437,254.873275756836,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313033197552e-09,0.0010181501274928,-0.0199767053127288,0.0,0.0,0.0,-0.0087724709883332,60.0,-24.72623634338379,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,8.12211656011641e-05,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0001006229431368,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,7.432013808283955e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001006235324894,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717834472656,0.0,0.0,0.0004773066320922,291.0709228515625,294.1499938964844,254.63922119140625,253.86192321777344,262.2714233398437,254.873275756836,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313033197552e-09,0.0010181501274928,-0.0199767053127288,0.0,0.0,0.0,-0.0087724709883332,60.0,-24.72623634338379,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,8.111393253784627e-05,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001004901059786,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,7.422202179441229e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001004906880552,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552124023437,0.0,0.0,0.0004766765923704,291.067138671875,294.1499938964844,254.56912231445312,253.7984313964844,262.1332702636719,254.79600524902344,290.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.737869262695312,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,8.111393253784627e-05,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001004901059786,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,7.422202179441229e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001004906880552,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552124023437,0.0,0.0,0.0004766765923704,291.067138671875,294.1499938964844,254.56912231445312,253.7984313964844,262.1332702636719,254.79600524902344,290.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.737869262695312,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,8.097904355963692e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,0.0001003229990601,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,7.409859244944528e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001003235738608,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.0,0.0004758839786518,291.063232421875,294.1499938964844,254.5038452148437,253.73928833007807,261.9965515136719,254.7230529785156,290.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.736202239990234,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,8.097904355963692e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,0.0001003229990601,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,7.409859244944528e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001003235738608,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.0,0.0004758839786518,291.063232421875,294.1499938964844,254.5038452148437,253.73928833007807,261.9965515136719,254.7230529785156,290.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.736202239990234,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,8.08256008895114e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0001001329001155,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.395818101940677e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001001334676402,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0004749823128804,291.0592041015625,294.1499938964844,254.4441070556641,253.6851043701172,261.8614501953125,254.6549224853516,290.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.723594665527344,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,8.08256008895114e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0001001329001155,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,7.395818101940677e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001001334676402,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0004749823128804,291.0592041015625,294.1499938964844,254.4441070556641,253.6851043701172,261.8614501953125,254.6549224853516,290.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.723594665527344,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,8.074468496488407e-05,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001000326592475,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,7.388414087472484e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001000332194962,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,0.0004745068436022,291.0571594238281,294.1499938964844,254.41651916503903,253.6600799560547,261.7945861816406,254.62290954589844,290.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288688763651406e-09,0.0010121765080839,-0.0181469675153493,0.0,0.0,0.0,-0.0084261344745755,60.0,-24.713722229003903,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,8.066254667937756e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668273925781,0.0,0.0,9.993090498028324e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,7.380898023257032e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.993146522901952e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0004740242147818,291.0550842285156,294.1499938964844,254.39059448242188,253.63653564453125,261.7281494140625,254.5922393798828,290.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168267313062415e-09,0.0010111468145623,-0.0178315583616495,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.702077865600582,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548645019531,0.0,0.0,8.049823372857645e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524230957031,0.0,0.0,9.972734551411122e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,7.365862256847322e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.972789121093228e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,0.0004730586661025,291.05084228515625,294.1499938964844,254.3440399169922,253.5942230224609,261.5965881347656,254.5348052978516,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.674606323242188,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548645019531,0.0,0.0,8.049823372857645e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524230957031,0.0,0.0,9.972734551411122e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,7.365862256847322e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.972789121093228e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,0.0004730586661025,291.05084228515625,294.1499938964844,254.3440399169922,253.5942230224609,261.5965881347656,254.5348052978516,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358242592163e-09,0.0010090868454426,-0.0172005500644445,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.674606323242188,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,8.033951598918065e-05,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381103515625,0.0,0.0,9.953072003554551e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,7.351339445449412e-05,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.95312657323666e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0004721260338556,291.0465393066406,294.1499938964844,254.3051300048828,253.55880737304688,261.4668884277344,254.48287963867188,290.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663934325717e-09,0.0010070969583466,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-24.64258575439453,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
