time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,8.033951598918065e-05,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381103515625,0.0,0.0,9.953072003554551e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,7.351339445449412e-05,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.95312657323666e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0004721260338556,291.0465393066406,294.1499938964844,254.3051300048828,253.55880737304688,261.4668884277344,254.48287963867188,290.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663934325717e-09,0.0010070969583466,-0.0165910404175519,0.0,0.0,0.0,-0.0081316512078046,60.0,-24.64258575439453,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,8.019217057153583e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,9.93481808109209e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,7.337856368394569e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.934871195582672e-05,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,0.0004712601948995,291.0420837402344,294.1499938964844,254.27456665039065,253.53094482421875,261.3391418457031,254.43687438964844,290.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.607484817504883,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,8.019217057153583e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,9.93481808109209e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,7.337856368394569e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.934871195582672e-05,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,0.0004712601948995,291.0420837402344,294.1499938964844,254.27456665039065,253.53094482421875,261.3391418457031,254.43687438964844,290.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478629632766797e-09,0.0010052496800199,-0.0160251520574092,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.607484817504883,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,8.006046118680388e-05,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,9.918501746142284e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,7.325805199798197e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.918554133037104e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0004704862949438,291.0375671386719,294.1499938964844,254.2530670166016,253.51126098632807,261.2134704589844,254.39703369140625,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525877558484e-09,0.0010035983286798,-0.0155193163082003,0.0,0.0,0.0,-0.007928823120892,60.0,-24.570459365844727,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,8.006046118680388e-05,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,9.918501746142284e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,7.325805199798197e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.918554133037104e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0004704862949438,291.0375671386719,294.1499938964844,254.2530670166016,253.51126098632807,261.2134704589844,254.39703369140625,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285525877558484e-09,0.0010035983286798,-0.0155193163082003,0.0,0.0,0.0,-0.007928823120892,60.0,-24.570459365844727,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42645263671875,0.0,0.0,8.000191883184016e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,9.911248343996704e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.320447184611112e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.911300730891526e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0004701422876678,291.0352478027344,294.1499938964844,254.2459411621093,253.5046844482422,261.1514892578125,254.37966918945312,290.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199682101026838e-09,0.0010028642136603,-0.0152944447472691,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.55143165588379,-0.0,-6.857231937829057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,7.994749466888607e-05,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,9.9045064416714e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,7.315468246815726e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.904558828566223e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0004698225238826,291.03289794921875,294.1499938964844,254.2413482666016,253.5003967285156,261.0899658203125,254.3636932373047,290.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021879570558,6.119890816336237e-09,0.0010021819034591,-0.015085426159203,0.0,0.0,0.0,-0.0078467102721333,60.0,-24.532201766967773,-0.0,-6.847903222251261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,7.985514821484685e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.89306645351462e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,7.307017949642614e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.89311811281368e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.0004692799120675,291.0281677246094,294.1499938964844,254.2400817871093,253.4990081787109,260.9686889648437,254.3371734619141,290.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307096049189,0.0,0.0,0.0,-0.0077795819379389,60.0,-24.49305725097656,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,7.985514821484685e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.89306645351462e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,7.307017949642614e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.89311811281368e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.0004692799120675,291.0281677246094,294.1499938964844,254.2400817871093,253.4990081787109,260.9686889648437,254.3371734619141,290.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984482687182435e-09,0.0010010239202529,-0.0147307096049189,0.0,0.0,0.0,-0.0077795819379389,60.0,-24.49305725097656,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,7.978446956258267e-05,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,9.884310566121712e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,7.300550350919366e-05,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.88436077022925e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.0004688646004069,291.0233154296875,294.1499938964844,254.25,253.5077209472656,260.8498229980469,254.3180389404297,290.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880830489246591e-09,0.0010001375339925,-0.0144591778516769,0.0,0.0,0.0,-0.0077281966805458,60.0,-24.453001022338867,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,7.978446956258267e-05,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,9.884310566121712e-05,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,7.300550350919366e-05,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.88436077022925e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.0004688646004069,291.0233154296875,294.1499938964844,254.25,253.5077209472656,260.8498229980469,254.3180389404297,290.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001434711739,5.880830489246591e-09,0.0010001375339925,-0.0144591778516769,0.0,0.0,0.0,-0.0077281966805458,60.0,-24.453001022338867,-0.0,-6.819992393047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.974700565682724e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,9.879669232759623e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.297121192095801e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.8797187092714e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0004686444881372,291.0183410644531,294.1499938964844,254.26608276367188,253.5219573974609,260.7333068847656,254.3059234619141,289.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825864235475819e-09,0.0009996673325076,-0.014315185137093,0.0,0.0,0.0,-0.0077009466476738,60.0,-24.415191650390625,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.974700565682724e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,9.879669232759623e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.297121192095801e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.8797187092714e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0004686444881372,291.0183410644531,294.1499938964844,254.26608276367188,253.5219573974609,260.7333068847656,254.3059234619141,289.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825864235475819e-09,0.0009996673325076,-0.014315185137093,0.0,0.0,0.0,-0.0077009466476738,60.0,-24.415191650390625,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,7.975153857842088e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,9.88023093668744e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,7.297536649275571e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.880280413199216e-05,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,0.0004686712345574,291.0132751464844,294.1499938964844,254.28282165527344,253.5367431640625,260.6191711425781,254.2997894287109,289.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.38672637939453,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,7.975153857842088e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,9.88023093668744e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,7.297536649275571e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.880280413199216e-05,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,0.0004686712345574,291.0132751464844,294.1499938964844,254.28282165527344,253.5367431640625,260.6191711425781,254.2997894287109,289.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.38672637939453,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,7.976871711434796e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,9.882359154289588e-05,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,7.299108256120235e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.882408630801363e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,0.0004687721957452,291.0107116699219,294.1499938964844,254.2914276123047,253.54432678222656,260.5630187988281,254.2986755371093,289.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857622387139827e-09,0.0009999386966228,-0.0143983820453286,0.0,0.0,0.0,-0.0077166897244751,60.0,-24.37693977355957,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,7.979375368449837e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.885461622616276e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,7.301399455172941e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.885510371532293e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,0.0004689193738158,291.0080871582031,294.1499938964844,254.30018615722656,253.55203247070312,260.50738525390625,254.2985992431641,289.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002581402659,5.8942997149813445e-09,0.0010002523194998,-0.0144944628700613,0.0,0.0,0.0,-0.007734871469438,60.0,-24.36967658996582,-0.0,-6.821563403036637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,7.986900891410187e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,9.894785034703092e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.308284693863243e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.894833056023344e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,0.0004693616938311,291.0028076171875,294.1499938964844,254.318115234375,253.5677795410156,260.3976745605469,254.3012084960937,289.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004559072181337e-09,0.001001195050776,-0.0147833032533526,0.0,0.0,0.0,-0.0077895317226648,60.0,-24.36254119873047,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,7.986900891410187e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,9.894785034703092e-05,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.308284693863243e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.894833056023344e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331359863281,0.0,0.0,0.0004693616938311,291.0028076171875,294.1499938964844,254.318115234375,253.5677795410156,260.3976745605469,254.3012084960937,289.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004559072181337e-09,0.001001195050776,-0.0147833032533526,0.0,0.0,0.0,-0.0077895317226648,60.0,-24.36254119873047,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,7.997379725566134e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,9.907766798278316e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.317872950807214e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.90781481959857e-05,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,0.0004699775599874,290.9974060058594,294.1499938964844,254.33657836914065,253.5839385986328,260.2901611328125,254.3073272705078,289.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158111354181983e-09,0.0010025079827755,-0.015185547992587,0.0,0.0,0.0,-0.007865653373301,60.0,-24.36496353149414,-0.0,-6.852371114973721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,7.997379725566134e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,9.907766798278316e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.317872950807214e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.90781481959857e-05,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,0.0004699775599874,290.9974060058594,294.1499938964844,254.33657836914065,253.5839385986328,260.2901611328125,254.3073272705078,289.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158111354181983e-09,0.0010025079827755,-0.015185547992587,0.0,0.0,0.0,-0.007865653373301,60.0,-24.36496353149414,-0.0,-6.852371114973721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,8.010368765098974e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,9.923859761329368e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,7.329758955165744e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.92390705505386e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,0.0004707409825641,290.99188232421875,294.1499938964844,254.35552978515625,253.6004943847656,260.1847229003906,254.3164520263672,289.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484675294489534e-09,0.00100413558539,-0.0156841948628425,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.37530899047852,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,8.010368765098974e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,9.923859761329368e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,7.329758955165744e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.92390705505386e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,0.0004707409825641,290.99188232421875,294.1499938964844,254.35552978515625,253.6004943847656,260.1847229003906,254.3164520263672,289.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484675294489534e-09,0.00100413558539,-0.0156841948628425,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.37530899047852,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,8.025405259104446e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,9.9424876680132e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.343517063418403e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.942534961737692e-05,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0004716246621683,290.9862365722656,294.1499938964844,254.3749389648437,253.61740112304688,260.081298828125,254.32818603515625,289.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614062428474,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.39226150512696,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,8.025405259104446e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,9.9424876680132e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.343517063418403e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.942534961737692e-05,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0004716246621683,290.9862365722656,294.1499938964844,254.3749389648437,253.61740112304688,260.081298828125,254.32818603515625,289.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614062428474,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.39226150512696,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,8.033554331632331e-05,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633361816406,0.0,0.0,9.95258378679864e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.35097419237718e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.952630352927372e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,0.0004721035948023,290.9833679199219,294.1499938964844,254.38479614257807,253.6259765625,260.0303649902344,254.33497619628903,289.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688246401154174e-09,0.0010070409625768,-0.0165742319077253,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.4028549194336,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,8.041973342187703e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,9.963014599634334e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,7.358677976299077e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.963061165763064e-05,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,0.0004725984181277,290.98046875,294.1499938964844,254.39474487304688,253.6346130371093,259.9798889160156,254.34228515625,289.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974418193101,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.41444396972656,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,8.059466199483722e-05,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,9.98468676698394e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.37468435545452e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.984731877921148e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564758300781,0.0,0.0,0.0004736264527309,290.974609375,294.1499938964844,254.41493225097656,253.6521148681641,259.8803405761719,254.3582458496093,289.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004403976147e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.439910888671875,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,8.059466199483722e-05,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,9.98468676698394e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.37468435545452e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.984731877921148e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564758300781,0.0,0.0,0.0004736264527309,290.974609375,294.1499938964844,254.41493225097656,253.6521148681641,259.8803405761719,254.3582458496093,289.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004403976147e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.439910888671875,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,8.077231177594513e-05,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,0.0001000669508357,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.390939572360367e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001000674019451,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0004746704944409,290.9685974121094,294.1499938964844,254.43544006347656,253.6698303222656,259.7827453613281,254.3759307861328,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328353923696795e-09,0.0010125144617632,-0.0182508584111928,0.0,0.0,0.0,-0.0084457919001579,60.0,-24.467077255249023,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,8.077231177594513e-05,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,0.0001000669508357,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.390939572360367e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001000674019451,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0004746704944409,290.9685974121094,294.1499938964844,254.43544006347656,253.6698303222656,259.7827453613281,254.3759307861328,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328353923696795e-09,0.0010125144617632,-0.0182508584111928,0.0,0.0,0.0,-0.0084457919001579,60.0,-24.467077255249023,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,8.09454286354594e-05,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001002814242383,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.406780059682205e-05,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001002818680717,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.000475687906146,290.96246337890625,294.1499938964844,254.4562225341797,253.6877593994141,259.68707275390625,254.39498901367188,289.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153645187616,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.493776321411133,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,8.09454286354594e-05,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001002814242383,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.406780059682205e-05,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001002818680717,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.000475687906146,290.96246337890625,294.1499938964844,254.4562225341797,253.6877593994141,259.68707275390625,254.39498901367188,289.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153645187616,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.493776321411133,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,8.110604539979249e-05,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,0.0001004804144031,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.421476766467094e-05,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001004808582365,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.000476631859783,290.95623779296875,294.1499938964844,254.47726440429688,253.7058563232422,259.5932922363281,254.41514587402344,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.517702102661133,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,8.110604539979249e-05,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,0.0001004804144031,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.421476766467094e-05,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001004808582365,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.000476631859783,290.95623779296875,294.1499938964844,254.47726440429688,253.7058563232422,259.5932922363281,254.41514587402344,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.517702102661133,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,8.117895049508661e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,0.0001005707381409,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.428148092003539e-05,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001005711746984,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,0.0004770603554788,290.9530639648437,294.1499938964844,254.48785400390625,253.71495056152344,259.5471496582031,254.4255523681641,289.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924308320639284e-09,0.0010176106588914,-0.0198117010295391,0.0,0.0,0.0,-0.008741233497858,60.0,-24.52783393859864,-0.0,-7.060410212034185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.295166015625,0.0,0.0,8.124599844450131e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,0.000100653807749,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,7.43428390705958e-05,290.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001006542443064,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,0.0004774544213432,290.9498596191406,294.1499938964844,254.4984893798828,253.7240753173828,259.5014343261719,254.4361267089844,289.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.53650283813477,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,8.135672396747395e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,0.0001007909813779,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,7.444414950441569e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001007914179353,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78009033203125,0.0,0.0,0.0004781051538884,290.9433898925781,294.1499938964844,254.51988220214844,253.74237060546875,259.4114074707031,254.4576110839844,289.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.54785919189453,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,8.135672396747395e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,0.0001007909813779,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,7.444414950441569e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001007914179353,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78009033203125,0.0,0.0,0.0004781051538884,290.9433898925781,294.1499938964844,254.51988220214844,253.74237060546875,259.4114074707031,254.4576110839844,289.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.54785919189453,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
