time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,8.142998558469117e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0001008817489491,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.451118290191516e-05,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001008821709547,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.00047853574506,290.936767578125,294.1499938964844,254.54139709472656,253.7607269287109,259.3232727050781,254.4794158935547,289.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750927656888,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.54899406433105,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,8.142998558469117e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0001008817489491,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.451118290191516e-05,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001008821709547,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.00047853574506,290.936767578125,294.1499938964844,254.54139709472656,253.7607269287109,259.3232727050781,254.4794158935547,289.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750927656888,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.54899406433105,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,8.145810716086999e-05,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,0.0001009165862342,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.453691068803892e-05,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001009170082397,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.000478701054817,290.9300842285156,294.1499938964844,254.56298828125,253.7790985107422,259.2370910644531,254.5013122558593,289.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.33334734551272e-09,0.0010211087064817,-0.0208829175680875,0.0,0.0,0.0,-0.0089440140873193,60.0,-24.53766441345215,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,8.145810716086999e-05,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,0.0001009165862342,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.453691068803892e-05,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001009170082397,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.000478701054817,290.9300842285156,294.1499938964844,254.56298828125,253.7790985107422,259.2370910644531,254.5013122558593,289.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.33334734551272e-09,0.0010211087064817,-0.0208829175680875,0.0,0.0,0.0,-0.0089440140873193,60.0,-24.53766441345215,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,8.143466402543709e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001008875478873,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.45154611649923e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001008879626169,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0004785633645951,290.9232482910156,294.1499938964844,254.5846099853516,253.7974548339844,259.1529846191406,254.5231170654297,289.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.511280059814453,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,8.143466402543709e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001008875478873,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.45154611649923e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001008879626169,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0004785633645951,290.9232482910156,294.1499938964844,254.5846099853516,253.7974548339844,259.1529846191406,254.5231170654297,289.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.511280059814453,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,8.140110003296286e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001008459657896,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.448474934790283e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001008463805192,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,0.0004783661570399,290.9197998046875,294.1499938964844,254.59542846679688,253.80661010742188,259.1116943359375,254.533920288086,289.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249730676368472e-09,0.001020394032821,-0.0206639431416988,0.0,0.0,0.0,-0.0089025627821683,60.0,-24.492048263549805,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,8.135576354106888e-05,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001007898099487,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,7.444326911354437e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001007902174023,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,0.0004780997696798,290.91632080078125,294.1499938964844,254.60623168945312,253.81573486328125,259.0708312988281,254.544662475586,289.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198339587077,8.183259403438115e-09,0.0010198258096352,-0.0204898659139871,0.0,0.0,0.0,-0.0088696107268333,60.0,-24.46928977966309,-0.0,-7.091173159778918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,8.122260624077171e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001006248348858,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.432141865137964e-05,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001006252423394,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0004773172840941,290.9093017578125,294.1499938964844,254.62779235839844,253.8339233398437,258.9905700683594,254.5658569335937,289.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.98802890500383e-09,0.0010181565303355,-0.019978579133749,0.0,0.0,0.0,-0.0087728276848793,60.0,-24.41144371032715,-0.0,-7.067973939456351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,8.122260624077171e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001006248348858,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.432141865137964e-05,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001006252423394,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0004773172840941,290.9093017578125,294.1499938964844,254.62779235839844,253.8339233398437,258.9905700683594,254.5658569335937,289.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.98802890500383e-09,0.0010181565303355,-0.019978579133749,0.0,0.0,0.0,-0.0087728276848793,60.0,-24.41144371032715,-0.0,-7.067973939456351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,8.104286825982854e-05,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0001004021687549,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.415695290546864e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0001004025689326,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0004762611060868,290.9021911621094,294.1499938964844,254.64927673339844,253.8519897460937,258.9123229980469,254.5865478515625,289.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.724535677766653e-09,0.0010159035446122,-0.0192884989082813,0.0,0.0,0.0,-0.0086422031745314,60.0,-24.337928771972656,-0.0,-7.036723559394886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,8.104286825982854e-05,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0001004021687549,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.415695290546864e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0001004025689326,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0004762611060868,290.9021911621094,294.1499938964844,254.64927673339844,253.8519897460937,258.9123229980469,254.5865478515625,289.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.724535677766653e-09,0.0010159035446122,-0.0192884989082813,0.0,0.0,0.0,-0.0086422031745314,60.0,-24.337928771972656,-0.0,-7.036723559394886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,8.083568536676466e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001001455020741,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.396737055387348e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001001458949758,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0004750436055473,290.8949890136719,294.1499938964844,254.67062377929688,253.869873046875,258.8360290527344,254.6067352294922,289.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.42080707993864e-09,0.0010133064351975,-0.0184930078685283,0.0,0.0,0.0,-0.008491632528603,60.0,-24.253463745117188,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,8.083568536676466e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001001455020741,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.396737055387348e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001001458949758,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0004750436055473,290.8949890136719,294.1499938964844,254.67062377929688,253.869873046875,258.8360290527344,254.6067352294922,289.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.42080707993864e-09,0.0010133064351975,-0.0184930078685283,0.0,0.0,0.0,-0.008491632528603,60.0,-24.253463745117188,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,8.063361019594595e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,9.989515820052476e-05,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.378246664302424e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.98955438262783e-05,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,0.0004738561692647,290.8876953125,294.1499938964844,254.69178771972656,253.88755798339844,258.7617492675781,254.62643432617188,289.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.1245702670807995e-09,0.0010107732377946,-0.0177171044051647,0.0,0.0,0.0,-0.0083447750657796,60.0,-24.165576934814453,-0.0,-6.965824184135272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,8.063361019594595e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,9.989515820052476e-05,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.378246664302424e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.98955438262783e-05,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,0.0004738561692647,290.8876953125,294.1499938964844,254.69178771972656,253.88755798339844,258.7617492675781,254.62643432617188,289.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.1245702670807995e-09,0.0010107732377946,-0.0177171044051647,0.0,0.0,0.0,-0.0083447750657796,60.0,-24.165576934814453,-0.0,-6.965824184135272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,8.054195495788008e-05,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.97816096059978e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.369860395556316e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.978199523175137e-05,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0004733175737783,290.884033203125,294.1499938964844,254.70230102539065,253.89630126953125,258.7253112792969,254.63612365722656,289.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096312034875,6.990206635748564e-09,0.0010096242185682,-0.0173651706427335,0.0,0.0,0.0,-0.0082781640812754,60.0,-24.1230697631836,-0.0,-6.949995423610744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,8.045812137424946e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,9.967775258701296e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.362188625847921e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.967813093680888e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,0.0004728249332401,290.8803405761719,294.1499938964844,254.71275329589844,253.9049835205078,258.6893310546875,254.645751953125,289.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085800895467,6.8673031705657195e-09,0.0010085732210427,-0.0170432459563016,0.0,0.0,0.0,-0.0082172360271215,60.0,-24.082300186157227,-0.0,-6.935533036767083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,8.031949255382642e-05,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,9.950601088348776e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,7.349503721343353e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.95063892332837e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0004720103170257,290.8728942871094,294.1499938964844,254.73345947265625,253.92214965820312,258.6186218261719,254.6648406982422,289.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068418923765,6.664068852302307e-09,0.0010068352567031,-0.0165109001100063,0.0,0.0,0.0,-0.0081164827570319,60.0,-24.008146286010746,-0.0,-6.91164956378998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,8.031949255382642e-05,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,9.950601088348776e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,7.349503721343353e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.95063892332837e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0004720103170257,290.8728942871094,294.1499938964844,254.73345947265625,253.92214965820312,258.6186218261719,254.6648406982422,289.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068418923765,6.664068852302307e-09,0.0010068352567031,-0.0165109001100063,0.0,0.0,0.0,-0.0081164827570319,60.0,-24.008146286010746,-0.0,-6.91164956378998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,8.02245267550461e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,9.938835864886642e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,7.340814045164734e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.938872972270474e-05,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0004714522801805,290.8653564453125,294.1499938964844,254.7538604736328,253.93898010253903,258.5496826171875,254.68380737304688,289.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524830897802758e-09,0.0010056444443762,-0.0161461755633354,0.0,0.0,0.0,-0.0080474559217691,60.0,-23.946609497070312,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,8.02245267550461e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,9.938835864886642e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,7.340814045164734e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.938872972270474e-05,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0004714522801805,290.8653564453125,294.1499938964844,254.7538604736328,253.93898010253903,258.5496826171875,254.68380737304688,289.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524830897802758e-09,0.0010056444443762,-0.0161461755633354,0.0,0.0,0.0,-0.0080474559217691,60.0,-23.946609497070312,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,8.01755886641331e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,9.932773537002504e-05,290.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,7.336335693253204e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.932809916790576e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0004711647343356,290.8576965332031,294.1499938964844,254.77394104003903,253.9554748535156,258.4824523925781,254.7028045654297,289.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453064749223358e-09,0.0010050305863842,-0.0159581862390041,0.0,0.0,0.0,-0.0080118775367736,60.0,-23.89885139465332,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,8.01755886641331e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,9.932773537002504e-05,290.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,7.336335693253204e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.932809916790576e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0004711647343356,290.8576965332031,294.1499938964844,254.77394104003903,253.9554748535156,258.4824523925781,254.7028045654297,289.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453064749223358e-09,0.0010050305863842,-0.0159581862390041,0.0,0.0,0.0,-0.0080118775367736,60.0,-23.89885139465332,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,8.01700443844311e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,9.932086686603724e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.335828559007496e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.932123066391796e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0004711321962531,290.8499755859375,294.1499938964844,254.7936248779297,253.97157287597656,258.4167785644531,254.72189331054688,289.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159368012100458,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.86432838439941,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,8.01700443844311e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,9.932086686603724e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.335828559007496e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.932123066391796e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0004711321962531,290.8499755859375,294.1499938964844,254.7936248779297,253.97157287597656,258.4167785644531,254.72189331054688,289.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159368012100458,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.86432838439941,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,8.018243534024805e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,9.933621913660318e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,7.336962153203785e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.933657565852629e-05,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5781555175781,0.0,0.0,0.0004712050431407,290.8460693359375,294.1499938964844,254.8033142089844,253.97946166992188,258.3845520019531,254.7314910888672,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463045654214738e-09,0.0010051158023998,-0.0159843303263187,0.0,0.0,0.0,-0.00801682472229,60.0,-23.852031707763672,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,8.020178211154416e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,9.936019341694192e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,7.338732393691316e-05,290.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.9360549938865e-05,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0004713187809102,290.8421325683594,294.1499938964844,254.8128967285156,253.9872436523437,258.3526306152344,254.7411346435547,289.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.842025756835938,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,8.026145223993808e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,9.9434117146302e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.344192272285e-05,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.943447366822512e-05,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,0.0004716694820672,290.8341979980469,294.1499938964844,254.83169555664065,254.00244140625,258.28985595703125,254.76052856445312,289.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.0162876024842262,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.829803466796875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,8.026145223993808e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,9.9434117146302e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.344192272285e-05,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.943447366822512e-05,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,0.0004716694820672,290.8341979980469,294.1499938964844,254.83169555664065,254.00244140625,258.28985595703125,254.76052856445312,289.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.0162876024842262,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.829803466796875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,8.03393850219436e-05,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.953066910384224e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.35132343834266e-05,290.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.953101834980772e-05,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0004721275472547,290.8261413574219,294.1499938964844,254.8500061035156,254.01715087890625,258.2284851074219,254.77999877929688,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693024356962951e-09,0.0010070821736007,-0.016586747020483,0.0,0.0,0.0,-0.0081308335065841,60.0,-23.825000762939453,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,8.03393850219436e-05,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.953066910384224e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.35132343834266e-05,290.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.953101834980772e-05,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0004721275472547,290.8261413574219,294.1499938964844,254.8500061035156,254.01715087890625,258.2284851074219,254.77999877929688,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693024356962951e-09,0.0010070821736007,-0.016586747020483,0.0,0.0,0.0,-0.0081308335065841,60.0,-23.825000762939453,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,8.043415436986834e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,9.96480812318623e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,7.359994924627244e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.964842320187016e-05,291.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0004726845072582,290.8180236816406,294.1499938964844,254.8680877685547,254.03155517578125,258.1684265136719,254.7995147705078,289.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.8254508972168,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,8.043415436986834e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,9.96480812318623e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,7.359994924627244e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.964842320187016e-05,291.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0004726845072582,290.8180236816406,294.1499938964844,254.8680877685547,254.03155517578125,258.1684265136719,254.7995147705078,289.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.8254508972168,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,8.055350190261379e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,9.979593596654011e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,7.370915409410372e-05,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.9796277936548e-05,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0004733859095722,290.80975341796875,294.1499938964844,254.8862762451172,254.0458526611328,258.1097717285156,254.8191375732422,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.0067991408961924e-09,0.0010097650811076,-0.0174086317420005,0.0,0.0,0.0,-0.0082863848656415,60.0,-23.83266258239746,-0.0,-6.951949416134084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,8.055350190261379e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,9.979593596654011e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,7.370915409410372e-05,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.9796277936548e-05,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0004733859095722,290.80975341796875,294.1499938964844,254.8862762451172,254.0458526611328,258.1097717285156,254.8191375732422,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.0067991408961924e-09,0.0010097650811076,-0.0174086317420005,0.0,0.0,0.0,-0.0082863848656415,60.0,-23.83266258239746,-0.0,-6.951949416134084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,8.062277629505843e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,9.988176316255704e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,7.377254223683849e-05,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,9.98821051325649e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,0.0004737930430565,290.8055725097656,294.1499938964844,254.8953857421875,254.052963256836,258.0809326171875,254.8290100097656,289.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106402914971,7.108331256944211e-09,0.0010106331901624,-0.017674570903182,0.0,0.0,0.0,-0.0083367181941866,60.0,-23.838897705078125,-0.0,-6.96391069254787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,8.069690375123173e-05,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,9.997359302360564e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,7.384036871371791e-05,290.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,9.997393499361352e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0004742286691907,290.8013916015625,294.1499938964844,254.904525756836,254.06005859375,258.0523681640625,254.83892822265625,289.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115694021806,7.216967023992993e-09,0.0010115621844306,-0.017959114164114,0.0,0.0,0.0,-0.0083905737847089,60.0,-23.84647750854492,-0.0,-6.976719646445417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,8.086339221335948e-05,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.000100179859146,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.399271271424368e-05,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.00010018019384,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0004752071399707,290.7929077148437,294.1499938964844,254.9228363037109,254.0741577148437,257.99615478515625,254.85891723632807,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.867122650146484,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
