time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,8.086339221335948e-05,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.000100179859146,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.399271271424368e-05,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.00010018019384,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0004752071399707,290.7929077148437,294.1499938964844,254.9228363037109,254.0741577148437,257.99615478515625,254.85891723632807,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.867122650146484,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.105257438728586e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860168457031,0.0,0.0,0.0001004142395686,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.416582229780033e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001004145669867,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0004763189645018,290.7843322753906,294.1499938964844,254.941162109375,254.088134765625,257.941162109375,254.879135131836,289.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.8945255279541,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.105257438728586e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860168457031,0.0,0.0,0.0001004142395686,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.416582229780033e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001004145669867,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0004763189645018,290.7843322753906,294.1499938964844,254.941162109375,254.088134765625,257.941162109375,254.879135131836,289.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.8945255279541,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,8.126415923470631e-05,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.0001006763632176,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.435942825395614e-05,290.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001006766906357,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,0.0004775623965542,290.775634765625,294.1499938964844,254.9595184326172,254.1020050048828,257.887451171875,254.8995513916016,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048350430556184e-09,0.0010186709696426,-0.0201365575194358,0.0,0.0,0.0,-0.0088027250021696,60.0,-23.92874336242676,-0.0,-7.07513834186102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,8.126415923470631e-05,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.0001006763632176,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.435942825395614e-05,290.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001006766906357,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,0.0004775623965542,290.775634765625,294.1499938964844,254.9595184326172,254.1020050048828,257.887451171875,254.8995513916016,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048350430556184e-09,0.0010186709696426,-0.0201365575194358,0.0,0.0,0.0,-0.0088027250021696,60.0,-23.92874336242676,-0.0,-7.07513834186102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,8.14962841104716e-05,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0001009639381663,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.457182800862938e-05,290.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0001009642655844,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0004789265803992,290.7668151855469,294.1499938964844,254.9778594970703,254.11573791503903,257.8347473144531,254.9201202392578,289.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.388571615114415e-09,0.0010215800721198,-0.0210275370627641,0.0,0.0,0.0,-0.0089713856577873,60.0,-23.96852684020996,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,8.14962841104716e-05,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0001009639381663,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.457182800862938e-05,290.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0001009642655844,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0004789265803992,290.7668151855469,294.1499938964844,254.9778594970703,254.11573791503903,257.8347473144531,254.9201202392578,289.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.388571615114415e-09,0.0010215800721198,-0.0210275370627641,0.0,0.0,0.0,-0.0089713856577873,60.0,-23.96852684020996,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,8.16207320895046e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,0.0001011181229841,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,7.468570402124897e-05,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001011184431263,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,0.0004796579596586,290.7623596191406,294.1499938964844,254.9870147705078,254.12255859375,257.80889892578125,254.9304656982422,289.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231484193354,8.570978593525071e-09,0.0010231398046016,-0.0215052105486392,0.0,0.0,0.0,-0.0090618133544921,60.0,-23.991119384765625,-0.0,-7.137359148146062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,8.17494947114028e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,0.0001012776338029,290.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,7.480352360289544e-05,290.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.000101277961221,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,0.0004804146301466,290.75787353515625,294.1499938964844,254.9961700439453,254.1293487548828,257.78326416015625,254.9408416748047,289.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247621685266,8.759694303250853e-09,0.0010247534373775,-0.0219993889331817,0.0,0.0,0.0,-0.00915536750108,60.0,-24.014917373657227,-0.0,-7.159893300467959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,8.20211716927588e-05,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,0.0001016142123262,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.505211397074163e-05,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0001016145324683,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,0.0004820112371817,290.7488098144531,294.1499938964844,255.01443481445312,254.1428375244141,257.7328491210937,254.96160888671875,289.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420641601085,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.066740036010746,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,8.20211716927588e-05,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,0.0001016142123262,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.505211397074163e-05,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0001016145324683,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,0.0004820112371817,290.7488098144531,294.1499938964844,255.01443481445312,254.1428375244141,257.7328491210937,254.96160888671875,289.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420641601085,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.066740036010746,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,8.231020183302462e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001019722985802,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.53165950300172e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0001019726114463,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,0.0004837098822463,290.7396240234375,294.1499938964844,255.0326232910156,254.1561737060547,257.6835327148437,254.9823760986328,289.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.12388229370117,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,8.231020183302462e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001019722985802,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.53165950300172e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0001019726114463,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,0.0004837098822463,290.7396240234375,294.1499938964844,255.0326232910156,254.1561737060547,257.6835327148437,254.9823760986328,289.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.12388229370117,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,8.261436596512794e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001023491131491,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,7.559490768471733e-05,290.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0001023494260152,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,0.0004854973522014,290.73028564453125,294.1499938964844,255.0507202148437,254.1693725585937,257.63525390625,255.0030975341797,289.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.1856632232666,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,8.261436596512794e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001023491131491,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,7.559490768471733e-05,290.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0001023494260152,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,0.0004854973522014,290.73028564453125,294.1499938964844,255.0507202148437,254.1693725585937,257.63525390625,255.0030975341797,289.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.1856632232666,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,8.293175051221624e-05,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0001027423204504,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,7.588532025692984e-05,290.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001027426260407,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0004873625584878,290.7208251953125,294.1499938964844,255.06871032714844,254.1824188232422,257.588134765625,255.023666381836,289.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492545499118933e-08,0.001039570546709,-0.0265363026410341,0.0,0.0,0.0,-0.0100144138559699,60.0,-24.25168800354004,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,8.293175051221624e-05,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0001027423204504,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,7.588532025692984e-05,290.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001027426260407,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0004873625584878,290.7208251953125,294.1499938964844,255.06871032714844,254.1824188232422,257.588134765625,255.023666381836,289.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492545499118933e-08,0.001039570546709,-0.0265363026410341,0.0,0.0,0.0,-0.0100144138559699,60.0,-24.25168800354004,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,8.309396071126685e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,0.0001029432823997,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,7.60337570682168e-05,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0001029435952659,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0004883158835582,290.716064453125,294.1499938964844,255.07765197753903,254.1888885498047,257.5649108886719,255.0338897705078,289.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730310862072656e-08,0.001041603507474,-0.0271586962044239,0.0,0.0,0.0,-0.0101322839036583,60.0,-24.28577041625977,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,8.325889939442277e-05,291.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,0.0001031476203934,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,7.61846749810502e-05,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001031479259836,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0004892851575277,290.71124267578125,294.1499938964844,255.0865631103516,254.19532775878903,257.5419616699219,255.04405212402344,289.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972060593417154e-08,0.0010436706943437,-0.0277914870530366,0.0,0.0,0.0,-0.0102521292865276,60.0,-24.32073402404785,-0.0,-7.42671275588691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,8.359393541468307e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0001035626919474,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,7.649124745512381e-05,290.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001035629975376,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0004912540898658,290.7015380859375,294.1499938964844,255.1042633056641,254.20806884765625,257.4967346191406,255.0642242431641,289.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.39235115051269,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,8.359393541468307e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0001035626919474,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,7.649124745512381e-05,290.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001035629975376,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0004912540898658,290.7015380859375,294.1499938964844,255.1042633056641,254.20806884765625,257.4967346191406,255.0642242431641,289.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.39235115051269,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,8.393439929932356e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0001039844864862,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,7.68027821322903e-05,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0001039847920765,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,0.0004932549782097,290.69171142578125,294.1499938964844,255.12179565429688,254.2206420898437,257.4524841308594,255.0841064453125,289.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.465938568115234,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,8.393439929932356e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0001039844864862,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,7.68027821322903e-05,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0001039847920765,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,0.0004932549782097,290.69171142578125,294.1499938964844,255.12179565429688,254.2206420898437,257.4524841308594,255.0841064453125,289.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.465938568115234,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,8.427760621998459e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001044096788973,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,7.711681973887607e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001044099772116,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.000495271931868,290.6817321777344,294.1499938964844,255.13912963867188,254.23306274414065,257.4091796875,255.1036834716797,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.540668487548828,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,8.427760621998459e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0001044096788973,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,7.711681973887607e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001044099772116,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.000495271931868,290.6817321777344,294.1499938964844,255.13912963867188,254.23306274414065,257.4091796875,255.1036834716797,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.540668487548828,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,8.45524700707756e-05,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,0.0001047502082656,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,7.736833504168317e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001047505065798,291.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,0.000496887252666,290.6736755371094,294.1499938964844,255.15284729003903,254.2428741455078,257.375244140625,255.1190795898437,289.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.600807189941406,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,8.462108962703496e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001048352132784,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,7.743111927993596e-05,290.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0001048355115926,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.0004972905153408,290.671630859375,294.1499938964844,255.15625,254.2453155517578,257.3668518066406,255.1228942871093,289.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.615840911865234,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,8.479218377033249e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001050471837515,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,7.758767605992034e-05,290.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001050474747898,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,0.0004982959944754,290.6665344238281,294.1499938964844,255.1647186279297,254.2513732910156,257.3460693359375,255.13235473632807,289.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.65335464477539,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,8.496256486978382e-05,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0001052582665579,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,7.774358527967706e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0001052585648722,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.0004992972826585,290.6614074707031,294.1499938964844,255.1731414794922,254.25738525390625,257.3255310058594,255.14170837402344,289.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469234616536596e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.690723419189453,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,8.530008926754817e-05,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.000105676415842,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,7.805242785252631e-05,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001056767068803,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0005012808251194,290.6510314941406,294.1499938964844,255.1897735595703,254.269287109375,257.2851257324219,255.16015625,289.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.76476287841797,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,8.530008926754817e-05,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.000105676415842,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,7.805242785252631e-05,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001056767068803,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0005012808251194,290.6510314941406,294.1499938964844,255.1897735595703,254.269287109375,257.2851257324219,255.16015625,289.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.76476287841797,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,8.563172013964504e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001060872746165,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,7.835588621674106e-05,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001060875656548,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0005032297922298,290.6405334472656,294.1499938964844,255.2061309814453,254.281005859375,257.2456359863281,255.17819213867188,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763230904936,60.0,-24.83734893798828,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,8.563172013964504e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001060872746165,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,7.835588621674106e-05,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001060875656548,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,0.0005032297922298,290.6405334472656,294.1499938964844,255.2061309814453,254.281005859375,257.2456359863281,255.17819213867188,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763230904936,60.0,-24.83734893798828,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,8.5955805843696e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001064887837856,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,7.865243242122233e-05,290.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001064890675479,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0005051344051025,290.6298828125,294.1499938964844,255.22218322753903,254.29254150390625,257.20709228515625,255.19580078125,289.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925115365826972e-08,0.0010774714173749,-0.0381335839629173,0.0,0.0,0.0,-0.0122118201106786,60.0,-24.908008575439453,-0.0,-7.915603106312119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,8.5955805843696e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001064887837856,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,7.865243242122233e-05,290.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001064890675479,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0005051344051025,290.6298828125,294.1499938964844,255.22218322753903,254.29254150390625,257.20709228515625,255.19580078125,289.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925115365826972e-08,0.0010774714173749,-0.0381335839629173,0.0,0.0,0.0,-0.0122118201106786,60.0,-24.908008575439453,-0.0,-7.915603106312119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,8.627133502159268e-05,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001068796846084,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,7.894114969531074e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001068799610948,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0005069886683486,290.6191101074219,294.1499938964844,255.2379302978516,254.3038787841797,257.1694030761719,255.2130126953125,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.97647857666016,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,8.627133502159268e-05,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001068796846084,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,7.894114969531074e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001068799610948,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0005069886683486,290.6191101074219,294.1499938964844,255.2379302978516,254.3038787841797,257.1694030761719,255.2130126953125,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.97647857666016,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,8.642511966172606e-05,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001070701982825,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,7.908186671556905e-05,290.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001070704820449,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0005078924586996,290.6136779785156,294.1499938964844,255.24566650390625,254.3094787597656,257.15093994140625,255.221435546875,289.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.00960731506348,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,8.6576932517346e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001072582817869,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,7.922077929833904e-05,290.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001072585582733,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0005087846075184,290.60821533203125,294.1499938964844,255.2533264160156,254.3150329589844,257.13262939453125,255.22976684570312,289.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.042213439941406,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
