time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,8.68721617734991e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001076240369002,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.949092105263844e-05,290.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001076243133866,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0005105196032673,290.5971984863281,294.1499938964844,255.2683868408203,254.32598876953125,257.0966491699219,255.24612426757807,289.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-25.105308532714844,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,8.68721617734991e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001076240369002,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.949092105263844e-05,290.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001076243133866,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0005105196032673,290.5971984863281,294.1499938964844,255.2683868408203,254.32598876953125,257.0966491699219,255.24612426757807,289.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-25.105308532714844,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,8.715633157407865e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001079760986613,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,7.975094922585413e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0001079763678717,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005121896974742,290.5860595703125,294.1499938964844,255.2830505371093,254.3367614746093,257.0615234375,255.2620086669922,289.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684845505210433e-08,0.001092517748475,-0.0427337661385536,0.0,0.0,0.0,-0.0130841899663209,60.0,-25.16526985168457,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,8.715633157407865e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001079760986613,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,7.975094922585413e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0001079763678717,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005121896974742,290.5860595703125,294.1499938964844,255.2830505371093,254.3367614746093,257.0615234375,255.2620086669922,289.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684845505210433e-08,0.001092517748475,-0.0427337661385536,0.0,0.0,0.0,-0.0130841899663209,60.0,-25.16526985168457,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,8.742934005567804e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000108314321551,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,8.000075467862189e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0001083145907614,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0005137940752319,290.5747985839844,294.1499938964844,255.2973175048828,254.34732055664065,257.0272216796875,255.2774200439453,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085019621276842e-08,0.0010959393111988,-0.0437795147299766,0.0,0.0,0.0,-0.0132825719192624,60.0,-25.222103118896484,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,8.742934005567804e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000108314321551,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,8.000075467862189e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0001083145907614,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0005137940752319,290.5747985839844,294.1499938964844,255.2973175048828,254.34732055664065,257.0272216796875,255.2774200439453,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085019621276842e-08,0.0010959393111988,-0.0437795147299766,0.0,0.0,0.0,-0.0132825719192624,60.0,-25.222103118896484,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,8.769124542595819e-05,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001086387856048,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,8.024041017051786e-05,289.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001086390548152,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0005153332604095,290.5634155273437,294.1499938964844,255.3111724853516,254.357666015625,256.9937744140625,255.29234313964844,289.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468916979623828e-08,0.0010992217576131,-0.0447825975716114,0.0,0.0,0.0,-0.0134728848934173,60.0,-25.275850296020508,-0.0,-8.23843535613378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,8.769124542595819e-05,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001086387856048,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,8.024041017051786e-05,289.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001086390548152,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0005153332604095,290.5634155273437,294.1499938964844,255.3111724853516,254.357666015625,256.9937744140625,255.29234313964844,289.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468916979623828e-08,0.0010992217576131,-0.0447825975716114,0.0,0.0,0.0,-0.0134728848934173,60.0,-25.275850296020508,-0.0,-8.23843535613378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,8.78181162988767e-05,290.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001087959753931,290.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,8.035650535020977e-05,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001087962373276,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0005160789005458,290.55767822265625,294.1499938964844,255.31793212890625,254.36276245117188,256.9773864746094,255.29962158203125,289.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008295696228,1.7654896211638516e-08,0.0011008118744939,-0.04526849091053,0.0,0.0,0.0,-0.0135650821030139,60.0,-25.301551818847656,-0.0,-8.262290407401451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,8.794235327513888e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001089498837245,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,8.047018491197377e-05,289.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001089501529349,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0005168089992366,290.5519104003906,294.1499938964844,255.3245849609375,254.3678131103516,256.961181640625,255.3067779541016,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023867409676,1.7836999433029632e-08,0.0011023689294233,-0.0457442328333854,0.0,0.0,0.0,-0.0136553579941391,60.0,-25.326534271240234,-0.0,-8.28568218480541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,8.81832602317445e-05,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001092483435058,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,8.069061732385308e-05,289.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001092486054403,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.000518224784173,290.540283203125,294.1499938964844,255.3375244140625,254.37774658203125,256.92938232421875,255.3207092285156,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190123185490847e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.374454498291016,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,8.81832602317445e-05,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001092483435058,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,8.069061732385308e-05,289.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001092486054403,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.000518224784173,290.540283203125,294.1499938964844,255.3375244140625,254.37774658203125,256.92938232421875,255.3207092285156,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190123185490847e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.374454498291016,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,8.841470116749406e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001095350744435,290.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,8.09023913461715e-05,289.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.000109535329102,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005195849225856,290.5285339355469,294.1499938964844,255.3500061035156,254.3874664306641,256.8983459472656,255.3341064453125,288.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.8529370038322668e-08,0.0011082888813689,-0.0475527457892894,0.0,0.0,0.0,-0.0139985932037234,60.0,-25.4197006225586,-0.0,-8.374919957532256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,8.841470116749406e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001095350744435,290.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,8.09023913461715e-05,289.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.000109535329102,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005195849225856,290.5285339355469,294.1499938964844,255.3500061035156,254.3874664306641,256.8983459472656,255.3341064453125,288.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.8529370038322668e-08,0.0011082888813689,-0.0475527457892894,0.0,0.0,0.0,-0.0139985932037234,60.0,-25.4197006225586,-0.0,-8.374919957532256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,8.863725088303909e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001098107895813,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,8.110603812383488e-05,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0001098110442399,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0005208927905187,290.51666259765625,294.1499938964844,255.35812377929688,254.3935089111328,256.8681030273437,255.34585571289065,288.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855587313737487e-08,0.0011110780760645,-0.0484046898782253,0.0,0.0,0.0,-0.0141603127121925,60.0,-25.463802337646484,-0.0,-8.417130459292822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,8.863725088303909e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001098107895813,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,8.110603812383488e-05,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0001098110442399,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0005208927905187,290.51666259765625,294.1499938964844,255.35812377929688,254.3935089111328,256.8681030273437,255.34585571289065,288.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855587313737487e-08,0.0011110780760645,-0.0484046898782253,0.0,0.0,0.0,-0.0141603127121925,60.0,-25.463802337646484,-0.0,-8.417130459292822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,8.885131683200598e-05,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001100759836845,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,8.13019069028087e-05,289.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.000110076238343,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.000522150832694,290.50469970703125,294.1499938964844,255.35836791992188,254.39273071289065,256.83843994140625,255.35289001464844,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169359433135472e-08,0.001113760867156,-0.049224030226469,0.0,0.0,0.0,-0.0143158603459596,60.0,-25.51002693176269,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,8.885131683200598e-05,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001100759836845,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,8.13019069028087e-05,289.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.000110076238343,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.000522150832694,290.50469970703125,294.1499938964844,255.35836791992188,254.39273071289065,256.83843994140625,255.35289001464844,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169359433135472e-08,0.001113760867156,-0.049224030226469,0.0,0.0,0.0,-0.0143158603459596,60.0,-25.51002693176269,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,8.895522478269413e-05,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001102047244785,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,8.139698911691085e-05,289.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,0.000110204971861,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0005227614892646,290.4986572265625,294.1499938964844,255.355697631836,254.38992309570312,256.82379150390625,255.3538818359375,288.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150824138894,1.932167670304352e-08,0.0011150632053613,-0.0496217347681522,0.0,0.0,0.0,-0.0143913701176643,60.0,-25.53438949584961,-0.0,-8.47762393618723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,8.905748109100387e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001103313989005,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,8.149055793182924e-05,289.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001103316462831,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0005233624251559,290.4926147460937,294.1499938964844,255.35125732421875,254.3855743408203,256.8092346191406,255.3532867431641,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163641465827,1.947155858772476e-08,0.001116344705224,-0.0500130616128444,0.0,0.0,0.0,-0.0144656728953123,60.0,-25.55948638916016,-0.0,-8.497122649941957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,8.925641304813325e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001105778646888,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,8.167258783942088e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0001105781047954,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.000524531584233,290.4804077148437,294.1499938964844,255.3373107910156,254.3724670410156,256.7803039550781,255.3471221923828,288.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.9763161773767024e-08,0.0011188378557562,-0.0507743395864963,0.0,0.0,0.0,-0.0146102318540215,60.0,-25.611940383911133,-0.0,-8.535123185993143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,8.925641304813325e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001105778646888,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,8.167258783942088e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0001105781047954,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.000524531584233,290.4804077148437,294.1499938964844,255.3373107910156,254.3724670410156,256.7803039550781,255.3471221923828,288.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.9763161773767024e-08,0.0011188378557562,-0.0507743395864963,0.0,0.0,0.0,-0.0146102318540215,60.0,-25.611940383911133,-0.0,-8.535123185993143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,8.944846922531724e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001108157885028,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,8.184832404367626e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001108160358853,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0005256602307781,290.46807861328125,294.1499938964844,255.3170166015625,254.35386657714844,256.7514953613281,255.3340759277344,288.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.004467170024781e-08,0.001121244742535,-0.0515091866254806,0.0,0.0,0.0,-0.0147497877478599,60.0,-25.667421340942383,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,8.944846922531724e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001108157885028,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,8.184832404367626e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001108160358853,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0005256602307781,290.46807861328125,294.1499938964844,255.3170166015625,254.35386657714844,256.7514953613281,255.3340759277344,288.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.004467170024781e-08,0.001121244742535,-0.0515091866254806,0.0,0.0,0.0,-0.0147497877478599,60.0,-25.667421340942383,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,8.963412983575836e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001110458033508,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,8.201821037800983e-05,289.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001110460507334,291.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0005267513333819,290.4556579589844,294.1499938964844,255.29090881347656,254.3302154541016,256.7227783203125,255.31463623046875,288.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316818449828133e-08,0.0011235716519877,-0.0522195100784301,0.0,0.0,0.0,-0.0148847000673413,60.0,-25.725601196289062,-0.0,-8.60750546394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,8.963412983575836e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001110458033508,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,8.201821037800983e-05,289.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001110460507334,291.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0005267513333819,290.4556579589844,294.1499938964844,255.29090881347656,254.3302154541016,256.7227783203125,255.31463623046875,288.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316818449828133e-08,0.0011235716519877,-0.0522195100784301,0.0,0.0,0.0,-0.0148847000673413,60.0,-25.725601196289062,-0.0,-8.60750546394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,8.981351129477844e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001112680329242,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,8.218234142987058e-05,289.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001112682730308,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0005278055323287,290.4431457519531,294.1499938964844,255.259506225586,254.3019561767578,256.6939392089844,255.2891082763672,288.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258402373641,2.0579753012839322e-08,0.0011258197482675,-0.0529057160019874,0.0,0.0,0.0,-0.0150150470435619,60.0,-25.78628158569336,-0.0,-8.641987392365993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,8.981351129477844e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001112680329242,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,8.218234142987058e-05,289.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001112682730308,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0005278055323287,290.4431457519531,294.1499938964844,255.259506225586,254.3019561767578,256.6939392089844,255.2891082763672,288.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258402373641,2.0579753012839322e-08,0.0011258197482675,-0.0529057160019874,0.0,0.0,0.0,-0.0150150470435619,60.0,-25.78628158569336,-0.0,-8.641987392365993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,8.990097558125854e-05,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001113764010369,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,8.22623769636266e-05,289.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,0.0001113766338676,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0005283195641823,290.43682861328125,294.1499938964844,255.2419586181641,254.2862243652344,256.6794738769531,255.2742462158203,288.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707961567723032e-08,0.0011269159149378,-0.0532402917742729,0.0,0.0,0.0,-0.0150786051526665,60.0,-25.817445755004883,-0.0,-8.658825834118036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,8.998686826089397e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0001114828046411,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,8.2340971857775e-05,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,0.0001114830447477,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0005288243410177,290.4305114746094,294.1499938964844,255.22329711914065,254.2695159912109,256.6649475097656,255.2580718994141,288.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833860858715525e-08,0.0011279922910034,-0.0535688214004039,0.0,0.0,0.0,-0.0151410177350044,60.0,-25.849098205566406,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.015410614665598e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001116900020861,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,8.249399979831651e-05,289.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001116902349167,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0005298072355799,290.41778564453125,294.1499938964844,255.18280029296875,254.2333374023437,256.6357116699219,255.2223052978516,288.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.91362190246582,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.015410614665598e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001116900020861,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,8.249399979831651e-05,289.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001116902349167,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0005298072355799,290.41778564453125,294.1499938964844,255.18280029296875,254.2333374023437,256.6357116699219,255.2223052978516,288.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.91362190246582,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,9.031479567056522e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001118890722864,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,8.264103234978393e-05,289.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.000111889305117,291.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005307515384629,290.4049377441406,294.1499938964844,255.13853454589844,254.19387817382807,256.6061096191406,255.1819305419922,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.131453769038672e-08,0.0011321021011099,-0.0548229739069938,0.0,0.0,0.0,-0.0153793087229132,60.0,-25.97955894470215,-0.0,-8.738713574985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,9.031479567056522e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001118890722864,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,8.264103234978393e-05,289.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.000111889305117,291.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005307515384629,290.4049377441406,294.1499938964844,255.13853454589844,254.19387817382807,256.6061096191406,255.1819305419922,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321234051138,2.131453769038672e-08,0.0011321021011099,-0.0548229739069938,0.0,0.0,0.0,-0.0153793087229132,60.0,-25.97955894470215,-0.0,-8.738713574985013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,9.046866762218996e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.0001120797023759,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,8.278182940557599e-05,289.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0001120799279306,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0005316558526828,290.3920288085937,294.1499938964844,255.0910186767578,254.15155029296875,256.576171875,255.137924194336,288.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340519413352,2.1540083494642204e-08,0.0011340304045006,-0.0554113648831844,0.0,0.0,0.0,-0.0154911195859313,60.0,-26.04634094238281,-0.0,-8.76851231623732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,9.046866762218996e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.0001120797023759,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,8.278182940557599e-05,289.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0001120799279306,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0005316558526828,290.3920288085937,294.1499938964844,255.0910186767578,254.15155029296875,256.576171875,255.137924194336,288.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340519413352,2.1540083494642204e-08,0.0011340304045006,-0.0554113648831844,0.0,0.0,0.0,-0.0154911195859313,60.0,-26.04634094238281,-0.0,-8.76851231623732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.061530727194622e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.0001122613830375,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,8.291601261589676e-05,289.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,0.0001122616013162,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0005325176753103,290.3789978027344,294.1499938964844,255.04074096679688,254.10682678222656,256.5458068847656,255.09043884277344,288.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358900228515,2.175503510670752e-08,0.0011358682531863,-0.0559720657765865,0.0,0.0,0.0,-0.015597678720951,60.0,-26.113489151000977,-0.0,-8.79695818412074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.061530727194622e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.0001122613830375,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,8.291601261589676e-05,289.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,0.0001122616013162,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0005325176753103,290.3789978027344,294.1499938964844,255.04074096679688,254.10682678222656,256.5458068847656,255.09043884277344,288.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358900228515,2.175503510670752e-08,0.0011358682531863,-0.0559720657765865,0.0,0.0,0.0,-0.015597678720951,60.0,-26.113489151000977,-0.0,-8.79695818412074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,9.068543295143172e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001123482506955,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,8.298017928609625e-05,289.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0001123484762501,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0005329297855496,290.3724365234375,294.1499938964844,255.0147399902344,254.0836944580078,256.5304260253906,255.0655059814453,288.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367688421159,2.1857818666148887e-08,0.0011367470724508,-0.0562401600182056,0.0,0.0,0.0,-0.0156486332416534,60.0,-26.146982192993164,-0.0,-8.810576446194318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
