time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,9.07533394638449e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0001124323825933,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,8.304231596412137e-05,289.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.000112432608148,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0005333288572728,290.3658752441406,294.1499938964844,254.9882354736328,254.06011962890625,256.5149230957031,255.0399627685547,288.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.1957358598001523e-08,0.0011375980684533,-0.056499782949686,0.0,0.0,0.0,-0.0156979784369468,60.0,-26.180328369140625,-0.0,-8.823774777511063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,9.088181104743852e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001125915441662,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,8.315986633533612e-05,289.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001125917624449,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0005340838688425,290.3526611328125,294.1499938964844,254.9340057373047,254.0118865966797,256.4835510253906,254.98741149902344,288.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392302112653,2.2145664857475825e-08,0.0011392080923542,-0.0569908954203128,0.0,0.0,0.0,-0.0157913286238908,60.0,-26.24626922607422,-0.0,-8.848770249869632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,9.088181104743852e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001125915441662,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,8.315986633533612e-05,289.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001125917624449,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0005340838688425,290.3526611328125,294.1499938964844,254.9340057373047,254.0118865966797,256.4835510253906,254.98741149902344,288.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392302112653,2.2145664857475825e-08,0.0011392080923542,-0.0569908954203128,0.0,0.0,0.0,-0.0157913286238908,60.0,-26.24626922607422,-0.0,-8.848770249869632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.100042370846496e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001127384966821,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,8.326840907102451e-05,289.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.0001127387149608,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0005347809637896,290.3393249511719,294.1499938964844,254.87857055664065,253.96258544921875,256.4516296386719,254.9330291748047,288.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407169513404,2.23195293358458e-08,0.0011406945995986,-0.0574443042278289,0.0,0.0,0.0,-0.0158775206655263,60.0,-26.31052017211914,-0.0,-8.871879941807492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.100042370846496e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001127384966821,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,8.326840907102451e-05,289.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.0001127387149608,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0005347809637896,290.3393249511719,294.1499938964844,254.87857055664065,253.96258544921875,256.4516296386719,254.9330291748047,288.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407169513404,2.23195293358458e-08,0.0011406945995986,-0.0574443042278289,0.0,0.0,0.0,-0.0158775206655263,60.0,-26.31052017211914,-0.0,-8.871879941807492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,9.110728569794446e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001128708827309,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,8.33661833894439e-05,289.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001128711010096,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0005354089662432,290.325927734375,294.1499938964844,254.8224334716797,253.91262817382807,256.4192199707031,254.8775177001953,288.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142056309618,2.247615960015992e-08,0.0011420338414609,-0.057852741330862,0.0,0.0,0.0,-0.0159551687538623,60.0,-26.37251853942871,-0.0,-8.892725134046486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,9.110728569794446e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001128708827309,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,8.33661833894439e-05,289.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001128711010096,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0005354089662432,290.325927734375,294.1499938964844,254.8224334716797,253.91262817382807,256.4192199707031,254.8775177001953,288.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142056309618,2.247615960015992e-08,0.0011420338414609,-0.057852741330862,0.0,0.0,0.0,-0.0159551687538623,60.0,-26.37251853942871,-0.0,-8.892725134046486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,9.120244794758035e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.000112988789624,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,8.345326932612807e-05,289.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001129889933508,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.0005359682836569,290.3124389648437,294.1499938964844,254.76611328125,253.86248779296875,256.3862609863281,254.82131958007807,288.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432489845901,2.2615644468260143e-08,0.0011432264000177,-0.0582164488732814,0.0,0.0,0.0,-0.0160243157297372,60.0,-26.431472778320312,-0.0,-8.911308668757557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,9.120244794758035e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.000112988789624,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,8.345326932612807e-05,289.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001129889933508,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.0005359682836569,290.3124389648437,294.1499938964844,254.76611328125,253.86248779296875,256.3862609863281,254.82131958007807,288.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432489845901,2.2615644468260143e-08,0.0011432264000177,-0.0582164488732814,0.0,0.0,0.0,-0.0160243157297372,60.0,-26.431472778320312,-0.0,-8.911308668757557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,9.12449468160048e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0001130414384533,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218811035156,0.0,0.0,8.349215204361826e-05,289.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0001130416494561,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,0.0005362180527299,290.3056640625,294.1499938964844,254.738037109375,253.8374786376953,256.3695983886719,254.7931365966797,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437815846875,2.2677934197190552e-08,0.001143759000115,-0.0583788603544235,0.0,0.0,0.0,-0.0160551965236663,60.0,-26.459571838378903,-0.0,-8.91961349225312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,9.128446254180744e-05,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001130903910961,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,8.352831355296075e-05,289.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001130906020989,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.000536450301297,290.29888916015625,294.1499938964844,254.71011352539065,253.8125915527344,256.352783203125,254.76499938964844,288.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.27358523119392e-08,0.0011442541144788,-0.0585298687219619,0.0,0.0,0.0,-0.0160839073359966,60.0,-26.48676872253418,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,9.13527183001861e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.0001131749522755,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,8.359076309716329e-05,289.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,0.0001131751560023,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005368514102883,290.28521728515625,294.1499938964844,254.6549530029297,253.763412475586,256.31884765625,254.7090759277344,288.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451322352513,2.2835884294636344e-08,0.0011451094178482,-0.0587906762957572,0.0,0.0,0.0,-0.0161334984004497,60.0,-26.53783798217773,-0.0,-8.94069103196671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,9.13527183001861e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.0001131749522755,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,8.359076309716329e-05,289.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,0.0001131751560023,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005368514102883,290.28521728515625,294.1499938964844,254.6549530029297,253.763412475586,256.31884765625,254.7090759277344,288.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451322352513,2.2835884294636344e-08,0.0011451094178482,-0.0587906762957572,0.0,0.0,0.0,-0.0161334984004497,60.0,-26.53783798217773,-0.0,-8.94069103196671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,9.140647307503968e-05,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001132415491156,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,8.363994857063517e-05,289.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0001132417528424,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0005371673614718,290.271484375,294.1499938964844,254.6011505126953,253.71539306640625,256.28448486328125,254.6540679931641,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458059307187,2.2914660391393227e-08,0.0011457829969003,-0.0589960515499115,0.0,0.0,0.0,-0.0161725506186485,60.0,-26.584009170532227,-0.0,-8.951212038255107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,9.140647307503968e-05,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001132415491156,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,8.363994857063517e-05,289.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0001132417528424,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0005371673614718,290.271484375,294.1499938964844,254.6011505126953,253.71539306640625,256.28448486328125,254.6540679931641,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458059307187,2.2914660391393227e-08,0.0011457829969003,-0.0589960515499115,0.0,0.0,0.0,-0.0161725506186485,60.0,-26.584009170532227,-0.0,-8.951212038255107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.144381328951567e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.00011328781693,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,8.367412374354899e-05,289.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,0.0001132880133809,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0005373868625611,290.2576904296875,294.1499938964844,254.5491943359375,253.66897583007807,256.2497253417969,254.60060119628903,288.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462739203125,2.296938284018779e-08,0.0011462508700788,-0.0591387115418911,0.0,0.0,0.0,-0.0161996781826019,60.0,-26.62428474426269,-0.0,-8.958524233548817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.144381328951567e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.00011328781693,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,8.367412374354899e-05,289.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,0.0001132880133809,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0005373868625611,290.2576904296875,294.1499938964844,254.5491943359375,253.66897583007807,256.2497253417969,254.60060119628903,288.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462739203125,2.296938284018779e-08,0.0011462508700788,-0.0591387115418911,0.0,0.0,0.0,-0.0161996781826019,60.0,-26.62428474426269,-0.0,-8.958524233548817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,9.146616503130645e-05,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0001133155092247,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,8.369456918444484e-05,289.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001133157056756,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0005375182372517,290.2438049316406,294.1499938964844,254.4996337890625,253.62461853027344,256.21466064453125,254.5489196777344,288.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.3002124649451616e-08,0.0011465308489277,-0.0592240691184997,0.0,0.0,0.0,-0.0162159092724323,60.0,-26.65873146057129,-0.0,-8.962900466258361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,9.146616503130645e-05,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0001133155092247,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,8.369456918444484e-05,289.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001133157056756,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0005375182372517,290.2438049316406,294.1499938964844,254.4996337890625,253.62461853027344,256.21466064453125,254.5489196777344,288.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.3002124649451616e-08,0.0011465308489277,-0.0592240691184997,0.0,0.0,0.0,-0.0162159092724323,60.0,-26.65873146057129,-0.0,-8.962900466258361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,9.147100354311988e-05,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001133214973378,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,8.369899296667427e-05,289.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001133216937887,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0005375466425903,290.2368469238281,294.1499938964844,254.47589111328125,253.6033630371093,256.197021484375,254.52394104003903,288.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009198102386108e-08,0.0011465913848951,-0.0592425093054771,0.0,0.0,0.0,-0.0162194166332483,60.0,-26.67344665527344,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,9.147131640929727e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0001133218829636,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,8.369928400497884e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,0.0001133220794145,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0005375485052354,290.2298583984375,294.1499938964844,254.45294189453125,253.5827789306641,256.1793518066406,254.4996795654297,288.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.300964219159596e-08,0.0011465952266007,-0.0592436678707599,0.0,0.0,0.0,-0.0162196364253759,60.0,-26.68628120422364,-0.0,-8.963905884229464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,9.14583433768712e-05,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001133058176492,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,8.368740964215249e-05,289.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001133060068241,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,0.0005374723114073,290.2158508300781,294.1499938964844,254.4096527099609,253.5438995361328,256.14385986328125,254.45343017578125,288.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990601422634427e-08,0.0011464324779808,-0.0591940246522426,0.0,0.0,0.0,-0.0162101984024047,60.0,-26.70623588562012,-0.0,-8.961360009607233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,9.14583433768712e-05,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001133058176492,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,8.368740964215249e-05,289.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001133060068241,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,0.0005374723114073,290.2158508300781,294.1499938964844,254.4096527099609,253.5438995361328,256.14385986328125,254.45343017578125,288.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464555282145,2.2990601422634427e-08,0.0011464324779808,-0.0591940246522426,0.0,0.0,0.0,-0.0162101984024047,60.0,-26.70623588562012,-0.0,-8.961360009607233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,9.142693306785076e-05,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,0.0001132668985519,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,8.365866960957646e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.0001132670877268,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0005372877349145,290.2017822265625,294.1499938964844,254.3702850341797,253.50845336914065,256.1082763671875,254.4105682373047,288.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944526278934063e-08,0.0011460386449471,-0.0590739138424396,0.0,0.0,0.0,-0.0161873567849397,60.0,-26.71811866760254,-0.0,-8.955202446259136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,9.142693306785076e-05,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,0.0001132668985519,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,8.365866960957646e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.0001132670877268,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0005372877349145,290.2017822265625,294.1499938964844,254.3702850341797,253.50845336914065,256.1082763671875,254.4105682373047,288.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944526278934063e-08,0.0011460386449471,-0.0590739138424396,0.0,0.0,0.0,-0.0161873567849397,60.0,-26.71811866760254,-0.0,-8.955202446259136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,9.137530287262052e-05,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,0.0001132029428845,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,8.361141954082996e-05,289.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0001132031247834,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0005369843565858,290.1876525878906,294.1499938964844,254.3353271484375,253.4768829345703,256.0726623535156,254.3714904785156,288.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454143095761,2.2868812621368303e-08,0.0011453913757577,-0.0588765181601047,0.0,0.0,0.0,-0.0161498226225376,60.0,-26.721435546875,-0.0,-8.945087870415591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,9.137530287262052e-05,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,0.0001132029428845,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,8.361141954082996e-05,289.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0001132031247834,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0005369843565858,290.1876525878906,294.1499938964844,254.3353271484375,253.4768829345703,256.0726623535156,254.3714904785156,288.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454143095761,2.2868812621368303e-08,0.0011453913757577,-0.0588765181601047,0.0,0.0,0.0,-0.0161498226225376,60.0,-26.721435546875,-0.0,-8.945087870415591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,9.130231774179264e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001131125245592,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,8.354464080184698e-05,289.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0001131127064581,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0005365554825402,290.1734924316406,294.1499938964844,254.3053131103516,253.4496459960937,256.03717041015625,254.33697509765625,288.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444994015619,2.276179955629232e-08,0.0011444765841588,-0.058597519993782,0.0,0.0,0.0,-0.0160967744886875,60.0,-26.71470069885254,-0.0,-8.9308016981704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,9.130231774179264e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001131125245592,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,8.354464080184698e-05,289.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0001131127064581,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0005365554825402,290.1734924316406,294.1499938964844,254.3053131103516,253.4496459960937,256.03717041015625,254.33697509765625,288.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444994015619,2.276179955629232e-08,0.0011444765841588,-0.058597519993782,0.0,0.0,0.0,-0.0160967744886875,60.0,-26.71470069885254,-0.0,-8.9308016981704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,9.125687938649207e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0001130562304751,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,8.350305870408192e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001130564123741,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0005362884839996,290.1663818359375,294.1499938964844,254.2923126220703,253.4377899169922,256.01953125,254.3217315673828,288.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439296649768,2.2695168411246414e-08,0.0011439069639891,-0.0584237910807132,0.0,0.0,0.0,-0.016063742339611,60.0,-26.7070255279541,-0.0,-8.921912098003305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,9.120545291807504e-05,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0001129925221903,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,8.3456005086191e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,0.0001129927040892,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.625,0.0,0.0,0.0005359862698242,290.1592712402344,294.1499938964844,254.2807464599609,253.4272003173828,256.0019226074219,254.3077087402344,288.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432850733399,2.261977272155492e-08,0.0011432624887675,-0.0582272112369537,0.0,0.0,0.0,-0.0160263665020465,60.0,-26.696821212768555,-0.0,-8.911858628835034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,9.108251106226815e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001128402145695,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,8.334351150551811e-05,289.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0001128403891925,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,0.0005352637963369,290.1449890136719,294.1499938964844,254.2621307373047,253.4099884033203,255.96694946289065,254.2835235595703,288.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417437344789,2.2439515134919933e-08,0.0011417213827371,-0.0577571876347065,0.0,0.0,0.0,-0.0159370061010122,60.0,-26.66803741455078,-0.0,-8.887845837080024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,9.108251106226815e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001128402145695,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,8.334351150551811e-05,289.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0001128403891925,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,0.0005352637963369,290.1449890136719,294.1499938964844,254.2621307373047,253.4099884033203,255.96694946289065,254.2835235595703,288.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417437344789,2.2439515134919933e-08,0.0011417213827371,-0.0577571876347065,0.0,0.0,0.0,-0.0159370061010122,60.0,-26.66803741455078,-0.0,-8.887845837080024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,9.093178232433274e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533142089844,0.0,0.0,0.0001126534771174,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,8.320558845298365e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001126536517404,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.0005343780503608,290.13067626953125,294.1499938964844,254.25,253.3984832763672,255.9324951171875,254.2657470703125,288.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398541973903,2.2218520356886984e-08,0.0011398319620639,-0.057180892676115,0.0,0.0,0.0,-0.0158274509012699,60.0,-26.62551689147949,-0.0,-8.85844997355889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,9.093178232433274e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533142089844,0.0,0.0,0.0001126534771174,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,8.320558845298365e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001126536517404,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.0005343780503608,290.13067626953125,294.1499938964844,254.25,253.3984832763672,255.9324951171875,254.2657470703125,288.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398541973903,2.2218520356886984e-08,0.0011398319620639,-0.057180892676115,0.0,0.0,0.0,-0.0158274509012699,60.0,-26.62551689147949,-0.0,-8.85844997355889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,9.075660636881366e-05,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,0.0001124364571296,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,8.304529183078557e-05,289.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001124366317526,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0005333486478775,290.1163635253906,294.1499938964844,254.24234008789065,253.39083862304688,255.8985595703125,254.25303649902344,288.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376582551747,2.1961694685046496e-08,0.0011376363690942,-0.0565110892057418,0.0,0.0,0.0,-0.0157001335173845,60.0,-26.572010040283203,-0.0,-8.824349606584293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,9.075660636881366e-05,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,0.0001124364571296,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,8.304529183078557e-05,289.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001124366317526,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0005333486478775,290.1163635253906,294.1499938964844,254.24234008789065,253.39083862304688,255.8985595703125,254.25303649902344,288.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376582551747,2.1961694685046496e-08,0.0011376363690942,-0.0565110892057418,0.0,0.0,0.0,-0.0157001335173845,60.0,-26.572010040283203,-0.0,-8.824349606584293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,9.056038106791676e-05,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.0001121933601098,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,8.286574302474037e-05,289.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109130859375,0.0,0.0,0.0001121935347327,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0005321954959072,290.1019897460937,294.1499938964844,254.2366943359375,253.38487243652344,255.8652801513672,254.2444305419922,288.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351983994245,2.1674010142191943e-08,0.0011351767461746,-0.0557607188820838,0.0,0.0,0.0,-0.015557519160211,60.0,-26.508634567260746,-0.0,-8.786229699353498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,9.056038106791676e-05,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.0001121933601098,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,8.286574302474037e-05,289.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109130859375,0.0,0.0,0.0001121935347327,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0005321954959072,290.1019897460937,294.1499938964844,254.2366943359375,253.38487243652344,255.8652801513672,254.2444305419922,288.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351983994245,2.1674010142191943e-08,0.0011351767461746,-0.0557607188820838,0.0,0.0,0.0,-0.015557519160211,60.0,-26.508634567260746,-0.0,-8.786229699353498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
