time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.045405022334307e-05,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001120616288972,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,8.276844164356589e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0001120617962442,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,0.0005315706366673,290.09478759765625,294.1499938964844,254.2345733642578,253.38247680664065,255.8488922119141,254.2411346435547,288.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338655604049,2.151811706596618e-08,0.0011338440235704,-0.0553540624678134,0.0,0.0,0.0,-0.0154802370816469,60.0,-26.47408103942871,-0.0,-8.765607617533534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,9.034196409629658e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,0.000111922774522,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,8.266588702099398e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,0.0001119229418691,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0005309119587764,290.08758544921875,294.1499938964844,254.23291015625,253.3804473876953,255.8326568603516,254.2383728027344,288.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324605438858,2.13537969528943e-08,0.0011324391234666,-0.0549253933131694,0.0,0.0,0.0,-0.0153987780213356,60.0,-26.437557220458984,-0.0,-8.743896984242384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,9.009991481434554e-05,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0001116229032049,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,8.244439959526062e-05,289.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.000111623070552,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0005294895381666,290.0731811523437,294.1499938964844,254.2308349609375,253.3774261474609,255.8006896972656,254.2342987060547,288.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893769980099e-08,0.0011294052237644,-0.0539995580911636,0.0,0.0,0.0,-0.015222861431539,60.0,-26.35862922668457,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,9.009991481434554e-05,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0001116229032049,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,8.244439959526062e-05,289.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.000111623070552,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0005294895381666,290.0731811523437,294.1499938964844,254.2308349609375,253.3774261474609,255.8006896972656,254.2342987060547,288.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893769980099e-08,0.0011294052237644,-0.0539995580911636,0.0,0.0,0.0,-0.015222861431539,60.0,-26.35862922668457,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,8.983182488009334e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0001112907775677,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,8.219909068429843e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001112909376388,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0005279140896163,290.05877685546875,294.1499938964844,254.2303009033203,253.37567138671875,255.76950073242188,254.23214721679688,288.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260656174272,2.0605906314585812e-08,0.0011260450119152,-0.0529739707708358,0.0,0.0,0.0,-0.0150280212983489,60.0,-26.270591735839844,-0.0,-8.645420734865183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,8.983182488009334e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0001112907775677,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,8.219909068429843e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001112909376388,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0005279140896163,290.05877685546875,294.1499938964844,254.2303009033203,253.37567138671875,255.76950073242188,254.23214721679688,288.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260656174272,2.0605906314585812e-08,0.0011260450119152,-0.0529739707708358,0.0,0.0,0.0,-0.0150280212983489,60.0,-26.270591735839844,-0.0,-8.645420734865183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,8.954064833233133e-05,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0001109300355892,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,8.193264511646703e-05,289.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,0.0001109301956603,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0005262029590085,290.0443420410156,294.1499938964844,254.23114013671875,253.37506103515625,255.7389678955078,254.2313842773437,288.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179026449795856e-08,0.0011223952751606,-0.0518598705530166,0.0,0.0,0.0,-0.0148164005950093,60.0,-26.175199508666992,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,8.954064833233133e-05,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0001109300355892,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,8.193264511646703e-05,289.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,0.0001109301956603,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0005262029590085,290.0443420410156,294.1499938964844,254.23114013671875,253.37506103515625,255.7389678955078,254.2313842773437,288.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179026449795856e-08,0.0011223952751606,-0.0518598705530166,0.0,0.0,0.0,-0.0148164005950093,60.0,-26.175199508666992,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,8.922440611058846e-05,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0001105382543755,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,8.164328028215095e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,0.0001105384144466,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0005243445048108,290.0298767089844,294.1499938964844,254.23321533203125,253.37545776367188,255.7091217041016,254.2319183349609,288.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715413301923945e-08,0.0011184315662831,-0.0506496876478195,0.0,0.0,0.0,-0.0145865716040134,60.0,-26.07175636291504,-0.0,-8.52889456837147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,8.922440611058846e-05,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0001105382543755,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,8.164328028215095e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,0.0001105384144466,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0005243445048108,290.0298767089844,294.1499938964844,254.23321533203125,253.37545776367188,255.7091217041016,254.2319183349609,288.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715413301923945e-08,0.0011184315662831,-0.0506496876478195,0.0,0.0,0.0,-0.0145865716040134,60.0,-26.07175636291504,-0.0,-8.52889456837147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,8.905753929866478e-05,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.0001103315371437,290.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,8.149059431161731e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,0.0001103316899389,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,0.0005233639385551,290.0226745605469,294.1499938964844,254.23464965820312,253.37599182128903,255.69451904296875,254.2327117919922,288.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163596063852,1.9470792977926976e-08,0.0011163401650264,-0.0500110611319541,0.0,0.0,0.0,-0.0144653040915727,60.0,-26.016721725463867,-0.0,-8.497022463416216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,8.88850845512934e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,0.0001101178786484,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,8.133278606692329e-05,289.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0001101180314435,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,0.0005223504267632,290.01544189453125,294.1499938964844,254.23634338378903,253.37673950195312,255.6800994873047,254.2337646484375,288.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141976574435,1.9217965885331978e-08,0.0011141784489154,-0.049350943416357,0.0,0.0,0.0,-0.0143399676308035,60.0,-25.95990943908692,-0.0,-8.464144229947126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,8.852536848280579e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,0.0001096722335205,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,8.100363629637286e-05,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.0001096723863156,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0005202365573495,290.0010070800781,294.1499938964844,254.2403717041016,253.3787536621093,255.6517944335937,254.236557006836,288.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.84154891967773,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,8.852536848280579e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,0.0001096722335205,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,8.100363629637286e-05,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.0001096723863156,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0005202365573495,290.0010070800781,294.1499938964844,254.2403717041016,253.3787536621093,255.6517944335937,254.236557006836,288.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.84154891967773,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,8.814741886453703e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001092040038201,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,8.065780275501311e-05,289.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001092041493393,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0005180154694244,289.9866027832031,294.1499938964844,254.24514770507807,253.3813934326172,255.6243133544922,254.2402801513672,288.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136567803139773e-08,0.0011049326276406,-0.0465267784893512,0.0,0.0,0.0,-0.0138038778677582,60.0,-25.71664047241211,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,8.814741886453703e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001092040038201,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,8.065780275501311e-05,289.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001092041493393,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0005180154694244,289.9866027832031,294.1499938964844,254.24514770507807,253.3813934326172,255.6243133544922,254.2402801513672,288.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136567803139773e-08,0.0011049326276406,-0.0465267784893512,0.0,0.0,0.0,-0.0138038778677582,60.0,-25.71664047241211,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,8.775605238042772e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001087191485567,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,8.0299680121243e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.0001087192940758,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0005157155683264,289.9721984863281,294.1499938964844,254.25050354003903,253.384521484375,255.5974884033203,254.2446136474609,288.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562834742079758e-08,0.0011000272352248,-0.0450279712677001,0.0,0.0,0.0,-0.0135194566100835,60.0,-25.587278366088867,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,8.775605238042772e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001087191485567,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,8.0299680121243e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.0001087192940758,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0005157155683264,289.9721984863281,294.1499938964844,254.25050354003903,253.384521484375,255.5974884033203,254.2446136474609,288.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562834742079758e-08,0.0011000272352248,-0.0450279712677001,0.0,0.0,0.0,-0.0135194566100835,60.0,-25.587278366088867,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,8.735433948459104e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001082214803318,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,7.993210601853207e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.000108221618575,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0005133548402227,289.9577941894531,294.1499938964844,254.2562866210937,253.38800048828125,255.5714874267578,254.2495574951172,288.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950091527774,1.6973949357179663e-08,0.0010949921561405,-0.0434892699122428,0.0,0.0,0.0,-0.0132275223731994,60.0,-25.45370864868164,-0.0,-8.175113919151047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,8.735433948459104e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001082214803318,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,7.993210601853207e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.000108221618575,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0005133548402227,289.9577941894531,294.1499938964844,254.2562866210937,253.38800048828125,255.5714874267578,254.2495574951172,288.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950091527774,1.6973949357179663e-08,0.0010949921561405,-0.0434892699122428,0.0,0.0,0.0,-0.0132275223731994,60.0,-25.45370864868164,-0.0,-8.175113919151047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,8.715103467693552e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0001079696085071,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,7.974607433425263e-05,289.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0001079697467503,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,0.0005121600697748,289.9505920410156,294.1499938964844,254.25927734375,253.38983154296875,255.55877685546875,254.252182006836,288.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675912206665092e-08,0.001092443941161,-0.0427104160189628,0.0,0.0,0.0,-0.0130797736346721,60.0,-25.38595962524414,-0.0,-8.137104146044295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,8.694684220245108e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001077166380127,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,7.95592277427204e-05,289.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001077167762559,291.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0005109601188451,289.94342041015625,294.1499938964844,254.2623291015625,253.39170837402344,255.54624938964844,254.2548828125,288.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.317800521850582,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,8.653781696921214e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001072099039447,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,7.918495975900441e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,0.0001072100421879,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0005085564334876,289.9290466308594,294.1499938964844,254.2684631347656,253.3954925537109,255.521728515625,254.2604522705078,288.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5776976169945556e-08,0.0010847577359527,-0.0403607785701751,0.0,0.0,0.0,-0.0126341357827186,60.0,-25.18091011047364,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,8.653781696921214e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001072099039447,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,7.918495975900441e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,0.0001072100421879,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0005085564334876,289.9290466308594,294.1499938964844,254.2684631347656,253.3954925537109,255.521728515625,254.2604522705078,288.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5776976169945556e-08,0.0010847577359527,-0.0403607785701751,0.0,0.0,0.0,-0.0126341357827186,60.0,-25.18091011047364,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,8.613106183474883e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001067059929482,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,7.881276542320848e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001067061239155,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0005061660776846,289.9147033691406,294.1499938964844,254.2745513916016,253.3992462158203,255.4978485107422,254.26612854003903,288.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.04413604736328,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,8.613106183474883e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001067059929482,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,7.881276542320848e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001067061239155,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0005061660776846,289.9147033691406,294.1499938964844,254.2745513916016,253.3992462158203,255.4978485107422,254.26612854003903,288.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.04413604736328,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,8.573117520427331e-05,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.0001062105729943,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,7.844685023883358e-05,289.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0001062107039615,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0005038160597905,289.900390625,294.1499938964844,254.28042602539065,253.40283203125,255.4747009277344,254.2717437744141,288.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459450960084041e-08,0.0010746471816673,-0.0372690558433532,0.0,0.0,0.0,-0.0120479390025138,60.0,-24.909059524536133,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,8.573117520427331e-05,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.0001062105729943,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,7.844685023883358e-05,289.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0001062107039615,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0005038160597905,289.900390625,294.1499938964844,254.28042602539065,253.40283203125,255.4747009277344,254.2717437744141,288.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.459450960084041e-08,0.0010746471816673,-0.0372690558433532,0.0,0.0,0.0,-0.0120479390025138,60.0,-24.909059524536133,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,8.534084918210283e-05,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001057270128512,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,7.808969530742615e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0001057271438185,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0005015222704969,289.8861083984375,294.1499938964844,254.2859039306641,253.40611267089844,255.45211791992188,254.27723693847656,288.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022331740193296e-08,0.0010697548277676,-0.0357726365327835,0.0,0.0,0.0,-0.0117642870172858,60.0,-24.7763729095459,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,8.534084918210283e-05,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001057270128512,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,7.808969530742615e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0001057271438185,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0005015222704969,289.8861083984375,294.1499938964844,254.2859039306641,253.40611267089844,255.45211791992188,254.27723693847656,288.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022331740193296e-08,0.0010697548277676,-0.0357726365327835,0.0,0.0,0.0,-0.0117642870172858,60.0,-24.7763729095459,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,8.515056106261909e-05,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.0001054912718245,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,7.791557436576113e-05,289.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,0.0001054914027918,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0005004040431231,289.87896728515625,294.1499938964844,254.2884521484375,253.4075927734375,255.44110107421875,254.2798614501953,288.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743395754772791e-08,0.001067369710654,-0.0350430458784103,0.0,0.0,0.0,-0.0116260070353746,60.0,-24.711612701416016,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,8.496387454215437e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0001052599836839,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,7.774474215693772e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0001052601073752,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000793457031,0.0,0.0,0.0004993068869225,289.871826171875,294.1499938964844,254.2908630371093,253.4089508056641,255.4302215576172,254.2823944091797,288.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.346972489102427e-08,0.0010650296462699,-0.0343271754682064,0.0,0.0,0.0,-0.0114903375506401,60.0,-24.647872924804688,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,8.46025868668221e-05,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001048123958753,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,7.74141590227373e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0001048125195666,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0004971837624907,289.8575439453125,294.1499938964844,254.29510498046875,253.41123962402344,255.4088897705078,254.28713989257807,288.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.523889541625977,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,8.46025868668221e-05,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001048123958753,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,7.74141590227373e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0001048125195666,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0004971837624907,289.8575439453125,294.1499938964844,254.29510498046875,253.41123962402344,255.4088897705078,254.28713989257807,288.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.523889541625977,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,8.42594527057372e-05,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,0.0001043872980517,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,7.710017962381244e-05,289.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.000104387421743,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0004951672744937,289.84332275390625,294.1499938964844,254.2985076904297,253.412826538086,255.3881072998047,254.29132080078125,288.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.405460357666016,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,8.42594527057372e-05,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,0.0001043872980517,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,7.710017962381244e-05,289.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.000104387421743,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0004951672744937,289.84332275390625,294.1499938964844,254.2985076904297,253.412826538086,255.3881072998047,254.29132080078125,288.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.405460357666016,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,8.393603638978675e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001039866256178,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.680424459977075e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001039867420331,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0004932666779495,289.8290710449219,294.1499938964844,254.3008728027344,253.41360473632807,255.3678131103516,254.2948455810547,288.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.29326057434082,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,8.393603638978675e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001039866256178,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.680424459977075e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001039867420331,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0004932666779495,289.8290710449219,294.1499938964844,254.3008728027344,253.41360473632807,255.3678131103516,254.2948455810547,288.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.29326057434082,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,8.36336039355956e-05,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001036119429045,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,7.652750355191529e-05,289.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0001036120593198,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0004914894234389,289.8148498535156,294.1499938964844,254.30206298828125,253.4134216308593,255.3480224609375,254.2975006103516,287.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.188100814819336,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
