time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,8.36336039355956e-05,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001036119429045,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,7.652750355191529e-05,289.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0001036120593198,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0004914894234389,289.8148498535156,294.1499938964844,254.30206298828125,253.4134216308593,255.3480224609375,254.2975006103516,287.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.188100814819336,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,8.349103154614568e-05,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001034353117574,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,7.639704563189298e-05,289.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0001034354281728,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.00049065152416,289.8077392578125,294.1499938964844,254.3021697998047,253.4129333496093,255.3383178710937,254.2984619140625,287.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310724801205652e-08,0.0010465687373653,-0.0286778975278139,0.0,0.0,0.0,-0.0104200299829244,60.0,-24.138391494750977,-0.0,-7.467986762321743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,8.335302118211985e-05,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0001032643340295,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,7.627076411154121e-05,289.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,0.0001032644504448,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0004898405168205,289.8006286621094,294.1499938964844,254.3019256591797,253.4121551513672,255.3286895751953,254.29920959472656,287.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108422626193716e-08,0.0010448388056829,-0.0281484052538871,0.0,0.0,0.0,-0.0103197405114769,60.0,-24.090112686157227,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,8.309442637255415e-05,290.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0001029439736157,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,7.603414269397035e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.000102944090031,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.000488320889417,289.7864074707031,294.1499938964844,254.30029296875,253.40968322753903,255.3097381591797,254.2998809814453,287.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.99944496154785,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,8.309442637255415e-05,290.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0001029439736157,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,7.603414269397035e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.000102944090031,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.000488320889417,289.7864074707031,294.1499938964844,254.30029296875,253.40968322753903,255.3097381591797,254.2998809814453,287.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.99944496154785,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,8.285823423648253e-05,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0001026513564283,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,7.581801037304103e-05,289.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001026514655677,291.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0004869328113272,289.7721862792969,294.1499938964844,254.29698181152344,253.40586853027344,255.29116821289065,254.2993011474609,287.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.91658973693848,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,8.285823423648253e-05,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0001026513564283,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,7.581801037304103e-05,289.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001026514655677,291.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0004869328113272,289.7721862792969,294.1499938964844,254.29698181152344,253.40586853027344,255.29116821289065,254.2993011474609,287.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.91658973693848,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,8.264416828751564e-05,290.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001023861550493,290.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,7.56221343181096e-05,289.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0001023862641886,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0004856748564634,289.75799560546875,294.1499938964844,254.2918701171875,253.40057373046875,255.2728881835937,254.2974090576172,287.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069344469343378e-08,0.0010359537554904,-0.0254284217953681,0.0,0.0,0.0,-0.0098046250641345,60.0,-23.84137535095215,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,8.264416828751564e-05,290.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001023861550493,290.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,7.56221343181096e-05,289.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0001023862641886,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0004856748564634,289.75799560546875,294.1499938964844,254.2918701171875,253.40057373046875,255.2728881835937,254.2974090576172,287.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069344469343378e-08,0.0010359537554904,-0.0254284217953681,0.0,0.0,0.0,-0.0098046250641345,60.0,-23.84137535095215,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,8.245179196819663e-05,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340026855469,0.0,0.0,0.0001021478237817,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.544609979959205e-05,289.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,0.000102147932921,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,0.0004845443181693,289.7437744140625,294.1499938964844,254.28477478027344,253.39366149902344,255.2548828125,254.29405212402344,287.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787347821088588e-09,0.0010335423285141,-0.0246901456266641,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.77386474609375,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,8.245179196819663e-05,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340026855469,0.0,0.0,0.0001021478237817,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.544609979959205e-05,289.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,0.000102147932921,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,0.0004845443181693,289.7437744140625,294.1499938964844,254.28477478027344,253.39366149902344,255.2548828125,254.29405212402344,287.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787347821088588e-09,0.0010335423285141,-0.0246901456266641,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.77386474609375,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,8.236392022809014e-05,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001020389609038,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,7.536570046795532e-05,289.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001020390700432,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0004840279289055,289.73663330078125,294.1499938964844,254.28042602539065,253.3895721435547,255.2459716796875,254.291732788086,287.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658541522128417e-09,0.0010324409231543,-0.0243529137223958,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.7431869506836,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,8.228062506532297e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001019357732729,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,7.528948481194675e-05,289.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,0.0001019358824123,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0004835384606849,289.7295227050781,294.1499938964844,254.2755279541016,253.38504028320312,255.23709106445312,254.2890625,287.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.536450740199598e-09,0.0010313969105482,-0.0240332558751106,0.0,0.0,0.0,-0.0095404461026191,60.0,-23.71416473388672,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,8.213023829739541e-05,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001017494651023,290.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,7.51518746255897e-05,289.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001017495669657,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0004826546937692,289.7152709960937,294.1499938964844,254.2639923095703,253.37452697753903,255.219467163086,254.28233337402344,287.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.316001303716348e-09,0.0010295117972418,-0.0234560575336217,0.0,0.0,0.0,-0.0094311600551009,60.0,-23.662078857421875,-0.0,-7.226526577142067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,8.213023829739541e-05,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001017494651023,290.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,7.51518746255897e-05,289.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001017495669657,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0004826546937692,289.7152709960937,294.1499938964844,254.2639923095703,253.37452697753903,255.219467163086,254.28233337402344,287.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.316001303716348e-09,0.0010295117972418,-0.0234560575336217,0.0,0.0,0.0,-0.0094311600551009,60.0,-23.662078857421875,-0.0,-7.226526577142067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,8.199954754672945e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001015875532175,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,7.503228698624298e-05,289.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001015876623569,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.0004818867018911,289.7010192871094,294.1499938964844,254.25,253.36203002929688,255.2019500732422,254.27374267578125,287.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278827976435,9.124430988549648e-09,0.0010278737172484,-0.0229544527828693,0.0,0.0,0.0,-0.0093361902981996,60.0,-23.61748504638672,-0.0,-7.203545493439378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,8.199954754672945e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001015875532175,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,7.503228698624298e-05,289.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001015876623569,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.0004818867018911,289.7010192871094,294.1499938964844,254.25,253.36203002929688,255.2019500732422,254.27374267578125,287.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278827976435,9.124430988549648e-09,0.0010278737172484,-0.0229544527828693,0.0,0.0,0.0,-0.0093361902981996,60.0,-23.61748504638672,-0.0,-7.203545493439378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,8.18889238871634e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001014505105558,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,7.493106386391446e-05,289.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,0.0001014506124192,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0004812366096302,289.6867370605469,294.1499938964844,254.2347412109375,253.3485107421875,255.1844940185547,254.26339721679688,287.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264959419146,8.962272701751317e-09,0.0010264869779348,-0.0225298460572958,0.0,0.0,0.0,-0.0092558003962039,60.0,-23.57981300354004,-0.0,-7.18412209721464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,8.18889238871634e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001014505105558,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,7.493106386391446e-05,289.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,0.0001014506124192,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0004812366096302,289.6867370605469,294.1499938964844,254.2347412109375,253.3485107421875,255.1844940185547,254.26339721679688,287.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264959419146,8.962272701751317e-09,0.0010264869779348,-0.0225298460572958,0.0,0.0,0.0,-0.0092558003962039,60.0,-23.57981300354004,-0.0,-7.18412209721464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,8.179560245480388e-05,290.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001013348955893,290.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,7.48456732253544e-05,289.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,0.0001013349974527,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0004806882061529,289.6724548339844,294.1499938964844,254.2194976806641,253.3350524902344,255.1671142578125,254.25161743164065,287.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253259679302,8.825472797013845e-09,0.0010253172367811,-0.0221716314554214,0.0,0.0,0.0,-0.009187982417643,60.0,-23.54842567443848,-0.0,-7.167755455839142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,8.179560245480388e-05,290.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001013348955893,290.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,7.48456732253544e-05,289.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,0.0001013349974527,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0004806882061529,289.6724548339844,294.1499938964844,254.2194976806641,253.3350524902344,255.1671142578125,254.25161743164065,287.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253259679302,8.825472797013845e-09,0.0010253172367811,-0.0221716314554214,0.0,0.0,0.0,-0.009187982417643,60.0,-23.54842567443848,-0.0,-7.167755455839142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,8.17546751932241e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,0.0001012841894407,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,7.48082238715142e-05,289.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0001012842913041,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.000480447692098,289.665283203125,294.1499938964844,254.21188354492188,253.32833862304688,255.158432006836,254.2453765869141,287.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248129256069,8.76547900929836e-09,0.0010248041944578,-0.0220145341008901,0.0,0.0,0.0,-0.0091582415625453,60.0,-23.534496307373047,-0.0,-7.160583948007115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,8.171770605258644e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001012383872875,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,7.477439066860825e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.000101238481875,291.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0004802304028999,289.6581115722656,294.1499938964844,254.2042694091797,253.32164001464844,255.1497802734375,254.2389373779297,287.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243493597954,8.71127792123616e-09,0.0010243406286463,-0.021872604265809,0.0,0.0,0.0,-0.0091313710436224,60.0,-23.5217342376709,-0.0,-7.154108061513399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,8.165352483047172e-05,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0001011588756227,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,7.471566641470417e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,0.0001011589774861,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0004798532754648,289.6437683105469,294.1499938964844,254.1890411376953,253.3082427978516,255.13250732421875,254.2256622314453,287.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617200286664684e-09,0.0010235361987724,-0.0216262489557266,0.0,0.0,0.0,-0.0090847332030534,60.0,-23.49917984008789,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,8.165352483047172e-05,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0001011588756227,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,7.471566641470417e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,0.0001011589774861,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0004798532754648,289.6437683105469,294.1499938964844,254.1890411376953,253.3082427978516,255.13250732421875,254.2256622314453,287.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617200286664684e-09,0.0010235361987724,-0.0216262489557266,0.0,0.0,0.0,-0.0090847332030534,60.0,-23.49917984008789,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,8.160163270076737e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001010945852613,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,7.46681762393564e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001010946798487,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0004795483255293,289.62939453125,294.1499938964844,254.17379760742188,253.2948608398437,255.1152801513672,254.2118988037109,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541125140482109e-09,0.0010228856699541,-0.0214270316064357,0.0,0.0,0.0,-0.0090470192953944,60.0,-23.48067283630371,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,8.160163270076737e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001010945852613,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,7.46681762393564e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001010946798487,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0004795483255293,289.62939453125,294.1499938964844,254.17379760742188,253.2948608398437,255.1152801513672,254.2118988037109,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541125140482109e-09,0.0010228856699541,-0.0214270316064357,0.0,0.0,0.0,-0.0090470192953944,60.0,-23.48067283630371,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,8.155935211107135e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001010422129184,290.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,7.462948997272179e-05,289.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001010423075058,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0004792998952325,289.614990234375,294.1499938964844,254.1585388183593,253.281494140625,255.0980834960937,254.1977996826172,287.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223641293123,8.479148938533854e-09,0.0010223556309938,-0.0212647356092929,0.0,0.0,0.0,-0.0090162949636578,60.0,-23.46512031555176,-0.0,-7.126406842417057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,8.155935211107135e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001010422129184,290.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,7.462948997272179e-05,289.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001010423075058,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0004792998952325,289.614990234375,294.1499938964844,254.1585388183593,253.281494140625,255.0980834960937,254.1977996826172,287.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223641293123,8.479148938533854e-09,0.0010223556309938,-0.0212647356092929,0.0,0.0,0.0,-0.0090162949636578,60.0,-23.46512031555176,-0.0,-7.126406842417057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,8.152611553668976e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001010010309983,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,7.45990764698945e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001010011255857,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0004791045503225,289.6005554199219,294.1499938964844,254.14321899414065,253.26809692382807,255.08094787597656,254.1834411621093,287.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430418141358587e-09,0.0010219388641417,-0.021137123927474,0.0,0.0,0.0,-0.0089921364560723,60.0,-23.452486038208008,-0.0,-7.120598155552217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,8.152611553668976e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001010010309983,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,7.45990764698945e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001010011255857,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0004791045503225,289.6005554199219,294.1499938964844,254.14321899414065,253.26809692382807,255.08094787597656,254.1834411621093,287.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430418141358587e-09,0.0010219388641417,-0.021137123927474,0.0,0.0,0.0,-0.0089921364560723,60.0,-23.452486038208008,-0.0,-7.120598155552217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,8.151265501510352e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,0.0001009843617794,290.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,7.45867655496113e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001009844563668,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,0.0004790254752151,289.59332275390625,294.1499938964844,254.1355438232422,253.2613983154297,255.0723876953125,254.17616271972656,287.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217786766588,8.410691698657047e-09,0.0010217701783403,-0.0210854634642601,0.0,0.0,0.0,-0.0089823575690388,60.0,-23.44722366333008,-0.0,-7.118246969639588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,8.150059875333682e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001009694242384,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,7.45757351978682e-05,289.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001009695188258,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.0004789546364918,289.5860900878906,294.1499938964844,254.1278533935547,253.25469970703125,255.0638427734375,254.16883850097656,287.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216274531558,8.393014283569755e-09,0.0010216190712526,-0.0210391711443662,0.0,0.0,0.0,-0.0089735938236117,60.0,-23.44241523742676,-0.0,-7.116140920970794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,8.148156484821811e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0001009458428598,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,7.455830927938223e-05,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0001009459301712,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004788427613675,289.57159423828125,294.1499938964844,254.1124267578125,253.2412567138672,255.0467834472656,254.154052734375,287.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365103276730679e-09,0.0010213803034275,-0.0209660772234201,0.0,0.0,0.0,-0.0089597562327981,60.0,-23.43440628051757,-0.0,-7.112816291510171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,8.148156484821811e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0001009458428598,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,7.455830927938223e-05,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0001009459301712,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004788427613675,289.57159423828125,294.1499938964844,254.1124267578125,253.2412567138672,255.0467834472656,254.154052734375,287.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365103276730679e-09,0.0010213803034275,-0.0209660772234201,0.0,0.0,0.0,-0.0089597562327981,60.0,-23.43440628051757,-0.0,-7.112816291510171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,8.146771870087832e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0001009286861517,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,7.454564183717594e-05,289.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81201171875,0.0,0.0,0.0001009287734632,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.0004787614161614,289.5570678710937,294.1499938964844,254.096908569336,253.227783203125,255.0297393798828,254.1391143798828,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344797741699495e-09,0.0010212067281827,-0.0209129024296998,0.0,0.0,0.0,-0.0089496904984116,60.0,-23.428125381469727,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,8.146771870087832e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0001009286861517,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,7.454564183717594e-05,289.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81201171875,0.0,0.0,0.0001009287734632,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.0004787614161614,289.5570678710937,294.1499938964844,254.096908569336,253.227783203125,255.0297393798828,254.1391143798828,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344797741699495e-09,0.0010212067281827,-0.0209129024296998,0.0,0.0,0.0,-0.0089496904984116,60.0,-23.428125381469727,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,8.145849278662354e-05,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.0001009172556223,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,7.453720172634348e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.0001009173502097,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0004787072248291,289.5425109863281,294.1499938964844,254.0813140869141,253.2142333984375,255.0127410888672,254.12399291992188,287.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331269896189042e-09,0.0010210910113528,-0.0208774767816066,0.0,0.0,0.0,-0.0089429840445518,60.0,-23.423503875732425,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,8.145849278662354e-05,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.0001009172556223,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,7.453720172634348e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.0001009173502097,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0004787072248291,289.5425109863281,294.1499938964844,254.0813140869141,253.2142333984375,255.0127410888672,254.12399291992188,287.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331269896189042e-09,0.0010210910113528,-0.0208774767816066,0.0,0.0,0.0,-0.0089429840445518,60.0,-23.423503875732425,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
