time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,8.145225001499057e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001009095285553,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,7.453149009961635e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0001009096231427,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0004786705831065,289.52789306640625,294.1499938964844,254.0655975341797,253.2006225585937,254.9957427978516,254.1087646484375,287.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322119882109291e-09,0.0010210127802565,-0.0208535157144069,0.0,0.0,0.0,-0.0089384485036134,60.0,-23.41989517211914,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,8.145225001499057e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001009095285553,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,7.453149009961635e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0001009096231427,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0004786705831065,289.52789306640625,294.1499938964844,254.0655975341797,253.2006225585937,254.9957427978516,254.1087646484375,287.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322119882109291e-09,0.0010210127802565,-0.0208535157144069,0.0,0.0,0.0,-0.0089384485036134,60.0,-23.41989517211914,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222045898437,0.0,0.0,8.145013271132484e-05,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001009069019346,290.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,7.452954741893336e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0001009069892461,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,0.0004786580975633,289.5205993652344,294.1499938964844,254.0577087402344,253.1937866210937,254.98727416992188,254.10107421875,287.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319006816748242e-09,0.0010209861211478,-0.0208453610539436,0.0,0.0,0.0,-0.0089369043707847,60.0,-23.41853904724121,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,8.144850289681926e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0001009048864943,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,7.452806312358007e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.0001009049738058,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0004786485515069,289.5132751464844,294.1499938964844,254.04977416992188,253.1869354248047,254.97879028320312,254.0933532714844,287.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316618504977669e-09,0.0010209657484665,-0.0208391081541776,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.417369842529297,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,8.144614548655227e-05,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001009019615594,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,7.452590216416866e-05,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001009020488709,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0004786346980836,289.49859619140625,294.1499938964844,254.0338134765625,253.1731414794922,254.9618530273437,254.07781982421875,287.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.415470123291016,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,8.144614548655227e-05,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001009019615594,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,7.452590216416866e-05,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001009020488709,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0004786346980836,289.49859619140625,294.1499938964844,254.0338134765625,253.1731414794922,254.9618530273437,254.07781982421875,287.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.415470123291016,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,8.144419552991167e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0001008995459415,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,7.452411955455318e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.0001008996332529,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,0.0004786232311744,289.4839172363281,294.1499938964844,254.0177154541016,253.15924072265625,254.94493103027344,254.06211853027344,287.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209198808297,8.310285792845207e-09,0.0010209116153419,-0.020822525024414,0.0,0.0,0.0,-0.0089325811713933,60.0,-23.413951873779297,-0.0,-7.106288535396743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,8.144419552991167e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0001008995459415,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,7.452411955455318e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.0001008996332529,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,0.0004786232311744,289.4839172363281,294.1499938964844,254.0177154541016,253.15924072265625,254.94493103027344,254.06211853027344,287.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209198808297,8.310285792845207e-09,0.0010209116153419,-0.020822525024414,0.0,0.0,0.0,-0.0089325811713933,60.0,-23.413951873779297,-0.0,-7.106288535396743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,8.144183084368706e-05,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0001008966282824,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,7.452195859514177e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.000100896708318,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0004786094068549,289.4691772460937,294.1499938964844,254.0014495849609,253.14523315429688,254.9280242919922,254.0462951660156,287.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.306821008829957e-09,0.0010208819294348,-0.0208134520798921,0.0,0.0,0.0,-0.0089308638125658,60.0,-23.412574768066406,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,8.144183084368706e-05,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0001008966282824,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,7.452195859514177e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.000100896708318,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0004786094068549,289.4691772460937,294.1499938964844,254.0014495849609,253.14523315429688,254.9280242919922,254.0462951660156,287.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.306821008829957e-09,0.0010208819294348,-0.0208134520798921,0.0,0.0,0.0,-0.0089308638125658,60.0,-23.412574768066406,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,8.143783634295687e-05,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331604003906,0.0,0.0,0.0001008916733553,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,7.451829878846183e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001008917606668,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0004785859200637,289.45440673828125,294.1499938964844,253.98501586914065,253.131088256836,254.9111175537109,254.0303192138672,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208401363343,8.300959031259936e-09,0.0010208318708464,-0.0207981001585721,0.0,0.0,0.0,-0.008927958086133,60.0,-23.411039352416992,-0.0,-7.10517795710075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,8.143783634295687e-05,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331604003906,0.0,0.0,0.0001008916733553,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,7.451829878846183e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001008917606668,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0004785859200637,289.45440673828125,294.1499938964844,253.98501586914065,253.131088256836,254.9111175537109,254.0303192138672,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208401363343,8.300959031259936e-09,0.0010208318708464,-0.0207981001585721,0.0,0.0,0.0,-0.008927958086133,60.0,-23.411039352416992,-0.0,-7.10517795710075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,8.143519517034292e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,0.0001008883991744,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,7.451588317053393e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0001008884864859,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,0.0004785704077221,289.447021484375,294.1499938964844,253.9767303466797,253.1239471435547,254.9026794433593,254.02227783203125,287.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297079467922686e-09,0.0010207986924797,-0.0207879394292831,0.0,0.0,0.0,-0.0089260339736938,60.0,-23.41016387939453,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,8.143157174345106e-05,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001008839171845,290.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,7.451256533386186e-05,289.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,0.00010088399722,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000478549132822,289.4396057128906,294.1499938964844,253.9683990478516,253.1167907714844,254.89422607421875,254.0142059326172,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291769049151299e-09,0.0010207532905042,-0.0207740329205989,0.0,0.0,0.0,-0.0089234020560979,60.0,-23.409143447875977,-0.0,-7.104084431830415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,8.142207661876455e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.000100872151961,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,7.450387784047052e-05,289.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001008722319966,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.000478493340779,289.4248046875,294.1499938964844,253.9515838623047,253.1023406982422,254.87733459472656,253.9979248046875,287.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.27784418788724e-09,0.0010206341976299,-0.0207375660538673,0.0,0.0,0.0,-0.0089164990931749,60.0,-23.406604766845703,-0.0,-7.102426735627887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,8.142207661876455e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.000100872151961,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,7.450387784047052e-05,289.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001008722319966,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.000478493340779,289.4248046875,294.1499938964844,253.9515838623047,253.1023406982422,254.87733459472656,253.9979248046875,287.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.27784418788724e-09,0.0010206341976299,-0.0207375660538673,0.0,0.0,0.0,-0.0089164990931749,60.0,-23.406604766845703,-0.0,-7.102426735627887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,8.140813588397577e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001008548788377,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,7.449112308677286e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,0.0001008549588732,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,0.0004784113843925,289.4099426269531,294.1499938964844,253.9345703125,253.0877227783203,254.86045837402344,253.98147583007807,287.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204676073044,8.257398320665743e-09,0.0010204593418166,-0.0206840224564075,0.0,0.0,0.0,-0.0089063625782728,60.0,-23.403074264526367,-0.0,-7.09999312675791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,8.140813588397577e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001008548788377,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,7.449112308677286e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,0.0001008549588732,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,0.0004784113843925,289.4099426269531,294.1499938964844,253.9345703125,253.0877227783203,254.86045837402344,253.98147583007807,287.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204676073044,8.257398320665743e-09,0.0010204593418166,-0.0206840224564075,0.0,0.0,0.0,-0.0089063625782728,60.0,-23.403074264526367,-0.0,-7.09999312675791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,8.138935663737357e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.0001008316103252,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,7.447393727488816e-05,289.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,0.0001008316903607,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,0.0004783010517712,289.3950500488281,294.1499938964844,253.9173278808593,253.0729217529297,254.84356689453125,253.96487426757807,287.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229863901476621e-09,0.0010202239500358,-0.0206119138747453,0.0,0.0,0.0,-0.0088927131146192,60.0,-23.398452758789062,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,8.138935663737357e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.0001008316103252,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,7.447393727488816e-05,289.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,0.0001008316903607,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,0.0004783010517712,289.3950500488281,294.1499938964844,253.9173278808593,253.0729217529297,254.84356689453125,253.96487426757807,287.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229863901476621e-09,0.0010202239500358,-0.0206119138747453,0.0,0.0,0.0,-0.0088927131146192,60.0,-23.398452758789062,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,8.136475662468001e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001008011386147,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.445142546202987e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001008012113743,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.0004781564930453,289.3801574707031,294.1499938964844,253.8998413085937,253.0579376220703,254.82667541503903,253.9480895996093,287.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193800304923116e-09,0.0010199155658483,-0.0205174703150987,0.0,0.0,0.0,-0.0088748345151543,60.0,-23.39245986938477,-0.0,-7.092427267707535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,8.136475662468001e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001008011386147,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.445142546202987e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001008012113743,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.0004781564930453,289.3801574707031,294.1499938964844,253.8998413085937,253.0579376220703,254.82667541503903,253.9480895996093,287.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193800304923116e-09,0.0010199155658483,-0.0205174703150987,0.0,0.0,0.0,-0.0088748345151543,60.0,-23.39245986938477,-0.0,-7.092427267707535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,8.134985546348616e-05,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.0001007826722343,290.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,7.44377903174609e-05,289.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0001007827522698,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0004780689196195,289.3726806640625,294.1499938964844,253.8910217285156,253.0503692626953,254.81822204589844,253.93963623046875,287.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197369847446,8.17195644486901e-09,0.0010197288356721,-0.0204602647572755,0.0,0.0,0.0,-0.0088640060275793,60.0,-23.38882637023925,-0.0,-7.089829523465596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,8.133342635119334e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0001007623286568,290.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,7.44227654649876e-05,289.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,0.0001007624086923,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004779724113177,289.365234375,294.1499938964844,253.8821258544922,253.0427398681641,254.8097686767578,253.93115234375,287.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195311624556,8.147879704267781e-09,0.0010195230133831,-0.0203972123563289,0.0,0.0,0.0,-0.008852070197463,60.0,-23.38483619689941,-0.0,-7.08696674678322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,8.129466732498258e-05,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,0.0001007143073366,290.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,7.438729517161846e-05,289.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0001007143873721,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,0.0004777446447405,289.35028076171875,294.1499938964844,253.8641357421875,253.0273284912109,254.79286193847656,253.9140472412109,287.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190452449023,8.091060266224304e-09,0.0010190372122451,-0.0202484093606472,0.0,0.0,0.0,-0.0088239023461937,60.0,-23.375463485717773,-0.0,-7.080213038079819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,8.129466732498258e-05,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,0.0001007143073366,290.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,7.438729517161846e-05,289.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0001007143873721,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,0.0004777446447405,289.35028076171875,294.1499938964844,253.8641357421875,253.0273284912109,254.79286193847656,253.9140472412109,287.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190452449023,8.091060266224304e-09,0.0010190372122451,-0.0202484093606472,0.0,0.0,0.0,-0.0088239023461937,60.0,-23.375463485717773,-0.0,-7.080213038079819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,8.124853047775105e-05,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001006571546895,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,7.434508006554097e-05,289.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,0.0001006572274491,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.000477473513456,289.3352966308594,294.1499938964844,253.8458709716797,253.0116729736328,254.7759246826172,253.89675903320312,287.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023428144099398e-09,0.0010184588609263,-0.0200712867081165,0.0,0.0,0.0,-0.0087903747335076,60.0,-23.36417579650879,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,8.124853047775105e-05,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0001006571546895,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,7.434508006554097e-05,289.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,0.0001006572274491,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.000477473513456,289.3352966308594,294.1499938964844,253.8458709716797,253.0116729736328,254.7759246826172,253.89675903320312,287.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023428144099398e-09,0.0010184588609263,-0.0200712867081165,0.0,0.0,0.0,-0.0087903747335076,60.0,-23.36417579650879,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,8.119404083117843e-05,290.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,0.0001005896483547,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,7.429521792801097e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,0.0001005897211143,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0004771533131133,289.3203125,294.1499938964844,253.8273162841797,252.99578857421875,254.7589874267578,253.8793182373047,287.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943555146994186e-09,0.0010177758522331,-0.0198621060699224,0.0,0.0,0.0,-0.0087507786229252,60.0,-23.35083198547364,-0.0,-7.062694606929655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,8.119404083117843e-05,290.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,0.0001005896483547,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,7.429521792801097e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,0.0001005897211143,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0004771533131133,289.3203125,294.1499938964844,253.8273162841797,252.99578857421875,254.7589874267578,253.8793182373047,287.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943555146994186e-09,0.0010177758522331,-0.0198621060699224,0.0,0.0,0.0,-0.0087507786229252,60.0,-23.35083198547364,-0.0,-7.062694606929655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,8.113079093163833e-05,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0001005112862912,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,7.423733768519014e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001005113590508,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0004767816280946,289.3052978515625,294.1499938964844,253.8084716796875,252.97964477539065,254.7420196533203,253.86167907714844,287.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169909801334,7.85083464904801e-09,0.0010169830638915,-0.0196192767471075,0.0,0.0,0.0,-0.0087048131972551,60.0,-23.335235595703125,-0.0,-7.051693984294617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,8.113079093163833e-05,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0001005112862912,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,7.423733768519014e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001005113590508,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0004767816280946,289.3052978515625,294.1499938964844,253.8084716796875,252.97964477539065,254.7420196533203,253.86167907714844,287.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169909801334,7.85083464904801e-09,0.0010169830638915,-0.0196192767471075,0.0,0.0,0.0,-0.0087048131972551,60.0,-23.335235595703125,-0.0,-7.051693984294617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,8.109618647722527e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,0.000100468416349,290.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,7.420567271765321e-05,289.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001004684891086,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0004765782505273,289.2977905273437,294.1499938964844,253.79893493652344,252.9714813232422,254.7335357666016,253.8527984619141,287.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165571002289,7.800107226785258e-09,0.0010165493004024,-0.0194864217191934,0.0,0.0,0.0,-0.0086796656250953,60.0,-23.326568603515625,-0.0,-7.045679240036409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,8.105933375190943e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.000100422759715,290.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,7.417195593006909e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0001004228324745,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,0.0004763616889249,289.2902526855469,294.1499938964844,253.789306640625,252.9632263183593,254.7250366210937,253.8438720703125,287.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746089991655936e-09,0.0010160874808207,-0.0193449482321739,0.0,0.0,0.0,-0.0086528863757848,60.0,-23.31737518310547,-0.0,-7.039277249987208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,8.097896352410316e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,0.000100323188235,290.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,7.409841055050492e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001003232609946,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0004758893919643,289.27520751953125,294.1499938964844,253.7698211669922,252.946533203125,254.70802307128903,253.82586669921875,287.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150877060368,7.628277565174812e-09,0.0010150801390409,-0.0190363954752683,0.0,0.0,0.0,-0.0085944822058081,60.0,-23.297298431396484,-0.0,-7.025324322285087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,8.097896352410316e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,0.000100323188235,290.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,7.409841055050492e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001003232609946,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0004758893919643,289.27520751953125,294.1499938964844,253.7698211669922,252.946533203125,254.70802307128903,253.82586669921875,287.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150877060368,7.628277565174812e-09,0.0010150801390409,-0.0190363954752683,0.0,0.0,0.0,-0.0085944822058081,60.0,-23.297298431396484,-0.0,-7.025324322285087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,8.089029870461673e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.0001002133431029,290.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,7.401728362310678e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001002134158625,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.0004753683460876,289.2601623535156,294.1499938964844,253.75,252.92955017089844,254.6909942626953,253.8077087402344,287.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498311305198513e-09,0.0010139687219634,-0.0186960007995367,0.0,0.0,0.0,-0.0085300523787736,60.0,-23.275121688842773,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,8.089029870461673e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.0001002133431029,290.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,7.401728362310678e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001002134158625,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.0004753683460876,289.2601623535156,294.1499938964844,253.75,252.92955017089844,254.6909942626953,253.8077087402344,287.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.498311305198513e-09,0.0010139687219634,-0.0186960007995367,0.0,0.0,0.0,-0.0085300523787736,60.0,-23.275121688842773,-0.0,-7.009948177483238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,8.079367398750037e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001000936463242,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,7.392886618617922e-05,289.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,0.0001000937118078,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0004748005303554,289.2451171875,294.1499938964844,253.72999572753903,252.9124298095703,254.6739196777344,253.7893829345703,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356681930303921e-09,0.0010127577697858,-0.0183250531554222,0.0,0.0,0.0,-0.008459840901196,60.0,-23.25069999694824,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
