time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,8.079367398750037e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001000936463242,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,7.392886618617922e-05,289.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,0.0001000937118078,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0004748005303554,289.2451171875,294.1499938964844,253.72999572753903,252.9124298095703,254.6739196777344,253.7893829345703,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356681930303921e-09,0.0010127577697858,-0.0183250531554222,0.0,0.0,0.0,-0.008459840901196,60.0,-23.25069999694824,-0.0,-6.993211343342409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,8.069040632108226e-05,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,9.996570588555188e-05,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,7.383437332464382e-05,289.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,9.99657713691704e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0004741936572827,289.23004150390625,294.1499938964844,253.7100067138672,252.8953399658203,254.6568145751953,253.77096557617188,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205307017699169e-09,0.0010114633478224,-0.0179285742342472,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.2241325378418,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,8.069040632108226e-05,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,9.996570588555188e-05,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,7.383437332464382e-05,289.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,9.99657713691704e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0004741936572827,289.23004150390625,294.1499938964844,253.7100067138672,252.8953399658203,254.6568145751953,253.77096557617188,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205307017699169e-09,0.0010114633478224,-0.0179285742342472,0.0,0.0,0.0,-0.0083847977221012,60.0,-23.2241325378418,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,8.063702989602461e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,9.989957470679656e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,7.378552982117981e-05,289.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,9.98996474663727e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.000473879976198,289.2225036621094,294.1499938964844,253.6999969482422,252.8867950439453,254.6482391357422,253.76174926757807,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127066048440156e-09,0.0010107943089678,-0.0177236422896385,0.0,0.0,0.0,-0.0083460099995136,60.0,-23.21021842956543,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,8.05830059107393e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,9.983264317270368e-05,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,7.373609696514904e-05,289.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.983271593227984e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,0.0004735624825116,289.2149658203125,294.1499938964844,253.69000244140625,252.8782653808593,254.63967895507807,253.7525177001953,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047873396004434e-09,0.0010101171210408,-0.017516216263175,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.1960391998291,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,8.047407754929736e-05,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.969769598683342e-05,290.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,7.363642362179235e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,9.969776147045196e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0004729223437607,289.19989013671875,294.1499938964844,253.6699981689453,252.8612060546875,254.6225128173828,253.7340850830078,287.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205117405732e-09,0.0010087518021464,-0.0170979965478181,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.16718101501465,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,8.047407754929736e-05,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.969769598683342e-05,290.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,7.363642362179235e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,9.969776147045196e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0004729223437607,289.19989013671875,294.1499938964844,253.6699981689453,252.8612060546875,254.6225128173828,253.7340850830078,287.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205117405732e-09,0.0010087518021464,-0.0170979965478181,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.16718101501465,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,8.036574581637979e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.95634909486398e-05,290.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,7.353729597525671e-05,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.956355643225834e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,0.0004722857556771,289.184814453125,294.1499938964844,253.6499938964844,252.8441772460937,254.6053161621093,253.71568298339844,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.13813018798828,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,8.036574581637979e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.95634909486398e-05,290.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,7.353729597525671e-05,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.956355643225834e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,0.0004722857556771,289.184814453125,294.1499938964844,253.6499938964844,252.8441772460937,254.6053161621093,253.71568298339844,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.13813018798828,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,8.026089199120179e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,9.943358600139618e-05,290.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,7.344134792219847e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,9.943365148501472e-05,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,0.0004716695402748,289.16973876953125,294.1499938964844,253.6300048828125,252.8271484375,254.5880889892578,253.69729614257807,287.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575719080359477e-09,0.0010060797212645,-0.0162794739007949,0.0,0.0,0.0,-0.0080726835876703,60.0,-23.10970497131348,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,8.026089199120179e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,9.943358600139618e-05,290.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,7.344134792219847e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,9.943365148501472e-05,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,0.0004716695402748,289.16973876953125,294.1499938964844,253.6300048828125,252.8271484375,254.5880889892578,253.69729614257807,287.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575719080359477e-09,0.0010060797212645,-0.0162794739007949,0.0,0.0,0.0,-0.0080726835876703,60.0,-23.10970497131348,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,8.016057108761743e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,9.930930536938833e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,7.334955444093794e-05,289.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,9.930937085300684e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.0004710800130851,289.1546325683594,294.1499938964844,253.6100006103516,252.8101348876953,254.5708465576172,253.678939819336,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428672261193924e-09,0.0010048223193734,-0.0158942900598049,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.08226585388184,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,8.016057108761743e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,9.930930536938833e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,7.334955444093794e-05,289.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,9.930937085300684e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.0004710800130851,289.1546325683594,294.1499938964844,253.6100006103516,252.8101348876953,254.5708465576172,253.678939819336,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428672261193924e-09,0.0010048223193734,-0.0158942900598049,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.08226585388184,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,8.01129499450326e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,9.925031190505253e-05,290.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,7.330597873078659e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.925037011271344e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0004708001797553,289.1470947265625,294.1499938964844,253.6000061035156,252.8016357421875,254.5622100830078,253.6697692871093,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358868098743642e-09,0.0010042253416031,-0.0157114379107952,0.0,0.0,0.0,-0.0079651810228824,60.0,-23.06915855407715,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,8.006741700228304e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,9.919389412971212e-05,290.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,7.326431659748778e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,9.919395961333066e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0004705325700342,289.1395568847656,294.1499938964844,253.58999633789065,252.7931365966797,254.55357360839844,253.6605987548828,287.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292122822770807e-09,0.0010036546736955,-0.0155365969985723,0.0,0.0,0.0,-0.0079320920631289,60.0,-23.056581497192383,-0.0,-6.86804710881006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,7.998328510439023e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.908967331284656e-05,290.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,7.31873296899721e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.908973152050748e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,0.0004700381832662,289.1244506835937,294.1499938964844,253.57000732421875,252.7761383056641,254.5362701416016,253.6422576904297,287.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168805910533592e-09,0.0010026000672951,-0.015213563106954,0.0,0.0,0.0,-0.0078709591180086,60.0,-23.033031463623047,-0.0,-6.853620959645923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,7.998328510439023e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.908967331284656e-05,290.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,7.31873296899721e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.908973152050748e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,0.0004700381832662,289.1244506835937,294.1499938964844,253.57000732421875,252.7761383056641,254.5362701416016,253.6422576904297,287.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168805910533592e-09,0.0010026000672951,-0.015213563106954,0.0,0.0,0.0,-0.0078709591180086,60.0,-23.033031463623047,-0.0,-6.853620959645923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,7.990859012352303e-05,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,9.89971376839094e-05,290.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,7.311898662010208e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,9.89971958915703e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0004695992392953,289.1093444824219,294.1499938964844,253.5500030517578,252.7591552734375,254.51893615722656,253.62388610839844,287.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.0593214890047875e-09,0.001001663855277,-0.0149267576634883,0.0,0.0,0.0,-0.0078166825696825,60.0,-23.0123233795166,-0.0,-6.840826216603092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,7.990859012352303e-05,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,9.89971376839094e-05,290.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,7.311898662010208e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,9.89971958915703e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0004695992392953,289.1093444824219,294.1499938964844,253.5500030517578,252.7591552734375,254.51893615722656,253.62388610839844,287.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.0593214890047875e-09,0.001001663855277,-0.0149267576634883,0.0,0.0,0.0,-0.0078166825696825,60.0,-23.0123233795166,-0.0,-6.840826216603092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,7.984505646163598e-05,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.891841909848154e-05,290.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.306084444280714e-05,289.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,9.891848458210006e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0004692258662544,289.0942077636719,294.1499938964844,253.52999877929688,252.74215698242188,254.50157165527344,253.6054534912109,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966188432182662e-09,0.0010008674580603,-0.0146827856078743,0.0,0.0,0.0,-0.007770512253046,60.0,-22.994558334350582,-0.0,-6.829951360032285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,7.984505646163598e-05,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.891841909848154e-05,290.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.306084444280714e-05,289.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,9.891848458210006e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0004692258662544,289.0942077636719,294.1499938964844,253.52999877929688,252.74215698242188,254.50157165527344,253.6054534912109,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966188432182662e-09,0.0010008674580603,-0.0146827856078743,0.0,0.0,0.0,-0.007770512253046,60.0,-22.994558334350582,-0.0,-6.829951360032285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,7.979368092492223e-05,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.885477629723027e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,7.301384175661951e-05,289.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,9.88548345048912e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.000468923972221,289.0790710449219,294.1499938964844,253.509994506836,252.7251739501953,254.48416137695312,253.58694458007807,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002293856814,5.8908846689575975e-09,0.0010002234485,-0.0144855165854096,0.0,0.0,0.0,-0.0077331806533038,60.0,-22.97996711730957,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,7.979368092492223e-05,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.885477629723027e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,7.301384175661951e-05,289.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,9.88548345048912e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.000468923972221,289.0790710449219,294.1499938964844,253.509994506836,252.7251739501953,254.48416137695312,253.58694458007807,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002293856814,5.8908846689575975e-09,0.0010002234485,-0.0144855165854096,0.0,0.0,0.0,-0.0077331806533038,60.0,-22.97996711730957,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,7.977228960953653e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,9.88282699836418e-05,290.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,7.299426215467975e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.882832819130272e-05,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,0.0004687982436735,289.0715026855469,294.1499938964844,253.5,252.7166748046875,254.47544860839844,253.57765197753903,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859521756690356e-09,0.0009999552275985,-0.0144033562391996,0.0,0.0,0.0,-0.0077176322229206,60.0,-22.97407341003418,-0.0,-6.81750691455818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,7.975415792316198e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,9.880581637844445e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,7.297767297131941e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.880587458610536e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.000468691723654,289.0639343261719,294.1499938964844,253.4900054931641,252.7081756591797,254.4667205810547,253.5683135986328,287.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832948790640557e-09,0.0009997279848903,-0.01433374453336,0.0,0.0,0.0,-0.007704459130764,60.0,-22.969053268432617,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,7.972717867232859e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,9.877239062916487e-05,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,7.295298564713448e-05,289.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.87724488368258e-05,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004685331659857,289.0487670898437,294.1499938964844,253.47000122070312,252.691162109375,254.44923400878903,253.549545288086,287.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7934026465034094e-09,0.0009993897983804,-0.0142301460728049,0.0,0.0,0.0,-0.0076848538592457,60.0,-22.961576461791992,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,7.972717867232859e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,9.877239062916487e-05,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,7.295298564713448e-05,289.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.87724488368258e-05,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0004685331659857,289.0487670898437,294.1499938964844,253.47000122070312,252.691162109375,254.44923400878903,253.549545288086,287.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7934026465034094e-09,0.0009993897983804,-0.0142301460728049,0.0,0.0,0.0,-0.0076848538592457,60.0,-22.961576461791992,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,7.971227023517713e-05,290.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,9.875391697278246e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,7.293934322660789e-05,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.875397518044338e-05,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,0.000468445563456,289.0335998535156,294.1499938964844,253.4499969482422,252.6741485595703,254.4317169189453,253.53062438964844,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771540134702491e-09,0.0009992028353735,-0.0141728734597563,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.95758628845215,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,7.971227023517713e-05,290.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,9.875391697278246e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,7.293934322660789e-05,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.875397518044338e-05,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,0.000468445563456,289.0335998535156,294.1499938964844,253.4499969482422,252.6741485595703,254.4317169189453,253.53062438964844,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771540134702491e-09,0.0009992028353735,-0.0141728734597563,0.0,0.0,0.0,-0.0076740155927836,60.0,-22.95758628845215,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,7.970903243403882e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.874991519609466e-05,290.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,7.293638191185892e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099670410156,0.0,0.0,9.874996612779796e-05,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,0.0004684265586547,289.01837158203125,294.1499938964844,253.42999267578125,252.6571350097656,254.4141540527344,253.51150512695312,287.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766797706030502e-09,0.0009991622064262,-0.014160449616611,0.0,0.0,0.0,-0.007671664468944,60.0,-22.957050323486328,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,7.970903243403882e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.874991519609466e-05,290.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,7.293638191185892e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099670410156,0.0,0.0,9.874996612779796e-05,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,0.0004684265586547,289.01837158203125,294.1499938964844,253.42999267578125,252.6571350097656,254.4141540527344,253.51150512695312,287.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766797706030502e-09,0.0009991622064262,-0.014160449616611,0.0,0.0,0.0,-0.007671664468944,60.0,-22.957050323486328,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,7.971662125783041e-05,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,9.875930845737456e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,7.294332317542285e-05,289.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,9.875936666503549e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,0.000468471145723,289.003173828125,294.1499938964844,253.4100036621093,252.6400909423828,254.39654541015625,253.4921875,287.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.7779114825962105e-09,0.0009992572013288,-0.0141895646229386,0.0,0.0,0.0,-0.0076771737076342,60.0,-22.95974540710449,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,7.971662125783041e-05,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,9.875930845737456e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,7.294332317542285e-05,289.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,9.875936666503549e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,0.000468471145723,289.003173828125,294.1499938964844,253.4100036621093,252.6400909423828,254.39654541015625,253.4921875,287.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.7779114825962105e-09,0.0009992572013288,-0.0141895646229386,0.0,0.0,0.0,-0.0076771737076342,60.0,-22.95974540710449,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,7.972413004608825e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,9.876861440716311e-05,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,7.295019167941064e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,9.87686653388664e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,0.0004685152671299,288.9955444335937,294.1499938964844,253.3999938964844,252.63156127929688,254.38772583007807,253.48245239257807,287.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788915125037874e-09,0.0009993512649089,-0.0142183909192681,0.0,0.0,0.0,-0.0076826284639537,60.0,-22.96224403381348,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,7.973395986482501e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,9.878079436020926e-05,290.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,7.295919203897938e-05,289.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,9.878084529191256e-05,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,0.0004685730382334,288.9879150390625,294.1499938964844,253.38999938964844,252.6230316162109,254.3788909912109,253.47265625,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033240435406705e-09,0.0009994744323194,-0.0142561374232172,0.0,0.0,0.0,-0.007689771708101,60.0,-22.9654483795166,-0.0,-6.810954999991736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,7.975995686138049e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,9.881300502456725e-05,290.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,7.298298442037776e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,9.881305595627056e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0004687258333433,288.97265625,294.1499938964844,253.3699951171875,252.6059417724609,254.3612060546875,253.4529266357422,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.8414286741026444e-09,0.0009998002788051,-0.0143559593707323,0.0,0.0,0.0,-0.0077086617238819,60.0,-22.97373008728028,-0.0,-6.815397313175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,7.975995686138049e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,9.881300502456725e-05,290.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,7.298298442037776e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,9.881305595627056e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0004687258333433,288.97265625,294.1499938964844,253.3699951171875,252.6059417724609,254.3612060546875,253.4529266357422,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.8414286741026444e-09,0.0009998002788051,-0.0143559593707323,0.0,0.0,0.0,-0.0077086617238819,60.0,-22.97373008728028,-0.0,-6.815397313175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799072265625,0.0,0.0,7.979317160788924e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,9.885415056487544e-05,290.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,7.30133760953322e-05,289.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,9.885420877253635e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.000468921061838,288.95733642578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3434600830078,253.4329833984375,286.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890110621464828e-09,0.001000216579996,-0.0144834890961647,0.0,0.0,0.0,-0.0077327950857579,60.0,-22.98439598083496,-0.0,-6.821074549634433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799072265625,0.0,0.0,7.979317160788924e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,9.885415056487544e-05,290.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,7.30133760953322e-05,289.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,9.885420877253635e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.000468921061838,288.95733642578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3434600830078,253.4329833984375,286.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890110621464828e-09,0.001000216579996,-0.0144834890961647,0.0,0.0,0.0,-0.0077327950857579,60.0,-22.98439598083496,-0.0,-6.821074549634433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
