time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,7.983131217770278e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,9.890139335766436e-05,290.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460327148437,0.0,0.0,7.304826431209221e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,9.890145156532526e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.0004691451613325,288.9420166015625,294.1499938964844,253.3300018310547,252.5717163085937,254.32565307617188,253.4128570556641,286.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.946002357148927e-09,0.0010006944648921,-0.0146299060434103,0.0,0.0,0.0,-0.0077605033293366,60.0,-22.9968204498291,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,7.983131217770278e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,9.890139335766436e-05,290.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460327148437,0.0,0.0,7.304826431209221e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,9.890145156532526e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.0004691451613325,288.9420166015625,294.1499938964844,253.3300018310547,252.5717163085937,254.32565307617188,253.4128570556641,286.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.946002357148927e-09,0.0010006944648921,-0.0146299060434103,0.0,0.0,0.0,-0.0077605033293366,60.0,-22.9968204498291,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,7.98721521277912e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,9.8951997642871e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,7.308564090635628e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,9.895204857457428e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0004693852097261,288.9266662597656,294.1499938964844,253.3099975585937,252.5545654296875,254.3078155517578,253.39254760742188,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005868247171975e-09,0.0010012063430622,-0.0147867314517498,0.0,0.0,0.0,-0.0077901813201606,60.0,-23.01043510437012,-0.0,-6.834583388126704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,7.98721521277912e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,9.8951997642871e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,7.308564090635628e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,9.895204857457428e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0004693852097261,288.9266662597656,294.1499938964844,253.3099975585937,252.5545654296875,254.3078155517578,253.39254760742188,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005868247171975e-09,0.0010012063430622,-0.0147867314517498,0.0,0.0,0.0,-0.0077901813201606,60.0,-23.01043510437012,-0.0,-6.834583388126704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,7.989299774635583e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29071044921875,0.0,0.0,9.897782001644372e-05,289.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,7.310471119126305e-05,289.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,9.897787094814704e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,0.0004695077077485,288.9189758300781,294.1499938964844,253.3000030517578,252.5459747314453,254.2988739013672,253.38235473632807,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364171439175615e-09,0.0010014675790444,-0.0148667581379413,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.01746368408203,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,7.99136541900225e-05,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.90034095593728e-05,289.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,7.31236141291447e-05,289.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20916748046875,0.0,0.0,9.900346049107613e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.0004696290707215,288.9112854003906,294.1499938964844,253.2899932861328,252.5373687744141,254.2899169921875,253.3721160888672,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.06668804081778e-09,0.0010017264867201,-0.0149460555985569,0.0,0.0,0.0,-0.0078203324228525,60.0,-23.024538040161133,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,7.995354098966345e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,9.905282058753072e-05,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,7.316011033253744e-05,289.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,9.905287151923404e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,0.000469863472972,288.8959045410156,294.1499938964844,253.2700042724609,252.5201568603516,254.27198791503903,253.35157775878903,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125147500313233e-09,0.001002226374112,-0.0150991966947913,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.038503646850582,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,7.995354098966345e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,9.905282058753072e-05,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,7.316011033253744e-05,289.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,9.905287151923404e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,0.000469863472972,288.8959045410156,294.1499938964844,253.2700042724609,252.5201568603516,254.27198791503903,253.35157775878903,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125147500313233e-09,0.001002226374112,-0.0150991966947913,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.038503646850582,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,7.999083027243614e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,9.90990301943384e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,7.319423457374796e-05,289.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,9.909908112604172e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.000470082683023,288.8804626464844,294.1499938964844,253.25,252.50289916992188,254.2539978027344,253.3309783935547,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423894032835,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.051982879638672,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,7.999083027243614e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,9.90990301943384e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,7.319423457374796e-05,289.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,9.909908112604172e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.000470082683023,288.8804626464844,294.1499938964844,253.25,252.50289916992188,254.2539978027344,253.3309783935547,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423894032835,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.051982879638672,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,8.002373215276748e-05,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,9.913978283293544e-05,289.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,7.322433521039784e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,9.913983376463877e-05,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0004702759906649,288.8650207519531,294.1499938964844,253.22999572753903,252.485595703125,254.2359771728516,253.3103485107422,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031122947111,6.228025650756308e-09,0.0010031061246991,-0.0153686925768852,0.0,0.0,0.0,-0.0079003144055604,60.0,-23.06445503234864,-0.0,-6.860546619691378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,8.002373215276748e-05,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,9.913978283293544e-05,289.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,7.322433521039784e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,9.913983376463877e-05,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0004702759906649,288.8650207519531,294.1499938964844,253.22999572753903,252.485595703125,254.2359771728516,253.3103485107422,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031122947111,6.228025650756308e-09,0.0010031061246991,-0.0153686925768852,0.0,0.0,0.0,-0.0079003144055604,60.0,-23.06445503234864,-0.0,-6.860546619691378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,8.005084964679554e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,9.917338320519777e-05,289.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,7.324915350181982e-05,289.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,9.917343413690104e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0004704353923443,288.8495178222656,294.1499938964844,253.2100067138672,252.46826171875,254.2179107666016,253.28973388671875,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034523438662,6.2677751877515675e-09,0.0010034460574388,-0.0154728181660175,0.0,0.0,0.0,-0.0079200202599167,60.0,-23.075458526611328,-0.0,-6.865197832439662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,8.005084964679554e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,9.917338320519777e-05,289.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,7.324915350181982e-05,289.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,9.917343413690104e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0004704353923443,288.8495178222656,294.1499938964844,253.2100067138672,252.46826171875,254.2179107666016,253.28973388671875,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034523438662,6.2677751877515675e-09,0.0010034460574388,-0.0154728181660175,0.0,0.0,0.0,-0.0079200202599167,60.0,-23.075458526611328,-0.0,-6.865197832439662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,8.00622656242922e-05,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,9.918752039084212e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,7.325959450099617e-05,289.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,9.91875713225454e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,0.0004705024766735,288.8417663574219,294.1499938964844,253.1999969482422,252.45957946777344,254.2088623046875,253.2794342041016,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035953018814,6.284501807840571e-09,0.001003589015454,-0.0155166340991854,0.0,0.0,0.0,-0.0079283127561211,60.0,-23.08037376403809,-0.0,-6.867154667133947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610107421875,0.0,0.0,8.007185533642769e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055969238281,0.0,0.0,9.919940930558369e-05,289.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,7.326837658183649e-05,289.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,9.919945296132936e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.0004705588507931,288.8340148925781,294.1499938964844,253.19000244140625,252.4508819580078,254.19981384277344,253.2691345214844,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037155589088,6.298560339956793e-09,0.0010037092724815,-0.0155534613877534,0.0,0.0,0.0,-0.007935281842947,60.0,-23.084840774536133,-0.0,-6.868800284109966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460266113281,0.0,0.0,8.00852503743954e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,9.921600576490164e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,7.328063657041639e-05,289.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,9.921605669660494e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,0.0004706375766545,288.8185119628906,294.1499938964844,253.1699981689453,252.4334716796875,254.18167114257807,253.24859619140625,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038835462182,6.318193523924265e-09,0.0010038772597908,-0.0156048899516463,0.0,0.0,0.0,-0.0079450150951743,60.0,-23.09223747253418,-0.0,-6.87109888986015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460266113281,0.0,0.0,8.00852503743954e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,9.921600576490164e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,7.328063657041639e-05,289.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,9.921605669660494e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,0.0004706375766545,288.8185119628906,294.1499938964844,253.1699981689453,252.4334716796875,254.18167114257807,253.24859619140625,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038835462182,6.318193523924265e-09,0.0010038772597908,-0.0156048899516463,0.0,0.0,0.0,-0.0079450150951743,60.0,-23.09223747253418,-0.0,-6.87109888986015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,8.009075827430934e-05,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,9.922282333718611e-05,289.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,7.32856715330854e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,9.922287426888944e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.000470669940114,288.802978515625,294.1499938964844,253.1499938964844,252.4160003662109,254.1634979248047,253.2281494140625,286.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326260848510401e-09,0.0010039461776614,-0.0156260225921869,0.0,0.0,0.0,-0.0079490141943097,60.0,-23.097536087036133,-0.0,-6.872043201155975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,8.009075827430934e-05,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,9.922282333718611e-05,289.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,7.32856715330854e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,9.922287426888944e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.000470669940114,288.802978515625,294.1499938964844,253.1499938964844,252.4160003662109,254.1634979248047,253.2281494140625,286.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326260848510401e-09,0.0010039461776614,-0.0156260225921869,0.0,0.0,0.0,-0.0079490141943097,60.0,-23.097536087036133,-0.0,-6.872043201155975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,8.009536395547912e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,9.922853496391326e-05,289.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,7.328988431254402e-05,289.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.922857861965896e-05,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,0.0004706970357801,288.78741455078125,294.1499938964844,253.1300048828125,252.39846801757807,254.14529418945312,253.2077789306641,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040102060884,6.333010116321702e-09,0.001004003919661,-0.0156437028199434,0.0,0.0,0.0,-0.0079523604363203,60.0,-23.10135841369629,-0.0,-6.87283332467814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,8.009536395547912e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,9.922853496391326e-05,289.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,7.328988431254402e-05,289.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.922857861965896e-05,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,0.0004706970357801,288.78741455078125,294.1499938964844,253.1300048828125,252.39846801757807,254.14529418945312,253.2077789306641,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040102060884,6.333010116321702e-09,0.001004003919661,-0.0156437028199434,0.0,0.0,0.0,-0.0079523604363203,60.0,-23.10135841369629,-0.0,-6.87283332467814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,8.010657620616257e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,9.924241749104112e-05,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843200683594,0.0,0.0,7.330014341278002e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,9.924246842274442e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0004707628977485,288.7718505859375,294.1499938964844,253.1100006103516,252.3809051513672,254.1270446777344,253.1874389648437,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.3494360880156364e-09,0.0010041443165391,-0.0156867317855358,0.0,0.0,0.0,-0.0079605029895901,60.0,-23.106107711791992,-0.0,-6.874756763863843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,8.010657620616257e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,9.924241749104112e-05,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843200683594,0.0,0.0,7.330014341278002e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,9.924246842274442e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0004707628977485,288.7718505859375,294.1499938964844,253.1100006103516,252.3809051513672,254.1270446777344,253.1874389648437,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.3494360880156364e-09,0.0010041443165391,-0.0156867317855358,0.0,0.0,0.0,-0.0079605029895901,60.0,-23.106107711791992,-0.0,-6.874756763863843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,8.011466707102954e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,9.925245103659108e-05,289.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,7.330755033763126e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.925249469233675e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0004708104825112,288.7640380859375,294.1499938964844,253.1000061035156,252.37210083007807,254.117919921875,253.17727661132807,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042521171271,6.361298598989151e-09,0.0010042457142844,-0.0157178044319152,0.0,0.0,0.0,-0.0079663842916488,60.0,-23.1091251373291,-0.0,-6.876145874912254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,8.01244968897663e-05,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278076171875,0.0,0.0,9.92646237136796e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,7.331654342124239e-05,289.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.92646673694253e-05,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393737792969,0.0,0.0,0.0004708682245109,288.7562561035156,294.1499938964844,253.08999633789065,252.36328125,254.10877990722656,253.1671142578125,286.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.375699523886169e-09,0.0010043688816949,-0.0157555285841226,0.0,0.0,0.0,-0.0079735228791832,60.0,-23.112611770629883,-0.0,-6.877832703366948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,8.014866762096062e-05,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,9.92945715552196e-05,289.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,7.33386623323895e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,9.929461521096528e-05,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0004710103094112,288.7406311035156,294.1499938964844,253.07000732421875,252.3456268310547,254.0904541015625,253.14675903320312,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411132069672476e-09,0.0010046719107776,-0.0158483441919088,0.0,0.0,0.0,-0.0079910885542631,60.0,-23.120893478393555,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,8.014866762096062e-05,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,9.92945715552196e-05,289.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,7.33386623323895e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,9.929461521096528e-05,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0004710103094112,288.7406311035156,294.1499938964844,253.07000732421875,252.3456268310547,254.0904541015625,253.14675903320312,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411132069672476e-09,0.0010046719107776,-0.0158483441919088,0.0,0.0,0.0,-0.0079910885542631,60.0,-23.120893478393555,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,8.017836807994172e-05,290.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,9.933136607287452e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,7.336583803407848e-05,289.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,9.93314097286202e-05,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0004711848159786,288.7250061035156,294.1499938964844,253.0500030517578,252.3279266357422,254.0721130371093,253.1263732910156,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.13092803955078,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,8.017836807994172e-05,290.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,9.933136607287452e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,7.336583803407848e-05,289.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,9.93314097286202e-05,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0004711848159786,288.7250061035156,294.1499938964844,253.0500030517578,252.3279266357422,254.0721130371093,253.1263732910156,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.13092803955078,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,8.02122158347629e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,9.937330469256268e-05,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.339681178564206e-05,289.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.937334834830835e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09210205078125,0.0,0.0,0.0004713837697636,288.7093505859375,294.1499938964844,253.02999877929688,252.3101959228516,254.05372619628903,253.1059112548828,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042713437435395e-09,0.0010054683079943,-0.0160923209041357,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.14234733581543,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,8.02122158347629e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,9.937330469256268e-05,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.339681178564206e-05,289.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.937334834830835e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09210205078125,0.0,0.0,0.0004713837697636,288.7093505859375,294.1499938964844,253.02999877929688,252.3101959228516,254.05372619628903,253.1059112548828,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042713437435395e-09,0.0010054683079943,-0.0160923209041357,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.14234733581543,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,8.024890121305361e-05,290.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.941875032382086e-05,289.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,7.343037577811629e-05,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,9.941879397956654e-05,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0004715993418358,288.69366455078125,294.1499938964844,253.009994506836,252.2924194335937,254.03530883789065,253.0854034423828,286.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.1548080444336,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,8.024890121305361e-05,290.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.941875032382086e-05,289.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,7.343037577811629e-05,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,9.941879397956654e-05,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0004715993418358,288.69366455078125,294.1499938964844,253.009994506836,252.2924194335937,254.03530883789065,253.0854034423828,286.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.1548080444336,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01788330078125,0.0,0.0,8.026779687497765e-05,290.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574645996094,0.0,0.0,9.944215707946567e-05,289.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,7.34476707293652e-05,289.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99591064453125,0.0,0.0,9.944220073521136e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06842041015625,0.0,0.0,0.0004717104020528,288.6858215332031,294.1499938964844,253.0,252.2835235595703,254.0260772705078,253.0751342773437,286.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.161296844482425,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102844238281,0.0,0.0,8.028681622818112e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,9.946572390617804e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9948425292969,0.0,0.0,7.346507481997833e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,9.946576756192373e-05,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,0.0004718221898656,288.6779479980469,294.1499938964844,252.9900054931641,252.2746124267578,254.016845703125,253.0648498535156,286.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.16787338256836,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,8.032447658479214e-05,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,9.951237734640016e-05,289.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798278808594,0.0,0.0,7.349952647928149e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,9.951241372618824e-05,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,0.0004720434662885,288.6622314453125,294.1499938964844,252.97000122070312,252.2567901611328,253.99835205078125,253.0442657470703,286.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801955100889e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188259646296,60.0,-23.18109893798828,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,8.032447658479214e-05,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,9.951237734640016e-05,289.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798278808594,0.0,0.0,7.349952647928149e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,9.951241372618824e-05,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,0.0004720434662885,288.6622314453125,294.1499938964844,252.97000122070312,252.2567901611328,253.99835205078125,253.0442657470703,286.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801955100889e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188259646296,60.0,-23.18109893798828,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798889160156,0.0,0.0,8.036025246838108e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,9.955670248018578e-05,289.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,7.353226828854531e-05,289.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,9.955674613593146e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0004722537414636,288.646484375,294.1499938964844,252.9499969482422,252.23892211914065,253.9798278808593,253.023666381836,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073303710669,6.7212435617136634e-09,0.0010073236189782,-0.0166606623679399,0.0,0.0,0.0,-0.0081448238343,60.0,-23.19403076171875,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
