time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798889160156,0.0,0.0,8.036025246838108e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,9.955670248018578e-05,289.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,7.353226828854531e-05,289.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,9.955674613593146e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0004722537414636,288.646484375,294.1499938964844,252.9499969482422,252.23892211914065,253.9798278808593,253.023666381836,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073303710669,6.7212435617136634e-09,0.0010073236189782,-0.0166606623679399,0.0,0.0,0.0,-0.0081448238343,60.0,-23.19403076171875,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,8.039315434871241e-05,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,9.959745511878282e-05,289.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94976806640625,0.0,0.0,7.356236892519519e-05,289.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.95974987745285e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129699707031,0.0,0.0,0.0004724470782093,288.6307067871094,294.1499938964844,252.92999267578125,252.22105407714844,253.9612579345703,253.0030517578125,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869627475738,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.20635223388672,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,8.039315434871241e-05,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,9.959745511878282e-05,289.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94976806640625,0.0,0.0,7.356236892519519e-05,289.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.95974987745285e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129699707031,0.0,0.0,0.0004724470782093,288.6307067871094,294.1499938964844,252.92999267578125,252.22105407714844,253.9612579345703,253.0030517578125,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869627475738,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.20635223388672,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,8.042190165724605e-05,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,9.963307820726186e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,7.358867878792807e-05,289.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.963312186300756e-05,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,0.000472616055049,288.61492919921875,294.1499938964844,252.9100036621093,252.20315551757807,253.9426727294922,252.9824676513672,286.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116023932418565e-09,0.0010080962674692,-0.0168973468244075,0.0,0.0,0.0,-0.0081896185874938,60.0,-23.217592239379883,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,8.042190165724605e-05,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,9.963307820726186e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,7.358867878792807e-05,289.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.963312186300756e-05,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,0.000472616055049,288.61492919921875,294.1499938964844,252.9100036621093,252.20315551757807,253.9426727294922,252.9824676513672,286.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116023932418565e-09,0.0010080962674692,-0.0168973468244075,0.0,0.0,0.0,-0.0081896185874938,60.0,-23.217592239379883,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,8.043488924158737e-05,290.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,9.964916534954682e-05,289.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,7.360056042671204e-05,289.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92108154296875,0.0,0.0,9.964920172933488e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891662597656,0.0,0.0,0.0004726923652924,288.6070251464844,294.1499938964844,252.8999938964844,252.19419860839844,253.9333648681641,252.97218322753903,286.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627619081042e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,-0.0081990510225296,60.0,-23.22283363342285,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,8.044658170547336e-05,290.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,9.966365178115666e-05,289.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,7.36112633603625e-05,289.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,9.966369543690234e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,0.0004727611085399,288.59912109375,294.1499938964844,252.88999938964844,252.1852264404297,253.92404174804688,252.9619140625,286.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773459384143e-09,0.0010084055829793,-0.0169920921325683,0.0,0.0,0.0,-0.0082075502723455,60.0,-23.227752685546875,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,8.04671217338182e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.968910308089109e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,7.363005715887994e-05,289.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,9.968913946067914e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0004728818021249,288.58331298828125,294.1499938964844,252.8699951171875,252.16729736328125,253.9053955078125,252.9413909912109,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.2366943359375,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,8.04671217338182e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.968910308089109e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,7.363005715887994e-05,289.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,9.968913946067914e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0004728818021249,288.58331298828125,294.1499938964844,252.8699951171875,252.16729736328125,253.9053955078125,252.9413909912109,286.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.2366943359375,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,8.048444578889757e-05,290.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.97105598798953e-05,289.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,7.364590419456363e-05,289.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,9.971059625968336e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,0.0004729836073238,288.56744384765625,294.1499938964844,252.8500061035156,252.1493530273437,253.8867034912109,252.92092895507807,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.24457359313965,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,8.048444578889757e-05,290.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.97105598798953e-05,289.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,7.364590419456363e-05,289.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,9.971059625968336e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,0.0004729836073238,288.56744384765625,294.1499938964844,252.8500061035156,252.1493530273437,253.8867034912109,252.92092895507807,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.24457359313965,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,8.049963071243837e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,9.972937550628558e-05,289.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,7.365980127360672e-05,289.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,9.972941188607364e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,0.000473072839668,288.5516052246094,294.1499938964844,252.8300018310547,252.13140869140625,253.8679962158203,252.9005126953125,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.25163459777832,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,8.049963071243837e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,9.972937550628558e-05,289.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,7.365980127360672e-05,289.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,9.972941188607364e-05,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,0.000473072839668,288.5516052246094,294.1499938964844,252.8300018310547,252.13140869140625,253.8679962158203,252.9005126953125,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.25163459777832,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,8.051331678871065e-05,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,9.974633576348424e-05,289.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,7.367232319666073e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,9.974637214327232e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,0.0004731533117592,288.5357360839844,294.1499938964844,252.8099975585937,252.1134490966797,253.8492584228516,252.8801422119141,286.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.258214950561523,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,8.051331678871065e-05,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,9.974633576348424e-05,289.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,7.367232319666073e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,9.974637214327232e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,0.0004731533117592,288.5357360839844,294.1499938964844,252.8099975585937,252.1134490966797,253.8492584228516,252.8801422119141,286.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.258214950561523,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.0,8.051955228438601e-05,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,9.975404827855527e-05,289.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,7.367802754743025e-05,289.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,9.975409193430096e-05,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,0.0004731899243779,288.5277709960937,294.1499938964844,252.8000030517578,252.10446166992188,253.83987426757807,252.8699645996093,286.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.26130104064941,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573608398437,0.0,0.0,8.05255476734601e-05,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920288085937,0.0,0.0,9.976147703127936e-05,289.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,7.368351361947134e-05,289.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,9.976152068702504e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.901611328125,0.0,0.0,0.0004732251691166,288.51983642578125,294.1499938964844,252.7899932861328,252.09548950195312,253.8304901123047,252.8598175048828,286.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.26429748535156,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,8.053680357988924e-05,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,9.977543231798336e-05,289.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,7.369381637545303e-05,289.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,9.977546869777144e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,0.000473291351227,288.5039367675781,294.1499938964844,252.7700042724609,252.07752990722656,253.81170654296875,252.83950805664065,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.270055770874023,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,8.053680357988924e-05,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,9.977543231798336e-05,289.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,7.369381637545303e-05,289.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,9.977546869777144e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,0.000473291351227,288.5039367675781,294.1499938964844,252.7700042724609,252.07752990722656,253.81170654296875,252.83950805664065,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.270055770874023,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,8.054752834141254e-05,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,9.978871821658686e-05,289.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,7.370363164227456e-05,289.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077392578125,0.0,0.0,9.978875459637492e-05,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,0.00047335436102,288.4880065917969,294.1499938964844,252.75,252.0595703125,253.7928924560547,252.8192443847656,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.275585174560547,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,8.054752834141254e-05,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,9.978871821658686e-05,289.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,7.370363164227456e-05,289.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077392578125,0.0,0.0,9.978875459637492e-05,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,0.00047335436102,288.4880065917969,294.1499938964844,252.75,252.0595703125,253.7928924560547,252.8192443847656,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.275585174560547,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,8.055810030782595e-05,290.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.844482421875,0.0,0.0,9.98018149402924e-05,289.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979736328125,0.0,0.0,7.371330138994381e-05,289.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,9.980185132008046e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.000473416497698,288.4720764160156,294.1499938964844,252.72999572753903,252.04161071777344,253.7740478515625,252.7989959716797,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.281005859375,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,8.055810030782595e-05,290.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.844482421875,0.0,0.0,9.98018149402924e-05,289.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979736328125,0.0,0.0,7.371330138994381e-05,289.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,9.980185132008046e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.000473416497698,288.4720764160156,294.1499938964844,252.72999572753903,252.04161071777344,253.7740478515625,252.7989959716797,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.281005859375,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,8.056891238084063e-05,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82861328125,0.0,0.0,9.98152099782601e-05,289.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826843261719,0.0,0.0,7.37231966922991e-05,289.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.0,0.0,9.981524635804816e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377380371094,0.0,0.0,0.0004734800604637,288.4561462402344,294.1499938964844,252.7100067138672,252.023666381836,253.75518798828125,252.77877807617188,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.28643035888672,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,8.056891238084063e-05,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82861328125,0.0,0.0,9.98152099782601e-05,289.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826843261719,0.0,0.0,7.37231966922991e-05,289.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.0,0.0,9.981524635804816e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377380371094,0.0,0.0,0.0004734800604637,288.4561462402344,294.1499938964844,252.7100067138672,252.023666381836,253.75518798828125,252.77877807617188,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.28643035888672,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,8.057449304033071e-05,290.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.982212213799356e-05,289.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,7.372830441454425e-05,289.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76971435546875,0.0,0.0,9.982215851778165e-05,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,0.0004735128604806,288.4481506347656,294.1499938964844,252.6999969482422,252.0146942138672,253.74575805664065,252.76866149902344,286.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831114709377,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.289175033569336,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,8.058026287471876e-05,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,9.98292671283707e-05,289.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,7.373357948381454e-05,289.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620849609375,0.0,0.0,9.982930350815876e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,0.0004735467373393,288.440185546875,294.1499938964844,252.69000244140625,252.00572204589844,253.7363128662109,252.7585601806641,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.29195785522461,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,8.059243555180728e-05,290.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,9.98443501885049e-05,289.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,7.374471897492185e-05,289.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.746826171875,0.0,0.0,9.984437929233536e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,0.0004736182745546,288.4241943359375,294.1499938964844,252.6699981689453,251.98780822753903,253.7174072265625,252.7383575439453,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.29767608642578,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,8.059243555180728e-05,290.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,9.98443501885049e-05,289.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520751953125,0.0,0.0,7.374471897492185e-05,289.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.746826171875,0.0,0.0,9.984437929233536e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,0.0004736182745546,288.4241943359375,294.1499938964844,252.6699981689453,251.98780822753903,253.7174072265625,252.7383575439453,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.29767608642578,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,8.060551044763997e-05,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,9.986054647015408e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,7.375668064923957e-05,289.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,9.986058284994216e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78973388671875,0.0,0.0,0.0004736951377708,288.408203125,294.1499938964844,252.6499938964844,251.9698944091797,253.698471069336,252.7181396484375,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.303630828857425,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,8.060551044763997e-05,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,9.986054647015408e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,7.375668064923957e-05,289.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,9.986058284994216e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78973388671875,0.0,0.0,0.0004736951377708,288.408203125,294.1499938964844,252.6499938964844,251.9698944091797,253.698471069336,252.7181396484375,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.303630828857425,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,8.06196330813691e-05,290.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,9.98780451482162e-05,289.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72137451171875,0.0,0.0,7.376960274996236e-05,289.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,9.987807425204664e-05,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,0.0004737781127914,288.3922119140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6795349121093,252.69793701171875,286.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.30986595153809,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,8.06196330813691e-05,290.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,9.98780451482162e-05,289.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72137451171875,0.0,0.0,7.376960274996236e-05,289.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,9.987807425204664e-05,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,0.0004737781127914,288.3922119140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6795349121093,252.69793701171875,286.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.30986595153809,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,8.063483983278275e-05,290.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,9.989688987843692e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,7.378352165687829e-05,289.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,9.989691898226738e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0004738675197586,288.3761901855469,294.1499938964844,252.6100006103516,251.9341278076172,253.6605529785156,252.6777191162109,286.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.3164005279541,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,8.063483983278275e-05,290.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,9.989688987843692e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,7.378352165687829e-05,289.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,9.989691898226738e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0004738675197586,288.3761901855469,294.1499938964844,252.6100006103516,251.9341278076172,253.6605529785156,252.6777191162109,286.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.3164005279541,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103881835937,0.0,0.0,8.064287976594642e-05,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,9.990685066441074e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,7.379087765002623e-05,289.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932983398437,0.0,0.0,9.99068870441988e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,0.0004739147843793,288.3681640625,294.1499938964844,252.6000061035156,251.9252014160156,253.65106201171875,252.6676025390625,286.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.31979179382324,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,8.065124711720273e-05,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.0,0.0,9.991721162805334e-05,289.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,7.379853195743635e-05,289.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,9.99172480078414e-05,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,0.0004739639407489,288.36016845703125,294.1499938964844,252.58999633789065,251.91629028320312,253.6415557861328,252.65750122070312,286.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.32326889038086,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6870422363281,0.0,0.0,8.06690295576118e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,9.993924322770908e-05,289.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,7.381480827461928e-05,289.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702575683594,0.0,0.0,9.993927960749716e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,0.0004740684526041,288.3441162109375,294.1499938964844,252.57000732421875,251.89846801757807,253.6225433349609,252.63726806640625,286.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.330495834350582,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6870422363281,0.0,0.0,8.06690295576118e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,9.993924322770908e-05,289.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,7.381480827461928e-05,289.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702575683594,0.0,0.0,9.993927960749716e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,0.0004740684526041,288.3441162109375,294.1499938964844,252.57000732421875,251.89846801757807,253.6225433349609,252.63726806640625,286.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.330495834350582,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
