time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,8.068854367593303e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,9.996342123486102e-05,289.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,7.383266347460449e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548767089844,0.0,0.0,9.996345033869149e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0004741831216961,288.3280639648437,294.1499938964844,252.5500030517578,251.8806610107422,253.603515625,252.6170196533203,286.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.338171005249023,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,8.068854367593303e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,9.996342123486102e-05,289.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,7.383266347460449e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548767089844,0.0,0.0,9.996345033869149e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0004741831216961,288.3280639648437,294.1499938964844,252.5500030517578,251.8806610107422,253.603515625,252.6170196533203,286.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.338171005249023,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558532714844,0.0,0.0,8.071091724559665e-05,290.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.999113535741344e-05,289.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,7.385313074337319e-05,289.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,9.99911644612439e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,0.0004743145836982,288.3119812011719,294.1499938964844,252.5303192138672,251.8632354736328,253.5844573974609,252.59678649902344,286.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.34638404846192,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558532714844,0.0,0.0,8.071091724559665e-05,290.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.999113535741344e-05,289.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,7.385313074337319e-05,289.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,9.99911644612439e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,0.0004743145836982,288.3119812011719,294.1499938964844,252.5303192138672,251.8632354736328,253.5844573974609,252.59678649902344,286.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.34638404846192,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402282714844,0.0,0.0,8.073739445535466e-05,290.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,0.0001000239353743,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,7.387735968222842e-05,289.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001000239644781,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,0.0004744702018797,288.2958984375,294.1499938964844,252.5112762451172,251.84646606445312,253.5653839111328,252.5767364501953,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976976307494e-09,0.0010120500810444,-0.0181084349751472,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.35529518127441,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402282714844,0.0,0.0,8.073739445535466e-05,290.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,0.0001000239353743,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,7.387735968222842e-05,289.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0001000239644781,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,0.0004744702018797,288.2958984375,294.1499938964844,252.5112762451172,251.84646606445312,253.5653839111328,252.5767364501953,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976976307494e-09,0.0010120500810444,-0.0181084349751472,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.35529518127441,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,8.075204823398963e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612854003906,0.0,0.0,0.0001000420888885,289.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,7.389076927211136e-05,289.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,0.0001000421252683,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,0.000474556320114,288.287841796875,294.1499938964844,252.50196838378903,251.8383026123047,253.5558624267578,252.56678771972656,286.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454462763473e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.36000633239746,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246032714844,0.0,0.0,8.076794620137662e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,0.0001000617921818,289.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133117675781,0.0,0.0,7.390532118733972e-05,289.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,0.0001000618285615,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612243652344,0.0,0.0,0.0004746497725136,288.27978515625,294.1499938964844,252.4927978515625,251.830307006836,253.5463256835937,252.55691528320312,286.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318765149477713e-09,0.0010124329710379,-0.0182257443666458,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.364940643310547,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,8.080279076239094e-05,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63726806640625,0.0,0.0,0.0001001049604383,289.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,7.393719715764746e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0001001049895421,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,0.0004748545470647,288.263671875,294.1499938964844,252.474853515625,251.8147125244141,253.5272674560547,252.53738403320312,286.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.375391006469727,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,8.080279076239094e-05,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63726806640625,0.0,0.0,0.0001001049604383,289.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,7.393719715764746e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0001001049895421,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,0.0004748545470647,288.263671875,294.1499938964844,252.474853515625,251.8147125244141,253.5272674560547,252.53738403320312,286.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.375391006469727,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59326171875,0.0,0.0,8.084219734882936e-05,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,0.0001001537821139,289.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.582275390625,0.0,0.0,7.397325680358335e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.0001001538112177,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,0.0004750861262436,288.24755859375,294.1499938964844,252.45741271972656,251.79962158203125,253.5082244873047,252.51821899414065,286.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.386795043945312,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59326171875,0.0,0.0,8.084219734882936e-05,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,0.0001001537821139,289.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.582275390625,0.0,0.0,7.397325680358335e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.0001001538112177,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,0.0004750861262436,288.24755859375,294.1499938964844,252.45741271972656,251.79962158203125,253.5082244873047,252.51821899414065,286.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.386795043945312,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,8.088599133770913e-05,290.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051940917969,0.0,0.0,0.0001002080316538,289.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,7.401333277812228e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,0.0001002080680336,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,0.0004753434914164,288.2313842773437,294.1499938964844,252.44039916992188,251.78501892089844,253.4892120361328,252.4994354248047,286.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.39915657043457,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,8.088599133770913e-05,290.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051940917969,0.0,0.0,0.0001002080316538,289.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,7.401333277812228e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,0.0001002080680336,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,0.0004753434914164,288.2313842773437,294.1499938964844,252.44039916992188,251.78501892089844,253.4892120361328,252.4994354248047,286.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.39915657043457,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,8.093392534647137e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,0.0001002674180199,289.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,7.405719225062057e-05,289.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54669189453125,0.0,0.0,0.0001002674471237,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.0004756251873914,288.2152099609375,294.1499938964844,252.42379760742188,251.7708435058593,253.47021484375,252.48101806640625,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.412458419799805,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,8.093392534647137e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,0.0001002674180199,289.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,7.405719225062057e-05,289.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54669189453125,0.0,0.0,0.0001002674471237,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.0004756251873914,288.2152099609375,294.1499938964844,252.42379760742188,251.7708435058593,253.47021484375,252.48101806640625,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.412458419799805,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539855957031,0.0,0.0,8.095936209429055e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,0.0001002989301923,289.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433349609375,0.0,0.0,7.408046803902835e-05,289.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389099121094,0.0,0.0,0.0001002989592961,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,0.0004757746646646,288.2071228027344,294.1499938964844,252.4156188964844,251.76388549804688,253.4607391357422,252.4719696044922,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.419458389282227,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,8.098560647340491e-05,290.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0001003314464469,289.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,7.410447869915515e-05,289.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0001003314755507,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.000475928914966,288.19903564453125,294.1499938964844,252.4075469970703,251.75701904296875,253.4512634277344,252.4630126953125,286.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.42666244506836,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,8.104024891508743e-05,290.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55694580078125,0.0,0.0,0.0001003991419565,289.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,7.415448635583743e-05,289.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155639648437,0.0,0.0,0.0001003991710604,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0004762500466313,288.18280029296875,294.1499938964844,252.3916015625,251.74354553222656,253.432357788086,252.44534301757807,286.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.441564559936523,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303649902344,0.0,0.0,8.104024891508743e-05,290.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55694580078125,0.0,0.0,0.0001003991419565,289.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,7.415448635583743e-05,289.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155639648437,0.0,0.0,0.0001003991710604,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0004762500466313,288.18280029296875,294.1499938964844,252.3916015625,251.74354553222656,253.432357788086,252.44534301757807,286.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.441564559936523,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,8.109720511129126e-05,290.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,0.0001004697041935,289.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,7.420659676427022e-05,289.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,0.0001004697332973,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,0.0004765847406815,288.1665954589844,294.1499938964844,252.3759307861328,251.7303466796875,253.4134826660156,252.42800903320312,286.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.457050323486328,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,8.109720511129126e-05,290.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,0.0001004697041935,289.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,7.420659676427022e-05,289.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,0.0001004697332973,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,0.0004765847406815,288.1665954589844,294.1499938964844,252.3759307861328,251.7303466796875,253.4134826660156,252.42800903320312,286.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.457050323486328,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4987487792969,0.0,0.0,8.115549280773848e-05,290.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246887207031,0.0,0.0,0.0001005419107968,289.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4885559082031,0.0,0.0,7.42599368095398e-05,289.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843444824219,0.0,0.0,0.0001005419399007,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,0.000476927292766,288.1503295898437,294.1499938964844,252.3604736328125,251.7173767089844,253.3946685791016,252.4110107421875,286.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.472900390625,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4987487792969,0.0,0.0,8.115549280773848e-05,290.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246887207031,0.0,0.0,0.0001005419107968,289.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4885559082031,0.0,0.0,7.42599368095398e-05,289.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843444824219,0.0,0.0,0.0001005419399007,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,0.000476927292766,288.1503295898437,294.1499938964844,252.3604736328125,251.7173767089844,253.3946685791016,252.4110107421875,286.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.472900390625,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4829406738281,0.0,0.0,8.121407881844789e-05,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,0.00010061449575,289.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,7.431353878928348e-05,289.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,0.0001006145248538,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,0.0004772715910803,288.1340637207031,294.1499938964844,252.3451995849609,251.70458984375,253.3759002685547,252.394287109375,286.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.48885726928711,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4829406738281,0.0,0.0,8.121407881844789e-05,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,0.00010061449575,289.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,7.431353878928348e-05,289.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,0.0001006145248538,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,0.0004772715910803,288.1340637207031,294.1499938964844,252.3451995849609,251.70458984375,253.3759002685547,252.394287109375,286.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.48885726928711,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750061035156,0.0,0.0,8.124310261337087e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,0.0001006504535325,289.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649963378906,0.0,0.0,7.434010331053287e-05,289.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0001006504826364,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.0004774421686306,288.1259155273437,294.1499938964844,252.33761596679688,251.69825744628903,253.3665313720703,252.38604736328125,286.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.49678039550781,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,8.127163891913369e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49237060546875,0.0,0.0,0.0001006858001346,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,7.436620944645256e-05,289.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530334472656,0.0,0.0,0.0001006858292385,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,0.0004776098357979,288.1177673339844,294.1499938964844,252.3300628662109,251.6919403076172,253.357177734375,252.3778533935547,286.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.504594802856445,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,8.132610673783347e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0001007532846415,289.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,7.441604975610971e-05,289.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373474121094,0.0,0.0,0.0001007533064694,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,0.0004779299488291,288.1014709472656,294.1499938964844,252.31500244140625,251.67938232421875,253.3385009765625,252.3616485595703,286.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.51971244812012,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,8.132610673783347e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0001007532846415,289.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,7.441604975610971e-05,289.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373474121094,0.0,0.0,0.0001007533064694,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,0.0004779299488291,288.1014709472656,294.1499938964844,252.31500244140625,251.67938232421875,253.3385009765625,252.3616485595703,286.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.51971244812012,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,8.137429540511221e-05,290.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,0.0001008129911497,289.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,7.446014933520928e-05,289.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216003417969,0.0,0.0,0.0001008130129775,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0004782131582032,288.0851135253906,294.1499938964844,252.3000030517578,251.6668701171875,253.3199005126953,252.3456573486328,286.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207502233403831e-09,0.0010200324468314,-0.0205533541738986,0.0,0.0,0.0,-0.0088816257193684,60.0,-23.53329849243164,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,8.137429540511221e-05,290.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,0.0001008129911497,289.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,7.446014933520928e-05,289.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216003417969,0.0,0.0,0.0001008130129775,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0004782131582032,288.0851135253906,294.1499938964844,252.3000030517578,251.6668701171875,253.3199005126953,252.3456573486328,286.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207502233403831e-09,0.0010200324468314,-0.0205533541738986,0.0,0.0,0.0,-0.0088816257193684,60.0,-23.53329849243164,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,8.141566650010645e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,0.0001008642429951,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098205566406,0.0,0.0,7.449799886671826e-05,289.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,0.0001008642720989,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,0.0004784562916029,288.0687866210937,294.1499938964844,252.2849884033203,251.65435791015625,253.3013458251953,252.329818725586,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.54520606994629,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,8.141566650010645e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,0.0001008642429951,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098205566406,0.0,0.0,7.449799886671826e-05,289.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,0.0001008642720989,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,0.0004784562916029,288.0687866210937,294.1499938964844,252.2849884033203,251.65435791015625,253.3013458251953,252.329818725586,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.54520606994629,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,8.144864841597155e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.427490234375,0.0,0.0,0.0001009051047731,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,7.45281795389019e-05,289.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,0.0001009051266009,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0004786501231137,288.05242919921875,294.1499938964844,252.2699432373047,251.64178466796875,253.2828369140625,252.31411743164065,286.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.555009841918945,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,8.144864841597155e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.427490234375,0.0,0.0,0.0001009051047731,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,7.45281795389019e-05,289.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,0.0001009051266009,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0004786501231137,288.05242919921875,294.1499938964844,252.2699432373047,251.64178466796875,253.2828369140625,252.31411743164065,286.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.555009841918945,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,8.146110485540703e-05,290.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,0.0001009205298032,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,7.45395736885257e-05,289.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822021484375,0.0,0.0,0.000100920558907,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,0.0004787233192473,288.0442199707031,294.1499938964844,252.26239013671875,251.63546752929688,253.2736053466797,252.3063201904297,286.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211205808445,-0.0208865478634834,0.0,0.0,0.0,-0.0089447004720568,60.0,-23.55870056152344,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,8.147196058416739e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,0.0001009339830488,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,7.454951264662668e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,0.0001009340048767,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,0.0004787871148437,288.0360412597656,294.1499938964844,252.2548065185547,251.62911987304688,253.264389038086,252.2985382080078,286.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.35064462023638e-09,0.0010212565539404,-0.0209282152354717,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.561935424804688,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,8.148602501023561e-05,290.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,0.0001009514016914,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,7.456237653968856e-05,289.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0001009514307952,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,0.0004788697697222,288.0196533203125,294.1499938964844,252.23953247070312,251.6163024902344,253.2460021972656,252.2830047607422,286.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.37125924135762e-09,0.001021432923153,-0.0209821984171867,0.0,0.0,0.0,-0.0089628081768751,60.0,-23.5664291381836,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
