time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,8.148602501023561e-05,290.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,0.0001009514016914,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,7.456237653968856e-05,289.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0001009514307952,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,0.0004788697697222,288.0196533203125,294.1499938964844,252.23953247070312,251.6163024902344,253.2460021972656,252.2830047607422,286.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.37125924135762e-09,0.001021432923153,-0.0209821984171867,0.0,0.0,0.0,-0.0089628081768751,60.0,-23.5664291381836,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555603027344,0.0,0.0,8.149137283908203e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,0.0001009580300888,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464660644531,0.0,0.0,7.45672732591629e-05,289.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,0.0001009580591926,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,0.0004789012018591,288.0032653808594,294.1499938964844,252.2240753173828,251.6032867431641,253.22764587402344,252.2675018310547,286.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379095639554635e-09,0.0010214999783784,-0.0210027229040861,0.0,0.0,0.0,-0.0089666936546564,60.0,-23.568431854248047,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555603027344,0.0,0.0,8.149137283908203e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,0.0001009580300888,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464660644531,0.0,0.0,7.45672732591629e-05,289.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,0.0001009580591926,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,0.0004789012018591,288.0032653808594,294.1499938964844,252.2240753173828,251.6032867431641,253.22764587402344,252.2675018310547,286.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379095639554635e-09,0.0010214999783784,-0.0210027229040861,0.0,0.0,0.0,-0.0089666936546564,60.0,-23.568431854248047,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,8.148823690135032e-05,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,0.0001009541447274,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,7.456440653186291e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.0001009541738312,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,0.0004788827791344,287.9868469238281,294.1499938964844,252.2084045410156,251.5900421142578,253.20936584472656,252.251953125,285.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374498428054267e-09,0.0010214606299996,-0.0209906827658414,0.0,0.0,0.0,-0.0089644147083163,60.0,-23.56792640686035,-0.0,-7.113935396318993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,8.148823690135032e-05,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,0.0001009541447274,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,7.456440653186291e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.0001009541738312,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,0.0004788827791344,287.9868469238281,294.1499938964844,252.2084045410156,251.5900421142578,253.20936584472656,252.251953125,285.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374498428054267e-09,0.0010214606299996,-0.0209906827658414,0.0,0.0,0.0,-0.0089644147083163,60.0,-23.56792640686035,-0.0,-7.113935396318993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,8.147884364007041e-05,290.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,0.0001009425031952,289.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,7.455580634996295e-05,289.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,0.000100942532299,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,0.000478827569168,287.970458984375,294.1499938964844,252.1924591064453,251.5764923095703,253.1911163330078,252.23635864257807,285.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360723668943137e-09,0.0010213429341092,-0.0209546089172363,0.0,0.0,0.0,-0.0089575853198766,60.0,-23.565637588500977,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,8.147884364007041e-05,290.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,0.0001009425031952,289.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,7.455580634996295e-05,289.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,0.000100942532299,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,0.000478827569168,287.970458984375,294.1499938964844,252.1924591064453,251.5764923095703,253.1911163330078,252.23635864257807,285.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360723668943137e-09,0.0010213429341092,-0.0209546089172363,0.0,0.0,0.0,-0.0089575853198766,60.0,-23.565637588500977,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,8.147185872076079e-05,290.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,0.0001009338593576,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,7.45494180591777e-05,289.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,0.0001009338811854,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,0.0004787865327671,287.9622497558594,294.1499938964844,252.1843719482422,251.5695953369141,253.18202209472656,252.2285003662109,285.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350490965369772e-09,0.0010212553897872,-0.0209278129041194,0.0,0.0,0.0,-0.0089525124058127,60.0,-23.563838958740234,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075561523437,0.0,0.0,8.146361506078392e-05,290.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,0.000100923651189,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,7.45418801670894e-05,289.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,0.0001009236730169,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359680175781,0.0,0.0,0.0004787381039932,287.9540405273437,294.1499938964844,252.1762084960937,251.56260681152344,253.17291259765625,252.2206268310547,285.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338408186148172e-09,0.0010211521293967,-0.0208961721509695,0.0,0.0,0.0,-0.0089465230703353,60.0,-23.561664581298828,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,8.144414459820837e-05,290.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,0.0001008995241136,289.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,7.452406134689227e-05,289.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27935791015625,0.0,0.0,0.0001008995532174,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196105957031,0.0,0.0,0.0004786236968357,287.9376220703125,294.1499938964844,252.1596069335937,251.54833984375,253.15475463867188,252.2047119140625,285.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309865684452689e-09,0.0010209080064669,-0.0208214242011308,0.0,0.0,0.0,-0.0089323734864592,60.0,-23.55648422241211,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,8.144414459820837e-05,290.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,0.0001008995241136,289.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,7.452406134689227e-05,289.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27935791015625,0.0,0.0,0.0001008995532174,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196105957031,0.0,0.0,0.0004786236968357,287.9376220703125,294.1499938964844,252.1596069335937,251.54833984375,253.15475463867188,252.2047119140625,285.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309865684452689e-09,0.0010209080064669,-0.0208214242011308,0.0,0.0,0.0,-0.0089323734864592,60.0,-23.55648422241211,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755432128906,0.0,0.0,8.142203296301886e-05,290.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972412109375,0.0,0.0,0.0001008721301332,289.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,7.450382690876722e-05,289.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26348876953125,0.0,0.0,0.000100872151961,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,0.0004784937482327,287.92120361328125,294.1499938964844,252.14259338378903,251.5336456298828,253.13661193847656,252.18858337402344,285.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365360110998,0.0,0.0,0.0,-0.0089163044467568,60.0,-23.55054473876953,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755432128906,0.0,0.0,8.142203296301886e-05,290.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972412109375,0.0,0.0,0.0001008721301332,289.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,7.450382690876722e-05,289.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26348876953125,0.0,0.0,0.000100872151961,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,0.0004784937482327,287.92120361328125,294.1499938964844,252.14259338378903,251.5336456298828,253.13661193847656,252.18858337402344,285.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365360110998,0.0,0.0,0.0,-0.0089163044467568,60.0,-23.55054473876953,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,8.139877900248393e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28094482421875,0.0,0.0,0.000100843324617,289.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,7.448255200870335e-05,289.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0001008433464448,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0004783571057487,287.90478515625,294.1499938964844,252.1251373291016,251.5184631347656,253.1184844970703,252.1721649169922,285.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.54432487487793,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,8.139877900248393e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28094482421875,0.0,0.0,0.000100843324617,289.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,7.448255200870335e-05,289.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0001008433464448,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0004783571057487,287.90478515625,294.1499938964844,252.1251373291016,251.5184631347656,253.1184844970703,252.1721649169922,285.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.54432487487793,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,8.137582335621119e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,0.0001008148756227,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,7.446153904311359e-05,289.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,0.0001008149047265,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0004782221512869,287.88836669921875,294.1499938964844,252.1071929931641,251.5027618408203,253.10037231445312,252.15542602539065,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591320991516,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.53826713562012,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,8.137582335621119e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,0.0001008148756227,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,7.446153904311359e-05,289.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,0.0001008149047265,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0004782221512869,287.88836669921875,294.1499938964844,252.1071929931641,251.5027618408203,253.10037231445312,252.15542602539065,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591320991516,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.53826713562012,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,8.136488031595945e-05,290.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,0.0001008013205137,289.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,7.445152732543647e-05,289.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,0.0001008013423415,290.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.0004781578609254,287.8801574707031,294.1499938964844,252.09803771972656,251.49468994140625,253.09132385253903,252.1469116210937,285.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193666189981741e-09,0.0010199144016951,-0.0205171201378107,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.535444259643555,-0.0,-7.092410925224615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,8.135460666380823e-05,290.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,0.0001007885948638,289.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,7.444212678819895e-05,289.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0001007886166917,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541198730469,0.0,0.0,0.000478097499581,287.8719482421875,294.1499938964844,252.08872985839844,251.4864654541016,253.082275390625,252.13829040527344,285.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178611565767824e-09,0.0010197857627645,-0.0204776935279369,0.0,0.0,0.0,-0.0088673047721385,60.0,-23.53284072875977,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,8.133662049658597e-05,289.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,0.0001007663158816,289.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,7.442567584803328e-05,289.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,0.0001007663377095,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,0.0004779918235726,287.8554992675781,294.1499938964844,252.0696716308593,251.4695739746093,253.06414794921875,252.1207275390625,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152249542092704e-09,0.0010195602662861,-0.0204086564481258,0.0,0.0,0.0,-0.0088542364537715,60.0,-23.52850151062012,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,8.133662049658597e-05,289.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,0.0001007663158816,289.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,7.442567584803328e-05,289.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,0.0001007663377095,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,0.0004779918235726,287.8554992675781,294.1499938964844,252.0696716308593,251.4695739746093,253.06414794921875,252.1207275390625,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152249542092704e-09,0.0010195602662861,-0.0204086564481258,0.0,0.0,0.0,-0.0088542364537715,60.0,-23.52850151062012,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,8.132271614158526e-05,289.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,0.0001007490864139,289.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,7.441295019816607e-05,289.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,0.0001007491082418,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,0.0004779101000167,287.8390808105469,294.1499938964844,252.0500030517578,251.4519958496093,253.0460205078125,252.1027069091797,285.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131863182825327e-09,0.001019385876134,-0.0203552674502134,0.0,0.0,0.0,-0.0088441297411918,60.0,-23.5255126953125,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,8.132271614158526e-05,289.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,0.0001007490864139,289.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,7.441295019816607e-05,289.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,0.0001007491082418,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,0.0004779101000167,287.8390808105469,294.1499938964844,252.0500030517578,251.4519958496093,253.0460205078125,252.1027069091797,285.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131863182825327e-09,0.001019385876134,-0.0203552674502134,0.0,0.0,0.0,-0.0088441297411918,60.0,-23.5255126953125,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,8.130817150231451e-05,289.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,0.0001007310711429,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,7.439964247168973e-05,289.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681823730469,0.0,0.0,0.0001007310929708,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,0.0004778246511705,287.8226623535156,294.1499938964844,252.0287628173828,251.43280029296875,253.02783203125,252.0839233398437,285.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110546900752524e-09,0.0010192036861553,-0.0202994421124458,0.0,0.0,0.0,-0.0088335620239377,60.0,-23.52389335632324,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,8.130817150231451e-05,289.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,0.0001007310711429,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,7.439964247168973e-05,289.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681823730469,0.0,0.0,0.0001007310929708,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,0.0004778246511705,287.8226623535156,294.1499938964844,252.0287628173828,251.43280029296875,253.02783203125,252.0839233398437,285.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110546900752524e-09,0.0010192036861553,-0.0202994421124458,0.0,0.0,0.0,-0.0088335620239377,60.0,-23.52389335632324,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,8.128830813802779e-05,289.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831359863281,0.0,0.0,0.0001007064565783,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,7.438145985361189e-05,289.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522521972656,0.0,0.0,0.0001007064784062,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,0.0004777078866027,287.80621337890625,294.1499938964844,252.00515747070312,251.41114807128903,253.00958251953125,252.064193725586,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419977656878e-09,0.0010189546737819,-0.0202231630682945,0.0,0.0,0.0,-0.0088191227987408,60.0,-23.52269554138184,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,8.128830813802779e-05,289.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831359863281,0.0,0.0,0.0001007064565783,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,7.438145985361189e-05,289.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522521972656,0.0,0.0,0.0001007064784062,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,0.0004777078866027,287.80621337890625,294.1499938964844,252.00515747070312,251.41114807128903,253.00958251953125,252.064193725586,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419977656878e-09,0.0010189546737819,-0.0202231630682945,0.0,0.0,0.0,-0.0088191227987408,60.0,-23.52269554138184,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,8.127637556754053e-05,289.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,0.0001006916791084,289.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,7.437054591719061e-05,289.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001006917009362,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,0.0004776377754751,287.7980041503906,294.1499938964844,251.9925079345703,251.3994598388672,253.0004119873047,252.0537567138672,285.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063931744572983e-09,0.0010188050800934,-0.02017736248672,0.0,0.0,0.0,-0.0088104531168937,60.0,-23.522151947021484,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,8.126324246404693e-05,289.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.0,0.0,0.0001006754100671,289.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,7.43585333111696e-05,289.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.000100675431895,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,0.0004775606212206,287.789794921875,294.1499938964844,251.9793243408203,251.38720703125,252.9911956787109,252.0429534912109,285.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.04468669457492e-09,0.0010186405852437,-0.0201269630342721,0.0,0.0,0.0,-0.0088009126484394,60.0,-23.52163314819336,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,8.123370935209095e-05,289.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001006388192763,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,7.43315031286329e-05,289.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0001006388411042,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0004773870459757,287.7733459472656,294.1499938964844,251.951400756836,251.36111450195312,252.97267150878903,252.02020263671875,285.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001391549328218e-09,0.0010182703845202,-0.0200135763734579,0.0,0.0,0.0,-0.0087794493883848,60.0,-23.52068328857422,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,8.123370935209095e-05,289.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001006388192763,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,7.43315031286329e-05,289.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0001006388411042,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0004773870459757,287.7733459472656,294.1499938964844,251.951400756836,251.36111450195312,252.97267150878903,252.02020263671875,285.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001391549328218e-09,0.0010182703845202,-0.0200135763734579,0.0,0.0,0.0,-0.0087794493883848,60.0,-23.52068328857422,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,8.119993435684592e-05,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0001005969752441,289.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,7.430059486068785e-05,289.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0001005969970719,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004771885287482,287.75689697265625,294.1499938964844,251.9215240478516,251.3330078125,252.9539489746093,251.9956817626953,285.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951879155143615e-09,0.0010178469819948,-0.019883906468749,0.0,0.0,0.0,-0.0087549043819308,60.0,-23.5198974609375,-0.0,-7.063682971875096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,8.119993435684592e-05,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0001005969752441,289.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,7.430059486068785e-05,289.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,0.0001005969970719,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004771885287482,287.75689697265625,294.1499938964844,251.9215240478516,251.3330078125,252.9539489746093,251.9956817626953,285.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951879155143615e-09,0.0010178469819948,-0.019883906468749,0.0,0.0,0.0,-0.0087549043819308,60.0,-23.5198974609375,-0.0,-7.063682971875096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,8.116274693747982e-05,289.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,0.0001005509038805,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,7.426657248288393e-05,289.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0001005509257083,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,0.0004769700171891,287.740478515625,294.1499938964844,251.88983154296875,251.30303955078125,252.9350433349609,251.9696502685547,285.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.519269943237305,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,8.116274693747982e-05,289.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,0.0001005509038805,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,7.426657248288393e-05,289.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0001005509257083,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,0.0004769700171891,287.740478515625,294.1499938964844,251.88983154296875,251.30303955078125,252.9350433349609,251.9696502685547,285.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.519269943237305,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,8.112195791909471e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,0.0001005003723548,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,7.422924682032317e-05,289.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,0.0001005003941827,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,0.0004767303180415,287.7240295410156,294.1499938964844,251.85646057128903,251.27134704589844,252.9158477783203,251.94175720214844,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.51885414123535,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,8.112195791909471e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,0.0001005003723548,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,7.422924682032317e-05,289.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,0.0001005003941827,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,0.0004767303180415,287.7240295410156,294.1499938964844,251.85646057128903,251.27134704589844,252.9158477783203,251.94175720214844,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.51885414123535,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,8.110066846711561e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,0.0001004739970085,289.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,7.420976908179e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0001004740188363,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,0.0004766052006743,287.7158203125,294.1499938964844,251.8392028808593,251.25489807128903,252.9061737060547,251.92730712890625,285.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.51870346069336,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,8.107848407234997e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0001004465157166,289.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,7.418946188408881e-05,289.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.0001004465302685,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0004764748155139,287.7076110839844,294.1499938964844,251.82156372070312,251.2380828857422,252.8964233398437,251.91241455078125,285.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.51861000061035,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
