time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,8.103233994916081e-05,289.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,0.0001003893485176,289.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,7.414724677801132e-05,289.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,0.0001003893703455,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,0.0004762036842294,287.6911926269531,294.1499938964844,251.7852783203125,251.2033843994141,252.8767242431641,251.8816070556641,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.51855087280273,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,8.103233994916081e-05,289.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,0.0001003893485176,289.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,7.414724677801132e-05,289.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,0.0001003893703455,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,0.0004762036842294,287.6911926269531,294.1499938964844,251.7852783203125,251.2033843994141,252.8767242431641,251.8816070556641,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.51855087280273,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,8.098383113974705e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,0.0001003292491077,289.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,7.410285616060719e-05,289.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0001003292709356,290.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0004759185831062,287.6747741699219,294.1499938964844,251.74774169921875,251.1674041748047,252.85671997070312,251.849365234375,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5186824798584,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,8.098383113974705e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,0.0001003292491077,289.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,7.410285616060719e-05,289.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0001003292709356,290.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0004759185831062,287.6747741699219,294.1499938964844,251.74774169921875,251.1674041748047,252.85671997070312,251.849365234375,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5186824798584,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,8.093334326986223e-05,289.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,0.000100266704976,289.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,7.405666110571474e-05,289.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,0.0001002667268039,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,0.0004756218986585,287.6583557128906,294.1499938964844,251.70909118652344,251.1302947998047,252.83639526367188,251.81581115722656,285.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.51899528503418,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,8.093334326986223e-05,289.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,0.000100266704976,289.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,7.405666110571474e-05,289.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,0.0001002667268039,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,0.0004756218986585,287.6583557128906,294.1499938964844,251.70909118652344,251.1302947998047,252.83639526367188,251.81581115722656,285.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.51899528503418,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,8.08811528258957e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,0.0001002020435407,289.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,7.400890171993524e-05,289.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001002020653686,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,0.0004753152024932,287.6419372558594,294.1499938964844,251.6694793701172,251.09217834472656,252.81570434570312,251.7809295654297,285.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484613817609898e-09,0.0010138514917343,-0.0186601262539625,0.0,0.0,0.0,-0.0085232611745595,60.0,-23.51950454711914,-0.0,-7.008328140045705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,8.08811528258957e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,0.0001002020435407,289.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,7.400890171993524e-05,289.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001002020653686,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,0.0004753152024932,287.6419372558594,294.1499938964844,251.6694793701172,251.09217834472656,252.81570434570312,251.7809295654297,285.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484613817609898e-09,0.0010138514917343,-0.0186601262539625,0.0,0.0,0.0,-0.0085232611745595,60.0,-23.51950454711914,-0.0,-7.008328140045705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,8.08546828920953e-05,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,0.0001001692507998,289.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.398468005703762e-05,289.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,0.0001001692653517,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0004751596134155,287.6337280273437,294.1499938964844,251.6493530273437,251.0727996826172,252.8052520751953,251.7631378173828,285.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445808858363989e-09,0.0010135197080671,-0.0185584910213947,0.0,0.0,0.0,-0.0085040237754583,60.0,-23.519811630249023,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,8.082782005658373e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,0.0001001359705696,289.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.39600945962593e-05,289.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,0.0001001359851215,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,0.0004750017542392,287.62554931640625,294.1499938964844,251.6290283203125,251.05322265625,252.79470825195312,251.7450561523437,285.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.4064328003942145e-09,0.0010131829185411,-0.0184553600847721,0.0,0.0,0.0,-0.0084845032542943,60.0,-23.52017402648925,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,8.077356324065477e-05,289.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,0.0001000687552732,289.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.391045073745772e-05,289.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,0.0001000687698251,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0004746829217765,287.609130859375,294.1499938964844,251.587890625,251.0135498046875,252.7733612060547,251.7082672119141,285.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.52103042602539,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,8.077356324065477e-05,289.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,0.0001000687552732,289.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.391045073745772e-05,289.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,0.0001000687698251,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0004746829217765,287.609130859375,294.1499938964844,251.587890625,251.0135498046875,252.7733612060547,251.7082672119141,285.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.52103042602539,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,8.071877527981997e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,0.0001000008778646,289.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,7.3860319389496e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,0.0001000008996925,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0004743609461002,287.5927429199219,294.1499938964844,251.5461883544922,250.97332763671875,252.75164794921875,251.6706085205078,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.018036724999547,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.522104263305664,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,8.071877527981997e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,0.0001000008778646,289.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,7.3860319389496e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,0.0001000008996925,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0004743609461002,287.5927429199219,294.1499938964844,251.5461883544922,250.97332763671875,252.75164794921875,251.6706085205078,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.018036724999547,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.522104263305664,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,8.066389273153618e-05,289.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,9.993288404075427e-05,289.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,7.38101007300429e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.993290586862712e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,0.000474038417451,287.57635498046875,294.1499938964844,251.50408935546875,250.93267822265625,252.7295837402344,251.6322631835937,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-23.52338600158692,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,8.066389273153618e-05,289.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,9.993288404075427e-05,289.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,7.38101007300429e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.993290586862712e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,0.000474038417451,287.57635498046875,294.1499938964844,251.50408935546875,250.93267822265625,252.7295837402344,251.6322631835937,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-23.52338600158692,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,8.06092721177265e-05,289.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,9.986521763494238e-05,289.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,7.376012217719108e-05,289.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.986523946281524e-05,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,0.0004737174313049,287.5599670410156,294.1499938964844,251.4617156982422,250.8917694091797,252.7071990966797,251.5933532714844,285.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086092157493341e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-23.52489280700684,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,8.06092721177265e-05,289.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,9.986521763494238e-05,289.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,7.376012217719108e-05,289.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.986523946281524e-05,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,0.0004737174313049,287.5599670410156,294.1499938964844,251.4617156982422,250.8917694091797,252.7071990966797,251.5933532714844,285.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086092157493341e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-23.52489280700684,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,8.058220555540174e-05,289.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,9.983169002225624e-05,289.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,7.37353548174724e-05,289.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,9.983170457417144e-05,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0004735583788715,287.5517883300781,294.1499938964844,251.4404754638672,250.8712615966797,252.6958770751953,251.5737152099609,285.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046421668377434e-09,0.001010104548186,-0.0175124127417802,0.0,0.0,0.0,-0.0083060301840305,60.0,-23.525747299194336,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,8.055537182372063e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.979844617191702e-05,289.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,7.371080573648214e-05,289.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.979846072383224e-05,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,0.0004734006943181,287.5436096191406,294.1499938964844,251.41921997070312,250.8507232666016,252.68446350097656,251.5539703369141,285.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.526668548583984,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,8.050264295889065e-05,289.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,9.973311534849928e-05,289.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,7.366255158558488e-05,289.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.973313717637212e-05,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,0.0004730908258352,287.5272216796875,294.1499938964844,251.3767242431641,250.8097076416016,252.661376953125,251.5142517089844,285.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798068711079e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-23.52873420715332,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,8.050264295889065e-05,289.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,9.973311534849928e-05,289.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,7.366255158558488e-05,289.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.973313717637212e-05,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,0.0004730908258352,287.5272216796875,294.1499938964844,251.3767242431641,250.8097076416016,252.661376953125,251.5142517089844,285.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798068711079e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-23.52873420715332,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,8.045135473366827e-05,289.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.966958168661222e-05,289.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,7.36156216589734e-05,289.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.966959623852743e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,0.000472789426567,287.5108642578125,294.1499938964844,251.3343811035156,250.76885986328125,252.6379852294922,251.4742889404297,285.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621759089241e-09,0.0010084643727168,-0.0170100294053554,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.53109359741211,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,8.045135473366827e-05,289.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.966958168661222e-05,289.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,7.36156216589734e-05,289.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.966959623852743e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,0.000472789426567,287.5108642578125,294.1499938964844,251.3343811035156,250.76885986328125,252.6379852294922,251.4742889404297,285.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621759089241e-09,0.0010084643727168,-0.0170100294053554,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.53109359741211,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,8.040210377657786e-05,289.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.960856550605968e-05,289.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,7.357055437751114e-05,289.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.96085800579749e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,0.0004724999889731,287.4945068359375,294.1499938964844,251.2923278808593,250.72830200195312,252.6142578125,251.4342193603516,285.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782430617136015e-09,0.0010078471386805,-0.0168209355324506,0.0,0.0,0.0,-0.0081751588732004,60.0,-23.53380584716797,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,8.040210377657786e-05,289.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.960856550605968e-05,289.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,7.357055437751114e-05,289.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.96085800579749e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,0.0004724999889731,287.4945068359375,294.1499938964844,251.2923278808593,250.72830200195312,252.6142578125,251.4342193603516,285.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782430617136015e-09,0.0010078471386805,-0.0168209355324506,0.0,0.0,0.0,-0.0081751588732004,60.0,-23.53380584716797,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,8.035500650294125e-05,289.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.955021232599393e-05,289.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.352745888056234e-05,289.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.955022687790915e-05,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0004722231824416,287.4781494140625,294.1499938964844,251.25070190429688,250.68820190429688,252.5902404785156,251.3941345214844,285.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713392952661934e-09,0.0010072567965835,-0.0166400987654924,0.0,0.0,0.0,-0.0081409336999058,60.0,-23.536834716796875,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,8.035500650294125e-05,289.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.955021232599393e-05,289.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.352745888056234e-05,289.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.955022687790915e-05,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0004722231824416,287.4781494140625,294.1499938964844,251.25070190429688,250.68820190429688,252.5902404785156,251.3941345214844,285.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713392952661934e-09,0.0010072567965835,-0.0166400987654924,0.0,0.0,0.0,-0.0081409336999058,60.0,-23.536834716796875,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,8.033242920646444e-05,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.9522243544925e-05,289.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,7.350680243689567e-05,289.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.952225809684025e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0004720904980786,287.469970703125,294.1499938964844,251.2301025390625,250.6683654785156,252.5781097412109,251.3741149902344,285.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802985365654885e-09,0.0010069737909361,-0.0165534112602472,0.0,0.0,0.0,-0.0081245275214314,60.0,-23.53849601745605,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,8.031058678170666e-05,289.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.949518425855786e-05,289.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,7.34868153813295e-05,289.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.949519881047308e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0004719621501863,287.4617919921875,294.1499938964844,251.20965576171875,250.64871215820312,252.5659027099609,251.35415649414065,285.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.648285033605816e-09,0.0010066999820992,-0.0164695549756288,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.540246963500977,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,8.026914292713627e-05,289.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.944384510163218e-05,289.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,7.344889309024438e-05,289.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.94438596535474e-05,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0004717186384368,287.4454650878906,294.1499938964844,251.1693115234375,250.6099395751953,252.54129028320312,251.3144073486328,285.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587541179214895e-09,0.0010061805369332,-0.0163104403764009,0.0,0.0,0.0,-0.0080785434693098,60.0,-23.54399299621582,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,8.026914292713627e-05,289.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,9.944384510163218e-05,289.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,7.344889309024438e-05,289.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.94438596535474e-05,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0004717186384368,287.4454650878906,294.1499938964844,251.1693115234375,250.6099395751953,252.54129028320312,251.3144073486328,285.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587541179214895e-09,0.0010061805369332,-0.0163104403764009,0.0,0.0,0.0,-0.0080785434693098,60.0,-23.54399299621582,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,8.023068949114531e-05,289.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.939619485521688e-05,289.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.341370655922219e-05,289.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.939621668308972e-05,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,0.0004714926180895,287.4291076660156,294.1499938964844,251.1298065185547,250.5720672607422,252.5164337158203,251.2749786376953,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531171159451787e-09,0.0010056985775008,-0.0161627829074859,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.548072814941406,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,8.023068949114531e-05,289.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.939619485521688e-05,289.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.341370655922219e-05,289.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.939621668308972e-05,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,0.0004714926180895,287.4291076660156,294.1499938964844,251.1298065185547,250.5720672607422,252.5164337158203,251.2749786376953,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531171159451787e-09,0.0010056985775008,-0.0161627829074859,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.548072814941406,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,8.019589586183429e-05,289.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.935309935826808e-05,289.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.338186696870252e-05,289.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.935311391018332e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004712881927844,287.41278076171875,294.1499938964844,251.09130859375,250.5352020263672,252.4913330078125,251.23602294921875,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480177727752334e-09,0.0010052624857053,-0.0160292070358991,0.0,0.0,0.0,-0.0080253183841705,60.0,-23.552471160888672,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,8.019589586183429e-05,289.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.935309935826808e-05,289.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.338186696870252e-05,289.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.935311391018332e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004712881927844,287.41278076171875,294.1499938964844,251.09130859375,250.5352020263672,252.4913330078125,251.23602294921875,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480177727752334e-09,0.0010052624857053,-0.0160292070358991,0.0,0.0,0.0,-0.0080253183841705,60.0,-23.552471160888672,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,8.016422361833975e-05,289.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.931385284289718e-05,289.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,7.335288682952523e-05,289.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.931387467077002e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004711020446848,287.3964233398437,294.1499938964844,251.053939819336,250.49952697753903,252.4660186767578,251.1975860595703,285.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.4337477567733e-09,0.0010048655094578,-0.0159075856208801,0.0,0.0,0.0,-0.0080023007467389,60.0,-23.55712127685547,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,8.016422361833975e-05,289.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.931385284289718e-05,289.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,7.335288682952523e-05,289.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.931387467077002e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004711020446848,287.3964233398437,294.1499938964844,251.053939819336,250.49952697753903,252.4660186767578,251.1975860595703,285.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.4337477567733e-09,0.0010048655094578,-0.0159075856208801,0.0,0.0,0.0,-0.0080023007467389,60.0,-23.55712127685547,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,8.014975901460275e-05,289.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.929593215929344e-05,289.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,7.333965186262503e-05,289.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.929595398716629e-05,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.000471017032396,287.3882751464844,294.1499938964844,251.0357208251953,250.482162475586,252.4532928466797,251.1786193847656,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412544717449009e-09,0.0010046841343864,-0.0158520434051752,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.55953025817871,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
