time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,8.01362402853556e-05,289.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.92791901808232e-05,289.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.332728273468092e-05,289.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.927920473273844e-05,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.0004709376080427,287.3800964355469,294.1499938964844,251.0178375244141,250.4651641845703,252.44053649902344,251.1598358154297,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.3927343418868085e-09,0.0010045147500932,-0.0158001501113176,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.561981201171875,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,8.01119749667123e-05,289.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.924913319991902e-05,289.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,7.330508378800005e-05,289.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.924914775183424e-05,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004707949992734,287.36376953125,294.1499938964844,250.983139038086,250.4322509765625,252.4148712158203,251.1228942871093,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.3571690134267556e-09,0.0010042105568572,-0.0157069880515337,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.566967010498047,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,8.01119749667123e-05,289.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.924913319991902e-05,289.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,7.330508378800005e-05,289.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.924914775183424e-05,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004707949992734,287.36376953125,294.1499938964844,250.983139038086,250.4322509765625,252.4148712158203,251.1228942871093,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.3571690134267556e-09,0.0010042105568572,-0.0157069880515337,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.566967010498047,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.050000000745058,8.009116572793573e-05,289.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.050000000745058,9.922335448209196e-05,289.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.050000000745058,7.328604260692373e-05,289.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.050000000745058,9.92233690340072e-05,290.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.0,0.050000000745058,0.0004706727340817,287.347412109375,291.1499938964844,250.9499969482422,250.40093994140625,252.3890991210937,251.0867614746093,285.3266906738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326666301958994e-09,0.0010039497865363,-0.0156270842999219,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.571992874145508,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.050000000745058,8.009116572793573e-05,289.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.050000000745058,9.922335448209196e-05,289.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.050000000745058,7.328604260692373e-05,289.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.050000000745058,9.92233690340072e-05,290.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.0,0.050000000745058,0.0004706727340817,287.347412109375,291.1499938964844,250.9499969482422,250.40093994140625,252.3890991210937,251.0867614746093,285.3266906738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326666301958994e-09,0.0010039497865363,-0.0156270842999219,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.571992874145508,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.634686291217804,0.050000000745058,0.0347130969166755,289.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865783691406,0.634686291217804,0.050000000745058,0.0430053658783435,289.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.634686291217804,0.050000000745058,0.0317636169493198,289.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.634686291217804,0.050000000745058,0.0430053696036338,290.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.634686291217804,0.050000000745058,0.2039989382028579,285.79705810546875,291.1499938964844,250.9339599609375,250.38584899902344,275.86181640625,282.10577392578125,285.056884765625,1.0,0.1097107231616973,0.0,0.0,1.0,1.0,-0.4351213276386261,2.2940047017527842e-07,0.435121089220047,-0.1266796588897705,0.0,0.0,0.0,10.189041137695312,60.0,-898.2462158203125,-0.0,12.28011417388916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.6318496465682983,0.050000000745058,0.0384489521384239,289.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.6318496465682983,0.050000000745058,0.0476336441934108,289.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.6318496465682983,0.050000000745058,0.0351820476353168,289.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.6318496465682983,0.050000000745058,0.0476336441934108,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.6318496465682983,0.050000000745058,0.2259534895420074,284.6449890136719,291.1499938964844,250.9181671142578,250.3710327148437,279.1762084960937,290.1847839355469,284.1817321777344,1.0,0.121090181171894,0.1843978613615036,0.1843978613615036,1.0,1.0,-0.4819754362106323,0.0207387432456016,0.4612366855144501,-0.117481343448162,0.0,0.0,0.0,12.5093355178833,60.0,-1509.9468994140625,-0.0,16.67967414855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90045166015625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.272300622131158e-21,6.525277673919564e-21,-2.2529772537367977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.0388269647955894,289.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.0481019578874111,289.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.035527940839529,289.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.0481019578874111,290.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.2281749695539474,283.31640625,291.1499938964844,250.8872833251953,250.3422241210937,279.2095642089844,290.59130859375,283.2008361816406,1.0,0.1405973434448242,0.194584384560585,0.194584384560585,1.0,1.0,-0.486716628074646,0.023238755762577,0.4634778797626495,-0.1163848936557769,0.0,0.0,1.0,20.02034378051757,60.0,-88.18544006347656,-6341.32177734375,23.188209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4037170410156,305.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,3115.59912109375,18000.0,0.0,0.0,0.0066101383417844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255539238452911,0.3255553245544433,-1.390915599586151e-06,0.0,6.708450200676452e-06,0.0,0.0,5.497964382171631,0.0,0.0,0.0,0.2287049889564514,4.0,0.0,1.0
540240,289.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.0388269647955894,289.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.0481019578874111,289.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.035527940839529,289.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.0481019578874111,290.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646545410156,0.571313202381134,0.050000000745058,0.2281749695539474,283.31640625,291.1499938964844,250.8872833251953,250.3422241210937,279.2095642089844,290.59130859375,283.2008361816406,1.0,0.1405973434448242,0.194584384560585,0.194584384560585,1.0,1.0,-0.486716628074646,0.023238755762577,0.4634778797626495,-0.1163848936557769,0.0,0.0,1.0,20.02034378051757,60.0,-88.18544006347656,-6341.32177734375,23.188209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4037170410156,305.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,3115.59912109375,18000.0,0.0,0.0,0.0066101383417844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255539238452911,0.3255553245544433,-1.390915599586151e-06,0.0,6.708450200676452e-06,0.0,0.0,5.497964382171631,0.0,0.0,0.0,0.2287049889564514,4.0,0.0,1.0
540300,289.7164001464844,297.1499938964844,293.1499938964844,0.0007292486261576,-69.98030853271484,284.4225158691406,0.5495010614395142,0.050000000745058,0.038943663239479,289.77490234375,297.1499938964844,293.1499938964844,0.000675696413964,-68.2810287475586,284.3346862792969,0.5495010614395142,0.050000000745058,0.0482465326786041,289.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933288574219,0.5495010614395142,0.050000000745058,0.0356347225606441,289.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933288574219,0.5495010614395142,0.050000000745058,0.0482465326786041,290.5808410644531,297.1499938964844,293.1499938964844,0.0004801937902811,-197.5350341796875,284.0331115722656,0.5495010614395142,0.050000000745058,0.2288607805967331,283.76922607421875,291.1499938964844,250.8721923828125,250.3282165527344,279.1922302246094,290.58258056640625,284.4681701660156,1.0,0.1490042805671692,0.1953836530447006,0.1953836530447006,1.0,1.0,-0.4881795644760132,0.0234855357557535,0.4646940231323242,-0.1166399046778678,0.0,0.0,1.0,23.68683242797852,60.0,2306.40869140625,-7351.8291015625,26.341886520385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8759765625,307.6766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,6510.568359375,19080.0,0.0,0.0,0.0269994456321001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124760985374451,0.8124815821647644,-5.480918844114058e-06,0.0,2.7401005354477093e-05,0.0,0.0,59.9015007019043,0.0,0.0,0.0,0.4823877215385437,4.0,0.0,1.0
540360,289.7247009277344,297.1499938964844,293.1499938964844,0.0014600364957004,-134.1712188720703,287.114013671875,0.532677412033081,0.050000000745058,0.039055198431015,289.7781066894531,297.1499938964844,293.1499938964844,0.0014132125070318,-136.75759887695312,287.0318298339844,0.532677412033081,0.050000000745058,0.0483847111463546,289.677490234375,297.1499938964844,293.1499938964844,0.000949740584474,-67.88227844238281,286.2360534667969,0.532677412033081,0.050000000745058,0.0357367843389511,289.43475341796875,297.1499938964844,293.1499938964844,0.0010749041102826,-104.01927947998048,286.4197082519531,0.532677412033081,0.050000000745058,0.0483847111463546,290.58575439453125,297.1499938964844,293.1499938964844,0.0010104500688612,-463.8357849121094,286.44854736328125,0.532677412033081,0.050000000745058,0.2295162379741668,285.1945495605469,291.1499938964844,250.8573303222656,250.31446838378903,279.18182373046875,290.58355712890625,285.84100341796875,1.0,0.1565741896629333,0.1961597800254821,0.1961597800254821,0.9996060132980348,1.0,-0.4895778000354767,0.0237172991037368,0.4658604860305786,-0.1169066652655601,0.0,0.0,1.0,27.19401931762696,60.0,2804.02685546875,-7367.88037109375,29.37586212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6618347167969,307.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,11688.416015625,19080.0,0.0,0.0,0.0469416975975036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992848873138428,1.099294900894165,-9.981493349187076e-06,0.0,4.76398527098354e-05,0.0,0.0,147.72140502929688,0.0,0.0,0.0,0.6134320497512817,4.0,0.0,1.0
540420,289.7688903808594,297.1499938964844,293.1499938964844,0.0026488723233342,-230.9832458496093,290.7693786621094,0.5111126899719238,0.050000000745058,0.0392443388700485,289.8059997558594,297.1499938964844,293.1499938964844,0.0026234639808535,-240.9130401611328,290.7228088378906,0.5111126899719238,0.050000000745058,0.0486190356314182,289.7169189453125,297.1499938964844,293.1499938964844,0.0022056028246879,-149.6527557373047,290.0533752441406,0.5111126899719238,0.050000000745058,0.035909853875637,289.4745178222656,297.1499938964844,293.1499938964844,0.0024194542784243,-222.2327423095703,290.3659973144531,0.5111126899719238,0.050000000745058,0.0486190356314182,290.6156921386719,297.1499938964844,293.1499938964844,0.0019222409464418,-837.7124633789062,289.6994934082031,0.5111126899719238,0.050000000745058,0.2306277751922607,286.9904479980469,291.1499938964844,250.83045959472656,250.2897186279297,279.17633056640625,290.6095275878906,287.3397827148437,1.0,0.1685557663440704,0.1982104927301406,0.1982104927301406,0.9988771080970764,1.0,-0.4919489026069641,0.0242659803479909,0.4676829278469085,-0.1172569915652275,0.0,0.0,1.0,33.14111328125,60.0,2372.700439453125,-7116.87744140625,34.559383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9986572265625,305.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,16610.86328125,19080.0,0.0,0.0,0.0834869369864463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310868501663208,1.3108826875686646,-1.4191361515258905e-05,0.0,8.472862828057259e-05,0.0,0.0,250.456787109375,0.0,0.0,0.0,0.7197585105895996,4.0,0.0,1.0
540480,289.7733154296875,297.1499938964844,293.1499938964844,0.0027394259814172,-238.06300354003903,291.0087280273437,0.5097684264183044,0.050000000745058,0.0392585881054401,289.8089904785156,297.1499938964844,293.1499938964844,0.0027160139288753,-248.5607147216797,290.96539306640625,0.5097684264183044,0.050000000745058,0.0486366860568523,289.7207946777344,297.1499938964844,293.1499938964844,0.0023010391741991,-155.6123809814453,290.3039245605469,0.5097684264183044,0.050000000745058,0.0359228886663913,289.4783630371094,297.1499938964844,293.1499938964844,0.0025219032540917,-230.8647308349609,290.6263122558594,0.5097684264183044,0.050000000745058,0.0486366860568523,290.6188049316406,297.1499938964844,293.1499938964844,0.0019914635922759,-865.0458374023438,289.9093017578125,0.5097684264183044,0.050000000745058,0.2307114899158477,287.0963439941406,291.1499938964844,250.82830810546875,250.28775024414065,279.1763000488281,290.6124572753906,287.43572998046875,1.0,0.1694205105304718,0.1984041035175323,0.1984041035175323,0.998818039894104,1.0,-0.4921275079250335,0.0243158936500549,0.4678116142749786,-0.1172781139612197,0.0,0.0,1.0,33.58903884887695,60.0,2325.00390625,-7097.44677734375,34.951778411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89581298828125,305.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,16829.779296875,19080.0,0.0,0.0,0.086375817656517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194785118103027,1.3194928169250488,-1.43783954626997e-05,0.0,8.76604754012078e-05,0.0,0.0,255.42442321777344,0.0,0.0,0.0,0.7240813970565796,4.0,0.0,1.0
540540,289.8365478515625,297.1499938964844,293.1499938964844,0.0038652985822409,-321.2041320800781,293.7575378417969,0.4955895245075226,0.050000000745058,0.0394323170185089,289.8537902832031,297.1499938964844,293.1499938964844,0.0038700122386217,-338.6393737792969,293.7574768066406,0.4955895245075226,0.050000000745058,0.0488519184291362,289.776611328125,297.1499938964844,293.1499938964844,0.0034792120568454,-225.6146240234375,293.1834716796875,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5338439941406,297.1499938964844,293.1499938964844,0.0037960514891892,-332.4139709472656,293.6229858398437,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6655578613281,297.1499938964844,293.1499938964844,0.0028361978475004,-1184.5848388671875,292.3085021972656,0.4955895245075226,0.050000000745058,0.2317324578762054,288.2977905273437,291.1499938964844,250.8002014160156,250.2620391845703,279.17791748046875,290.6577453613281,288.5579528808594,1.0,0.1796003878116607,0.2012536078691482,0.2012536078691482,0.9980300664901732,1.0,-0.4943054616451263,0.0250363387167453,0.4692691266536712,-0.1174732148647308,0.0,0.0,1.0,39.0507698059082,60.0,1744.978515625,-6910.0478515625,39.75870895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9432067871094,304.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18442.9921875,20160.0,0.0,0.0,0.1230750009417533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812710046768188,1.3812867403030396,-1.5756637367303483e-05,0.0,0.0001249054766958,0.0,0.0,293.01678466796875,0.0,0.0,0.0,0.7700958847999573,4.0,0.0,1.0
540600,289.8365478515625,297.1499938964844,293.1499938964844,0.0038652985822409,-321.2041320800781,293.7575378417969,0.4955895245075226,0.050000000745058,0.0394323170185089,289.8537902832031,297.1499938964844,293.1499938964844,0.0038700122386217,-338.6393737792969,293.7574768066406,0.4955895245075226,0.050000000745058,0.0488519184291362,289.776611328125,297.1499938964844,293.1499938964844,0.0034792120568454,-225.6146240234375,293.1834716796875,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5338439941406,297.1499938964844,293.1499938964844,0.0037960514891892,-332.4139709472656,293.6229858398437,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6655578613281,297.1499938964844,293.1499938964844,0.0028361978475004,-1184.5848388671875,292.3085021972656,0.4955895245075226,0.050000000745058,0.2317324578762054,288.2977905273437,291.1499938964844,250.8002014160156,250.2620391845703,279.17791748046875,290.6577453613281,288.5579528808594,1.0,0.1796003878116607,0.2012536078691482,0.2012536078691482,0.9980300664901732,1.0,-0.4943054616451263,0.0250363387167453,0.4692691266536712,-0.1174732148647308,0.0,0.0,1.0,39.0507698059082,60.0,1744.978515625,-6910.0478515625,39.75870895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9432067871094,304.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18442.9921875,20160.0,0.0,0.0,0.1230750009417533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812710046768188,1.3812867403030396,-1.5756637367303483e-05,0.0,0.0001249054766958,0.0,0.0,293.01678466796875,0.0,0.0,0.0,0.7700958847999573,4.0,0.0,1.0
540660,289.901611328125,297.1499938964844,293.1499938964844,0.004882538691163,-386.8504333496094,295.9201354980469,0.4858714342117309,0.050000000745058,0.0395761840045452,289.9027709960937,297.1499938964844,293.1499938964844,0.0049182279035449,-410.04730224609375,295.9594116210937,0.4858714342117309,0.050000000745058,0.0490301512181758,289.835205078125,297.1499938964844,293.1499938964844,0.004528135061264,-280.901123046875,295.44873046875,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5922546386719,297.1499938964844,293.1499938964844,0.0049557392485439,-412.8489685058594,295.9839172363281,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7164611816406,297.1499938964844,293.1499938964844,0.0035569570027291,-1433.8416748046875,294.1875,0.4858714342117309,0.050000000745058,0.2325779199600219,289.2579345703125,291.1499938964844,250.77297973632807,250.2372894287109,279.1797790527344,290.7083435058594,289.4721069335937,1.0,0.1875766068696975,0.204337939620018,0.204337939620018,0.997067391872406,1.0,-0.4961090087890625,0.0258083138614892,0.4703006744384765,-0.1175527721643447,0.0,0.0,1.0,43.572715759277344,63.0,1331.5693359375,-6883.70361328125,43.769752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6695861816406,304.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19807.06640625,20160.0,0.0,0.0,0.1553883701562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314404726028442,1.4314574003219604,-1.6922023860388435e-05,0.0,0.0001576994400238,0.0,0.0,326.118896484375,0.0,0.0,0.0,0.7820069789886475,4.0,0.0,1.0
540720,289.901611328125,297.1499938964844,293.1499938964844,0.004882538691163,-386.8504333496094,295.9201354980469,0.4858714342117309,0.050000000745058,0.0395761840045452,289.9027709960937,297.1499938964844,293.1499938964844,0.0049182279035449,-410.04730224609375,295.9594116210937,0.4858714342117309,0.050000000745058,0.0490301512181758,289.835205078125,297.1499938964844,293.1499938964844,0.004528135061264,-280.901123046875,295.44873046875,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5922546386719,297.1499938964844,293.1499938964844,0.0049557392485439,-412.8489685058594,295.9839172363281,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7164611816406,297.1499938964844,293.1499938964844,0.0035569570027291,-1433.8416748046875,294.1875,0.4858714342117309,0.050000000745058,0.2325779199600219,289.2579345703125,291.1499938964844,250.77297973632807,250.2372894287109,279.1797790527344,290.7083435058594,289.4721069335937,1.0,0.1875766068696975,0.204337939620018,0.204337939620018,0.997067391872406,1.0,-0.4961090087890625,0.0258083138614892,0.4703006744384765,-0.1175527721643447,0.0,0.0,1.0,43.572715759277344,63.0,1331.5693359375,-6883.70361328125,43.769752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6695861816406,304.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19807.06640625,20160.0,0.0,0.0,0.1553883701562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314404726028442,1.4314574003219604,-1.6922023860388435e-05,0.0,0.0001576994400238,0.0,0.0,326.118896484375,0.0,0.0,0.0,0.7820069789886475,4.0,0.0,1.0
540780,289.9637756347656,297.1499938964844,293.1499938964844,0.0058562471531331,-440.5496826171875,297.68829345703125,0.4771801829338074,0.050000000745058,0.0397129468619823,289.9516296386719,297.1499938964844,293.1499938964844,0.0059276027604937,-468.5886535644531,297.7616882324219,0.4771801829338074,0.050000000745058,0.0491995848715305,289.8925170898437,297.1499938964844,293.1499938964844,0.0055205677635967,-326.0322570800781,297.2981262207031,0.4771801829338074,0.050000000745058,0.0363386459648609,289.6494445800781,297.1499938964844,293.1499938964844,0.0060842363163828,-478.6959228515625,297.9133605957031,0.4771801829338074,0.050000000745058,0.0491995848715305,290.7669982910156,297.1499938964844,293.1499938964844,0.0041980138048529,-1635.142333984375,295.7179870605469,0.4771801829338074,0.050000000745058,0.2333816438913345,290.06011962890625,291.1499938964844,250.74664306640625,250.2135009765625,279.1797180175781,290.75909423828125,290.24151611328125,1.0,0.1949537098407745,0.2073236256837844,0.2073236256837844,0.996104657649994,1.0,-0.497823417186737,0.0265767984092235,0.4712466299533844,-0.1176358461380004,0.0,0.0,1.0,47.8709716796875,66.0,1062.0499267578125,-6975.083984375,47.60862350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9276428222656,304.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,20064.392578125,20160.0,0.0,0.0,0.1823638677597046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407087564468384,1.4407259225845337,-1.714186873869039e-05,0.0,0.0001850761327659,0.0,0.0,332.4947509765625,0.0,0.0,0.0,0.7866498827934265,4.0,0.0,1.0
540840,289.9637756347656,297.1499938964844,293.1499938964844,0.0058562471531331,-440.5496826171875,297.68829345703125,0.4771801829338074,0.050000000745058,0.0397129468619823,289.9516296386719,297.1499938964844,293.1499938964844,0.0059276027604937,-468.5886535644531,297.7616882324219,0.4771801829338074,0.050000000745058,0.0491995848715305,289.8925170898437,297.1499938964844,293.1499938964844,0.0055205677635967,-326.0322570800781,297.2981262207031,0.4771801829338074,0.050000000745058,0.0363386459648609,289.6494445800781,297.1499938964844,293.1499938964844,0.0060842363163828,-478.6959228515625,297.9133605957031,0.4771801829338074,0.050000000745058,0.0491995848715305,290.7669982910156,297.1499938964844,293.1499938964844,0.0041980138048529,-1635.142333984375,295.7179870605469,0.4771801829338074,0.050000000745058,0.2333816438913345,290.06011962890625,291.1499938964844,250.74664306640625,250.2135009765625,279.1797180175781,290.75909423828125,290.24151611328125,1.0,0.1949537098407745,0.2073236256837844,0.2073236256837844,0.996104657649994,1.0,-0.497823417186737,0.0265767984092235,0.4712466299533844,-0.1176358461380004,0.0,0.0,1.0,47.8709716796875,66.0,1062.0499267578125,-6975.083984375,47.60862350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9276428222656,304.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,20064.392578125,20160.0,0.0,0.0,0.1823638677597046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407087564468384,1.4407259225845337,-1.714186873869039e-05,0.0,0.0001850761327659,0.0,0.0,332.4947509765625,0.0,0.0,0.0,0.7866498827934265,4.0,0.0,1.0
540900,289.9932861328125,297.1499938964844,293.1499938964844,0.0063385041430592,-463.918701171875,298.46246337890625,0.4728527069091797,0.050000000745058,0.0397795625030994,289.9753723144531,297.1499938964844,293.1499938964844,0.0064301853999495,-494.1031188964844,298.55126953125,0.4728527069091797,0.050000000745058,0.0492821112275123,289.9200744628906,297.1499938964844,293.1499938964844,0.0060095475055277,-345.6553649902344,298.1069030761719,0.4728527069091797,0.050000000745058,0.0363995991647243,289.6770324707031,297.1499938964844,293.1499938964844,0.0066528324969112,-507.369873046875,298.7573547363281,0.4728527069091797,0.050000000745058,0.0492821112275123,290.7914428710937,297.1499938964844,293.1499938964844,0.0044970358721911,-1721.8934326171875,296.3868103027344,0.4728527069091797,0.050000000745058,0.2337731122970581,290.4179992675781,291.1499938964844,250.7337951660156,250.2019500732422,279.17877197265625,290.78375244140625,290.5877990722656,1.0,0.1984257102012634,0.2086943835020065,0.2086943835020065,0.9956232905387878,1.0,-0.4986585080623626,0.0269410777837038,0.4717174172401428,-0.1176969334483146,0.0,0.0,1.0,49.9644775390625,66.0,971.6788330078124,-7059.1455078125,49.48765182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2088928222656,305.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,20110.375,21240.0,0.0,0.0,0.1937276571989059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423587322235107,1.442375898361206,-1.7181151633849367e-05,0.0,0.000196608933038,0.0,0.0,333.63836669921875,0.0,0.0,0.0,0.8024764060974121,4.0,0.0,1.0
540960,290.0216369628906,297.1499938964844,293.1499938964844,0.0068229930475354,-485.3451843261719,299.1782531738281,0.4684193134307861,0.050000000745058,0.0398448482155799,289.9984741210937,297.1499938964844,293.1499938964844,0.0069371303543448,-517.523193359375,299.28155517578125,0.4684193134307861,0.050000000745058,0.0493629910051822,289.9465026855469,297.1499938964844,293.1499938964844,0.0065007428638637,-363.6884765625,298.8548889160156,0.4684193134307861,0.050000000745058,0.0364593379199504,289.70361328125,297.1499938964844,293.1499938964844,0.0072326227091252,-533.72607421875,299.53778076171875,0.4684193134307861,0.050000000745058,0.0493629910051822,290.8151550292969,297.1499938964844,293.1499938964844,0.0047862445935606,-1801.2430419921875,297.0053405761719,0.4684193134307861,0.050000000745058,0.2341567873954773,290.75543212890625,291.1499938964844,250.7211761474609,250.19064331054688,279.1771850585937,290.8077087402344,290.91717529296875,1.0,0.2017682939767837,0.2099356651306152,0.2099356651306152,0.995169460773468,1.0,-0.4994769096374511,0.0272800773382186,0.4721968472003937,-0.1177812293171882,0.0,0.0,1.0,52.016151428222656,69.0,909.1762084960938,-7175.17822265625,51.33502578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56646728515625,305.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,20884.083984375,21240.0,0.0,0.0,0.2036876380443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698429107666016,1.4698606729507446,-1.7842165107140318e-05,0.0,0.0002067170571535,0.0,0.0,353.0766906738281,0.0,0.0,0.0,0.8029669523239136,4.0,0.0,1.0
541020,290.0752258300781,297.1499938964844,293.1499938964844,0.0078006172552704,-522.5966796875,300.46661376953125,0.4591472744941711,0.050000000745058,0.0399716645479202,290.0426025390625,297.1499938964844,293.1499938964844,0.0079678045585751,-558.3662109375,300.5970153808594,0.4591472744941711,0.050000000745058,0.0495201051235199,289.995849609375,297.1499938964844,293.1499938964844,0.0074945841915905,-395.2274169921875,300.20318603515625,0.4591472744941711,0.050000000745058,0.0365753807127475,289.75311279296875,297.1499938964844,293.1499938964844,0.0084352334961295,-579.9102172851562,300.943603515625,0.4591472744941711,0.050000000745058,0.0495201051235199,290.8601379394531,297.1499938964844,293.1499938964844,0.0053356601856648,-1938.3133544921875,298.1230773925781,0.4591472744941711,0.050000000745058,0.2349020540714264,291.39178466796875,291.1499938964844,250.6965484619141,250.16867065429688,279.172119140625,290.8532409667969,291.542236328125,1.0,0.2081028223037719,0.2119120806455612,0.2119120806455612,0.9942618608474731,1.0,-0.5010666847229004,0.0278516001999378,0.473215103149414,-0.1180468872189521,0.0,0.0,0.952309787273407,56.001346588134766,72.0,830.3679809570312,-7424.53369140625,54.94009017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4473571777344,306.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,21476.12109375,21240.0,0.0,0.0,0.2195104658603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4664697647094729,1.4664876461029053,-1.791590875654947e-05,0.0,0.0002227752265753,0.0,0.0,352.7190246582031,0.0,0.0,0.0,0.800560474395752,4.0,0.0,1.0
541080,290.0752258300781,297.1499938964844,293.1499938964844,0.0078006172552704,-522.5966796875,300.46661376953125,0.4591472744941711,0.050000000745058,0.0399716645479202,290.0426025390625,297.1499938964844,293.1499938964844,0.0079678045585751,-558.3662109375,300.5970153808594,0.4591472744941711,0.050000000745058,0.0495201051235199,289.995849609375,297.1499938964844,293.1499938964844,0.0074945841915905,-395.2274169921875,300.20318603515625,0.4591472744941711,0.050000000745058,0.0365753807127475,289.75311279296875,297.1499938964844,293.1499938964844,0.0084352334961295,-579.9102172851562,300.943603515625,0.4591472744941711,0.050000000745058,0.0495201051235199,290.8601379394531,297.1499938964844,293.1499938964844,0.0053356601856648,-1938.3133544921875,298.1230773925781,0.4591472744941711,0.050000000745058,0.2349020540714264,291.39178466796875,291.1499938964844,250.6965484619141,250.16867065429688,279.172119140625,290.8532409667969,291.542236328125,1.0,0.2081028223037719,0.2119120806455612,0.2119120806455612,0.9942618608474731,1.0,-0.5010666847229004,0.0278516001999378,0.473215103149414,-0.1180468872189521,0.0,0.0,0.952309787273407,56.001346588134766,72.0,830.3679809570312,-7424.53369140625,54.94009017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4473571777344,306.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,21476.12109375,21240.0,0.0,0.0,0.2195104658603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4664697647094729,1.4664876461029053,-1.791590875654947e-05,0.0,0.0002227752265753,0.0,0.0,352.7190246582031,0.0,0.0,0.0,0.800560474395752,4.0,0.0,1.0
541140,290.12420654296875,297.1499938964844,293.1499938964844,0.0088069690391421,-553.8355102539062,301.5981140136719,0.4508465528488159,0.050000000745058,0.0400939285755157,290.0839538574219,297.1499938964844,293.1499938964844,0.0090372646227478,-592.6365356445312,301.7518005371094,0.4508465528488159,0.050000000745058,0.049671571701765,290.0406799316406,297.1499938964844,293.1499938964844,0.0085214748978614,-421.8258666992188,301.38848876953125,0.4508465528488159,0.050000000745058,0.0366872549057006,289.7978820800781,297.1499938964844,293.1499938964844,0.0097216898575425,-618.9631958007812,302.1784362792969,0.4508465528488159,0.050000000745058,0.049671571701765,290.9017333984375,297.1499938964844,293.1499938964844,0.0058562820777297,-2052.122314453125,299.1099853515625,0.4508465528488159,0.050000000745058,0.2356205433607101,291.98565673828125,291.1499938964844,250.6727600097656,250.1475524902344,279.1649475097656,290.8953857421875,292.1240539550781,1.0,0.2140274494886398,0.2130656987428665,0.2130656987428665,0.9933542013168336,1.0,-0.5025993585586548,0.028239881619811,0.4743594825267792,-0.1184785440564155,0.0,0.0,0.8007853031158447,59.843238830566406,75.0,766.8663940429688,-7632.751953125,58.43639755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4656677246094,307.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,23410.0078125,20160.0,0.0,0.0,0.2301339656114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319077968597412,1.3190938234329224,-1.5860092389630154e-05,0.0,0.0002335567260161,0.0,0.0,273.0126647949219,0.0,0.0,0.0,0.7138665914535522,4.0,0.0,1.0
541200,290.12420654296875,297.1499938964844,293.1499938964844,0.0088069690391421,-553.8355102539062,301.5981140136719,0.4508465528488159,0.050000000745058,0.0400939285755157,290.0839538574219,297.1499938964844,293.1499938964844,0.0090372646227478,-592.6365356445312,301.7518005371094,0.4508465528488159,0.050000000745058,0.049671571701765,290.0406799316406,297.1499938964844,293.1499938964844,0.0085214748978614,-421.8258666992188,301.38848876953125,0.4508465528488159,0.050000000745058,0.0366872549057006,289.7978820800781,297.1499938964844,293.1499938964844,0.0097216898575425,-618.9631958007812,302.1784362792969,0.4508465528488159,0.050000000745058,0.049671571701765,290.9017333984375,297.1499938964844,293.1499938964844,0.0058562820777297,-2052.122314453125,299.1099853515625,0.4508465528488159,0.050000000745058,0.2356205433607101,291.98565673828125,291.1499938964844,250.6727600097656,250.1475524902344,279.1649475097656,290.8953857421875,292.1240539550781,1.0,0.2140274494886398,0.2130656987428665,0.2130656987428665,0.9933542013168336,1.0,-0.5025993585586548,0.028239881619811,0.4743594825267792,-0.1184785440564155,0.0,0.0,0.8007853031158447,59.843238830566406,75.0,766.8663940429688,-7632.751953125,58.43639755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4656677246094,307.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,23410.0078125,20160.0,0.0,0.0,0.2301339656114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319077968597412,1.3190938234329224,-1.5860092389630154e-05,0.0,0.0002335567260161,0.0,0.0,273.0126647949219,0.0,0.0,0.0,0.7138665914535522,4.0,0.0,1.0
541260,290.1683959960937,297.1499938964844,293.1499938964844,0.0098933055996894,-582.4947509765625,302.5977478027344,0.4437026083469391,0.050000000745058,0.0402121990919113,290.12255859375,297.1499938964844,293.1499938964844,0.0101990373805165,-623.961669921875,302.7705078125,0.4437026083469391,0.050000000745058,0.0498180985450744,290.0812683105469,297.1499938964844,293.1499938964844,0.0096325743943452,-446.1412658691406,302.4353332519531,0.4437026083469391,0.050000000745058,0.0367954783141613,289.8383483886719,297.1499938964844,293.1499938964844,0.0111664468422532,-654.7569580078125,303.2706298828125,0.4437026083469391,0.050000000745058,0.0498180985450744,290.93994140625,297.1499938964844,293.1499938964844,0.0063710790127515,-2155.315185546875,299.9772033691406,0.4437026083469391,0.050000000745058,0.2363156080245971,292.5057678222656,291.1499938964844,250.64979553222656,250.1272888183593,279.1562805175781,290.93414306640625,292.6121520996094,1.0,0.2196033298969268,0.2132699489593505,0.2132699489593505,0.9924449920654296,1.0,-0.5040820240974426,0.0284082051366567,0.4756738245487213,-0.1191081032156944,0.0,0.0,0.5840166807174683,63.55973052978516,78.0,608.2249755859375,-7538.1025390625,61.838111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5765686035156,307.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,25227.142578125,20160.0,0.0,0.0,0.2355739474296569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587202429771423,0.8587304353713989,-1.0182964615523815e-05,0.0,0.0002390776062384,0.0,0.0,102.26556396484376,0.0,0.0,0.0,0.5233187079429626,4.0,0.0,1.0
541320,290.1683959960937,297.1499938964844,293.1499938964844,0.0098933055996894,-582.4947509765625,302.5977478027344,0.4437026083469391,0.050000000745058,0.0402121990919113,290.12255859375,297.1499938964844,293.1499938964844,0.0101990373805165,-623.961669921875,302.7705078125,0.4437026083469391,0.050000000745058,0.0498180985450744,290.0812683105469,297.1499938964844,293.1499938964844,0.0096325743943452,-446.1412658691406,302.4353332519531,0.4437026083469391,0.050000000745058,0.0367954783141613,289.8383483886719,297.1499938964844,293.1499938964844,0.0111664468422532,-654.7569580078125,303.2706298828125,0.4437026083469391,0.050000000745058,0.0498180985450744,290.93994140625,297.1499938964844,293.1499938964844,0.0063710790127515,-2155.315185546875,299.9772033691406,0.4437026083469391,0.050000000745058,0.2363156080245971,292.5057678222656,291.1499938964844,250.64979553222656,250.1272888183593,279.1562805175781,290.93414306640625,292.6121520996094,1.0,0.2196033298969268,0.2132699489593505,0.2132699489593505,0.9924449920654296,1.0,-0.5040820240974426,0.0284082051366567,0.4756738245487213,-0.1191081032156944,0.0,0.0,0.5840166807174683,63.55973052978516,78.0,608.2249755859375,-7538.1025390625,61.838111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5765686035156,307.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,25227.142578125,20160.0,0.0,0.0,0.2355739474296569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587202429771423,0.8587304353713989,-1.0182964615523815e-05,0.0,0.0002390776062384,0.0,0.0,102.26556396484376,0.0,0.0,0.0,0.5233187079429626,4.0,0.0,1.0
541380,290.2080383300781,297.1499938964844,293.1499938964844,0.0113004371523857,-619.8428344726562,303.48583984375,0.4379113614559173,0.050000000745058,0.0403191410005092,290.1585693359375,297.1499938964844,293.1499938964844,0.0117113757878541,-664.41259765625,303.6764221191406,0.4379113614559173,0.050000000745058,0.0499505847692489,290.1178894042969,297.1499938964844,293.1499938964844,0.0110631575807929,-476.9097595214844,303.3636474609375,0.4379113614559173,0.050000000745058,0.036893330514431,289.8751525878906,297.1499938964844,293.1499938964844,0.0138698779046535,-733.1209106445312,304.034423828125,0.4585329592227936,0.0682288780808448,0.0542547553777694,290.9747314453125,297.1499938964844,293.1499938964844,0.0069745141081511,-2289.314453125,300.7006225585937,0.4379113614559173,0.050000000745058,0.2369440644979477,292.7963256835937,291.1499938964844,250.6276397705078,250.1078491210937,279.1499328613281,290.969482421875,292.8038635253906,1.0,0.2249420434236526,0.212792232632637,0.212792232632637,0.991535782814026,1.0,-0.5105796456336975,0.0286957807838916,0.4818838238716125,-0.1209379583597183,0.0,0.0,0.3409247100353241,66.95671844482422,98.0,111.30330657958984,-6655.85595703125,65.77841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84600830078125,306.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,23652.587890625,20160.0,0.0,0.0,0.2347100973129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610004186630249,0.3610065877437591,-6.171064342197496e-06,0.0,0.0002382009115535,0.0,0.0,21.90234565734864,0.0,0.0,0.0,0.3509998321533203,4.0,0.0,1.0
541440,290.2080383300781,297.1499938964844,293.1499938964844,0.0113004371523857,-619.8428344726562,303.48583984375,0.4379113614559173,0.050000000745058,0.0403191410005092,290.1585693359375,297.1499938964844,293.1499938964844,0.0117113757878541,-664.41259765625,303.6764221191406,0.4379113614559173,0.050000000745058,0.0499505847692489,290.1178894042969,297.1499938964844,293.1499938964844,0.0110631575807929,-476.9097595214844,303.3636474609375,0.4379113614559173,0.050000000745058,0.036893330514431,289.8751525878906,297.1499938964844,293.1499938964844,0.0138698779046535,-733.1209106445312,304.034423828125,0.4585329592227936,0.0682288780808448,0.0542547553777694,290.9747314453125,297.1499938964844,293.1499938964844,0.0069745141081511,-2289.314453125,300.7006225585937,0.4379113614559173,0.050000000745058,0.2369440644979477,292.7963256835937,291.1499938964844,250.6276397705078,250.1078491210937,279.1499328613281,290.969482421875,292.8038635253906,1.0,0.2249420434236526,0.212792232632637,0.212792232632637,0.991535782814026,1.0,-0.5105796456336975,0.0286957807838916,0.4818838238716125,-0.1209379583597183,0.0,0.0,0.3409247100353241,66.95671844482422,98.0,111.30330657958984,-6655.85595703125,65.77841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84600830078125,306.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,23652.587890625,20160.0,0.0,0.0,0.2347100973129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610004186630249,0.3610065877437591,-6.171064342197496e-06,0.0,0.0002382009115535,0.0,0.0,21.90234565734864,0.0,0.0,0.0,0.3509998321533203,4.0,0.0,1.0
541500,290.2265625,297.1499938964844,293.1499938964844,0.0123600820079445,-650.0487060546875,303.9034423828125,0.4351837337017059,0.050000000745058,0.0403735116124153,290.1758728027344,297.1499938964844,293.1499938964844,0.0123514765873551,-684.5252685546875,304.0662841796875,0.4354786276817322,0.0533144511282444,0.0500827506184577,290.1351623535156,297.1499938964844,293.1499938964844,0.0121285011991858,-501.1256103515625,303.7983093261719,0.4351837337017059,0.050000000745058,0.0369430817663669,289.9109191894531,297.1499938964844,293.1499938964844,0.0321598388254642,-1144.380859375,304.021728515625,0.5437756776809692,0.1027158126235008,0.0837473198771476,290.99127197265625,297.1499938964844,293.1499938964844,0.0073872096836566,-2397.582275390625,300.9894714355469,0.4351837337017059,0.050000000745058,0.2372635900974273,292.74041748046875,291.1499938964844,250.61685180664065,250.09841918945312,279.2527160644531,290.98638916015625,292.6547546386719,1.0,0.2305984497070312,0.2251559793949127,0.2251559793949127,0.9910811185836792,1.0,-0.5466445684432983,0.0339726321399211,0.512671947479248,-0.1246491819620132,0.0,0.0,0.2394052892923355,68.93205261230469,98.0,-372.8306884765625,-6086.8115234375,73.45000457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5655517578125,305.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.25390625,19080.0,0.0,0.0,0.2314108461141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280001640319824,0.2280055582523346,-5.4002325668989215e-06,0.0,0.0002348525886191,0.0,0.0,11.59119701385498,0.0,0.0,0.0,0.300475001335144,4.0,0.0,1.0
541560,290.24591064453125,297.1499938964844,293.1499938964844,0.0150801036506891,-741.5323486328125,304.0754089355469,0.4618374109268188,0.0698039159178733,0.0453640148043632,290.2007141113281,297.1499938964844,293.1499938964844,0.0235617961734533,-981.897216796875,304.060546875,0.5030661821365356,0.0861349031329155,0.069380410015583,290.1522827148437,297.1499938964844,293.1499938964844,0.0139520047232508,-547.4458618164062,304.07330322265625,0.4433619379997253,0.0630056336522102,0.038621436804533,289.9709777832031,297.1499938964844,293.1499938964844,0.057667464017868,-1599.8861083984375,303.9987487792969,0.6110583543777466,0.1319698393344879,0.1136204898357391,291.0086669921875,297.1499938964844,293.1499938964844,0.0079534174874424,-2561.703369140625,301.21099853515625,0.433236300945282,0.050000000745058,0.2375016808509826,292.4284973144531,291.1499938964844,250.6062774658203,250.0891876220703,279.4584350585937,291.0039367675781,292.225830078125,1.0,0.2382101267576217,0.2552554011344909,0.2552554011344909,0.9906505346298218,1.0,-0.6149714589118958,0.0486296601593494,0.566341757774353,-0.1263706386089325,0.0,0.0,0.1836033314466476,70.74130249023438,118.0,-1007.4540405273438,-5622.0771484375,87.3058853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3348693847656,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20189.06640625,19080.0,0.0,0.0,0.2261290550231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590339690446853,0.1590387672185897,-4.806656306755031e-06,0.0,0.0002294922451255,0.0,0.0,7.075631141662598,0.0,0.0,0.0,0.2923995554447174,4.0,0.0,1.0
