time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3631591796875,297.1499938964844,293.1499938964844,0.060098223388195,-1583.6181640625,304.0254211425781,0.5937279462814331,0.1198239549994468,0.0852033942937851,290.3211364746094,297.1499938964844,293.1499938964844,0.0735934972763061,-1917.3519287109373,304.0076904296875,0.622775673866272,0.1365949511528015,0.1209240481257438,290.2442932128906,297.1499938964844,293.1499938964844,0.060390468686819,-1227.9775390625,304.0198974609375,0.5910868048667908,0.120510496199131,0.077060617506504,290.1194763183594,297.1499938964844,293.1499938964844,0.1073368191719055,-2586.265380859375,303.9667358398437,0.6891329288482666,0.1824467331171035,0.163610965013504,291.0543212890625,297.1499938964844,293.1499938964844,0.0096614835783839,-3060.95654296875,301.4929504394531,0.4322777688503265,0.050000000745058,0.2376182377338409,290.9742126464844,291.1499938964844,250.585678100586,250.0712890625,280.3675842285156,291.0492553710937,290.7828369140625,1.0,0.2601553797721863,0.4217105507850647,0.4217105507850647,0.9897893667221068,1.0,-0.8393349051475525,0.189795434474945,0.6495395302772522,-0.0308338310569524,0.0,0.0,0.2980828285217285,73.47352600097656,121.0,-1616.757080078125,-6878.0380859375,138.58270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97369384765625,304.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18977.4921875,19080.0,0.0,0.0,0.2096962034702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807417720556259,0.1807463467121124,-4.575727416522568e-06,0.0,0.0002128149790223,0.0,0.0,7.711045742034912,0.0,0.0,0.0,0.2908287048339844,4.0,0.0,1.0
541680,290.3631591796875,297.1499938964844,293.1499938964844,0.060098223388195,-1583.6181640625,304.0254211425781,0.5937279462814331,0.1198239549994468,0.0852033942937851,290.3211364746094,297.1499938964844,293.1499938964844,0.0735934972763061,-1917.3519287109373,304.0076904296875,0.622775673866272,0.1365949511528015,0.1209240481257438,290.2442932128906,297.1499938964844,293.1499938964844,0.060390468686819,-1227.9775390625,304.0198974609375,0.5910868048667908,0.120510496199131,0.077060617506504,290.1194763183594,297.1499938964844,293.1499938964844,0.1073368191719055,-2586.265380859375,303.9667358398437,0.6891329288482666,0.1824467331171035,0.163610965013504,291.0543212890625,297.1499938964844,293.1499938964844,0.0096614835783839,-3060.95654296875,301.4929504394531,0.4322777688503265,0.050000000745058,0.2376182377338409,290.9742126464844,291.1499938964844,250.585678100586,250.0712890625,280.3675842285156,291.0492553710937,290.7828369140625,1.0,0.2601553797721863,0.4217105507850647,0.4217105507850647,0.9897893667221068,1.0,-0.8393349051475525,0.189795434474945,0.6495395302772522,-0.0308338310569524,0.0,0.0,0.2980828285217285,73.47352600097656,121.0,-1616.757080078125,-6878.0380859375,138.58270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97369384765625,304.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18977.4921875,19080.0,0.0,0.0,0.2096962034702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807417720556259,0.1807463467121124,-4.575727416522568e-06,0.0,0.0002128149790223,0.0,0.0,7.711045742034912,0.0,0.0,0.0,0.2908287048339844,4.0,0.0,1.0
541740,290.5273132324219,297.1499938964844,293.1499938964844,0.0954651907086372,-2236.513427734375,304.0091857910156,0.6539064049720764,0.1571772396564483,0.1153579354286193,290.4795837402344,297.1499938964844,293.1499938964844,0.1099529638886451,-2640.470458984375,303.9953308105469,0.6806621551513672,0.1761758625507354,0.1603907346725464,290.3880920410156,297.1499938964844,293.1499938964844,0.1000554859638214,-1807.6456298828125,303.9980163574219,0.6627156138420105,0.1650113016366958,0.109783686697483,290.2763977050781,297.1499938964844,293.1499938964844,0.1505303233861923,-3403.182861328125,303.9564514160156,0.7414882779121399,0.2274271994829177,0.2073109894990921,291.12158203125,297.1499938964844,293.1499938964844,0.0110344290733337,-3355.71337890625,301.95806884765625,0.4293763339519501,0.050000000745058,0.237994983792305,290.3788757324219,291.1499938964844,250.5658569335937,250.0541076660156,279.7956237792969,291.11602783203125,290.3604736328125,1.0,0.2813387215137481,0.4645718932151794,0.4645718932151794,0.9889281392097472,1.0,-1.0214564800262451,0.2862034142017364,0.735253095626831,0.031751561909914,0.0,0.0,0.4543788135051727,77.57749938964844,124.0,-695.7091674804688,-10261.580078125,195.4239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4480895996094,307.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18216.80078125,18000.0,0.0,0.0,0.2000394463539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33951136469841,0.3395162224769592,-4.857535259361612e-06,0.0,0.0002030145988101,0.0,0.0,16.37053108215332,0.0,0.0,0.0,0.3085068464279175,4.0,0.0,1.0
541800,290.5273132324219,297.1499938964844,293.1499938964844,0.0954651907086372,-2236.513427734375,304.0091857910156,0.6539064049720764,0.1571772396564483,0.1153579354286193,290.4795837402344,297.1499938964844,293.1499938964844,0.1099529638886451,-2640.470458984375,303.9953308105469,0.6806621551513672,0.1761758625507354,0.1603907346725464,290.3880920410156,297.1499938964844,293.1499938964844,0.1000554859638214,-1807.6456298828125,303.9980163574219,0.6627156138420105,0.1650113016366958,0.109783686697483,290.2763977050781,297.1499938964844,293.1499938964844,0.1505303233861923,-3403.182861328125,303.9564514160156,0.7414882779121399,0.2274271994829177,0.2073109894990921,291.12158203125,297.1499938964844,293.1499938964844,0.0110344290733337,-3355.71337890625,301.95806884765625,0.4293763339519501,0.050000000745058,0.237994983792305,290.3788757324219,291.1499938964844,250.5658569335937,250.0541076660156,279.7956237792969,291.11602783203125,290.3604736328125,1.0,0.2813387215137481,0.4645718932151794,0.4645718932151794,0.9889281392097472,1.0,-1.0214564800262451,0.2862034142017364,0.735253095626831,0.031751561909914,0.0,0.0,0.4543788135051727,77.57749938964844,124.0,-695.7091674804688,-10261.580078125,195.4239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4480895996094,307.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18216.80078125,18000.0,0.0,0.0,0.2000394463539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33951136469841,0.3395162224769592,-4.857535259361612e-06,0.0,0.0002030145988101,0.0,0.0,16.37053108215332,0.0,0.0,0.0,0.3085068464279175,4.0,0.0,1.0
541860,290.6932983398437,297.1499938964844,293.1499938964844,0.1241184175014495,-2763.1171875,304.0085144042969,0.6978117227554321,0.1899701505899429,0.1411955505609512,290.6446533203125,297.1499938964844,293.1499938964844,0.1408948302268982,-3222.568115234375,303.9954833984375,0.7225305438041687,0.2103769779205322,0.193916380405426,290.5386657714844,297.1499938964844,293.1499938964844,0.1345480531454086,-2294.736572265625,303.9913635253906,0.7142229676246643,0.2044631838798523,0.1381285339593887,290.4326171875,297.1499938964844,293.1499938964844,0.1897072792053222,-4093.844482421875,303.955810546875,0.7811468839645386,0.2685557305812835,0.2470585107803344,291.2030334472656,297.1499938964844,293.1499938964844,0.0121730715036392,-3540.6318359375,302.4552001953125,0.4261943101882934,0.050000000745058,0.2384366989135742,290.24346923828125,291.1499938964844,250.5467834472656,250.03765869140625,279.4105834960937,291.1976623535156,290.2403564453125,1.0,0.3018105030059814,0.4688170850276947,0.4688170850276947,0.9911032915115356,1.0,-1.180439591407776,0.3429049551486969,0.8375346660614014,0.0583875700831413,0.0,0.0,0.5853694081306458,82.05704498291016,127.0,-256.6332092285156,-12708.1513671875,258.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,307.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,16530.00390625,18000.0,0.0,0.0,0.20616415143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171613693237305,0.5171667337417603,-5.363451236917172e-06,0.0,0.0002092304057441,0.0,0.0,30.167211532592773,0.0,0.0,0.0,0.3720211386680603,4.0,0.0,1.0
541920,290.6932983398437,297.1499938964844,293.1499938964844,0.1241184175014495,-2763.1171875,304.0085144042969,0.6978117227554321,0.1899701505899429,0.1411955505609512,290.6446533203125,297.1499938964844,293.1499938964844,0.1408948302268982,-3222.568115234375,303.9954833984375,0.7225305438041687,0.2103769779205322,0.193916380405426,290.5386657714844,297.1499938964844,293.1499938964844,0.1345480531454086,-2294.736572265625,303.9913635253906,0.7142229676246643,0.2044631838798523,0.1381285339593887,290.4326171875,297.1499938964844,293.1499938964844,0.1897072792053222,-4093.844482421875,303.955810546875,0.7811468839645386,0.2685557305812835,0.2470585107803344,291.2030334472656,297.1499938964844,293.1499938964844,0.0121730715036392,-3540.6318359375,302.4552001953125,0.4261943101882934,0.050000000745058,0.2384366989135742,290.24346923828125,291.1499938964844,250.5467834472656,250.03765869140625,279.4105834960937,291.1976623535156,290.2403564453125,1.0,0.3018105030059814,0.4688170850276947,0.4688170850276947,0.9911032915115356,1.0,-1.180439591407776,0.3429049551486969,0.8375346660614014,0.0583875700831413,0.0,0.0,0.5853694081306458,82.05704498291016,127.0,-256.6332092285156,-12708.1513671875,258.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,307.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,16530.00390625,18000.0,0.0,0.0,0.20616415143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171613693237305,0.5171667337417603,-5.363451236917172e-06,0.0,0.0002092304057441,0.0,0.0,30.167211532592773,0.0,0.0,0.0,0.3720211386680603,4.0,0.0,1.0
541980,290.85369873046875,297.1499938964844,293.1499938964844,0.1504037827253341,-3220.820556640625,304.0118713378906,0.7297970056533813,0.2196833044290542,0.1644767820835113,290.8055725097656,297.1499938964844,293.1499938964844,0.1688502728939056,-3721.6611328125,304.0003662109375,0.7515226006507874,0.2412114590406417,0.2237781435251236,290.6864318847656,297.1499938964844,293.1499938964844,0.1668795496225357,-2724.951171875,303.99041748046875,0.7496015429496765,0.2406614869832992,0.1639682799577713,290.5840759277344,297.1499938964844,293.1499938964844,0.2261955738067627,-4705.384765625,303.959716796875,0.8139841556549072,0.30668506026268,0.2837676703929901,291.2904357910156,297.1499938964844,293.1499938964844,0.0132468808442354,-3682.056396484375,302.92266845703125,0.4230578541755676,0.050000000745058,0.2389039397239685,290.2377319335937,291.1499938964844,250.52842712402344,250.02186584472656,279.2387390136719,291.2855224609375,290.2343139648437,1.0,0.3214519619941711,0.4679557085037231,0.4679557085037231,0.993278443813324,1.0,-1.3248015642166138,0.3920367062091827,0.9327648878097534,0.0795401111245155,0.0,0.0,0.707267701625824,86.74468994140625,130.0,-73.41303253173828,-14571.48828125,327.7094116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7694396972656,307.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,15803.2939453125,18000.0,0.0,0.0,0.2252048999071121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745261013507843,0.745267927646637,-6.9466541390283965e-06,0.0,0.0002285543305333,0.0,0.0,61.96399688720703,0.0,0.0,0.0,0.4594785273075104,4.0,0.0,1.0
542040,290.85369873046875,297.1499938964844,293.1499938964844,0.1504037827253341,-3220.820556640625,304.0118713378906,0.7297970056533813,0.2196833044290542,0.1644767820835113,290.8055725097656,297.1499938964844,293.1499938964844,0.1688502728939056,-3721.6611328125,304.0003662109375,0.7515226006507874,0.2412114590406417,0.2237781435251236,290.6864318847656,297.1499938964844,293.1499938964844,0.1668795496225357,-2724.951171875,303.99041748046875,0.7496015429496765,0.2406614869832992,0.1639682799577713,290.5840759277344,297.1499938964844,293.1499938964844,0.2261955738067627,-4705.384765625,303.959716796875,0.8139841556549072,0.30668506026268,0.2837676703929901,291.2904357910156,297.1499938964844,293.1499938964844,0.0132468808442354,-3682.056396484375,302.92266845703125,0.4230578541755676,0.050000000745058,0.2389039397239685,290.2377319335937,291.1499938964844,250.52842712402344,250.02186584472656,279.2387390136719,291.2855224609375,290.2343139648437,1.0,0.3214519619941711,0.4679557085037231,0.4679557085037231,0.993278443813324,1.0,-1.3248015642166138,0.3920367062091827,0.9327648878097534,0.0795401111245155,0.0,0.0,0.707267701625824,86.74468994140625,130.0,-73.41303253173828,-14571.48828125,327.7094116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7694396972656,307.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,15803.2939453125,18000.0,0.0,0.0,0.2252048999071121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745261013507843,0.745267927646637,-6.9466541390283965e-06,0.0,0.0002285543305333,0.0,0.0,61.96399688720703,0.0,0.0,0.0,0.4594785273075104,4.0,0.0,1.0
542100,290.9310302734375,297.1499938964844,293.1499938964844,0.163539633154869,-3443.360595703125,304.0130920410156,0.7424948215484619,0.2335873395204544,0.1753438860177993,290.88214111328125,297.1499938964844,293.1499938964844,0.1829782724380493,-3967.446044921875,304.0018920898437,0.7646070718765259,0.2558713257312774,0.2378772050142288,290.7581787109375,297.1499938964844,293.1499938964844,0.1831929087638855,-2935.309326171875,303.98974609375,0.7652642130851746,0.2577742040157318,0.1761495023965835,290.65728759765625,297.1499938964844,293.1499938964844,0.2447339445352554,-5008.11572265625,303.9606018066406,0.8271713256835938,0.3248089253902435,0.301174908876419,291.334716796875,297.1499938964844,293.1499938964844,0.0138444220647215,-3758.467529296875,303.1395568847656,0.4215776920318603,0.050000000745058,0.2391363084316253,290.20233154296875,291.1499938964844,250.51953125,250.0142364501953,279.1930236816406,291.3300476074219,290.1936950683594,1.0,0.3309523165225982,0.466598242521286,0.466598242521286,0.9943660497665404,1.0,-1.3928699493408203,0.4146554172039032,0.9782145619392396,0.0887209102511406,0.0,0.0,0.7738229632377625,89.11312866210938,130.0,-91.39139556884766,-15260.9814453125,364.8113403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8129272460937,306.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,15473.6748046875,18000.0,0.0,0.0,0.2384865283966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698728084564209,0.8698809146881104,-8.094288205029443e-06,0.0,0.0002420335076749,0.0,0.0,87.73383331298828,0.0,0.0,0.0,0.5132960677146912,4.0,0.0,1.0
542160,291.0061950683594,297.1499938964844,293.1499938964844,0.176886111497879,-3665.9931640625,304.0137023925781,0.7543461918830872,0.246928870677948,0.185759425163269,290.9559020996094,297.1499938964844,293.1499938964844,0.1974974572658538,-4216.32177734375,304.0024108886719,0.7770138382911682,0.2701106071472168,0.2515524625778198,290.8282470703125,297.1499938964844,293.1499938964844,0.1998553723096847,-3146.3427734375,303.98858642578125,0.780003011226654,0.274310290813446,0.1879041939973831,290.7286071777344,297.1499938964844,293.1499938964844,0.2637758255004883,-5314.39453125,303.9603881835937,0.8392316102981567,0.3423787951469421,0.3180292546749115,291.3788452148437,297.1499938964844,293.1499938964844,0.0145005732774734,-3841.09814453125,303.3475646972656,0.4201759994029999,0.050000000745058,0.2393637895584106,290.1366882324219,291.1499938964844,250.51080322265625,250.0067443847656,279.1627197265625,291.3744506835937,290.12322998046875,1.0,0.3402427136898041,0.464912086725235,0.464912086725235,0.9950544238090516,1.0,-1.4586124420166016,0.4362819790840149,1.0223305225372314,0.0972182750701904,0.0,0.0,0.8477838635444641,91.4761962890625,133.0,-142.25732421875,-15827.7255859375,403.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8564453125,306.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,15225.060546875,18000.0,0.0,0.0,0.2536876201629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0001394748687744,1.000148892402649,-9.517324542684946e-06,0.0,0.0002574606915004,0.0,0.0,122.62389373779295,0.0,0.0,0.0,0.5722110867500305,4.0,0.0,1.0
542220,291.1500244140625,297.1499938964844,293.1499938964844,0.2047953903675079,-4121.8857421875,304.01251220703125,0.7760171890258789,0.2720695436000824,0.2053621411323547,291.0953369140625,297.1499938964844,293.1499938964844,0.2283491939306259,-4734.359375,304.00006103515625,0.7996692061424255,0.2974142134189605,0.2777486145496368,290.96295166015625,297.1499938964844,293.1499938964844,0.2349376082420349,-3579.91162109375,303.9838256835937,0.806441605091095,0.3058139085769653,0.2102638483047485,290.8652648925781,297.1499938964844,293.1499938964844,0.3042244017124176,-5951.35693359375,303.9560241699219,0.8615314364433289,0.3760057389736175,0.3502395153045654,291.4658203125,297.1499938964844,293.1499938964844,0.0160593632608652,-4031.08056640625,303.7445678710937,0.4176040291786194,0.050000000745058,0.2398009449243545,289.9036865234375,291.1499938964844,250.493881225586,249.99224853515625,279.1303405761719,291.4618530273437,289.8803100585937,1.0,0.3582091927528381,0.4610883891582489,0.4610883891582489,0.9964312314987184,1.0,-1.5837839841842651,0.4770887196063995,1.106695294380188,0.1126263290643692,0.0,0.0,1.0,96.1629867553711,136.0,-300.6994934082031,-16612.3125,485.01068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1007995605469,304.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15441.3974609375,18000.0,0.0,0.0,0.288032591342926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2411580085754397,1.241170883178711,-1.2846573554270437e-05,0.0,0.0002923164865933,0.0,0.0,213.98678588867188,0.0,0.0,0.0,0.6849901080131531,4.0,0.0,1.0
542280,291.1500244140625,297.1499938964844,293.1499938964844,0.2047953903675079,-4121.8857421875,304.01251220703125,0.7760171890258789,0.2720695436000824,0.2053621411323547,291.0953369140625,297.1499938964844,293.1499938964844,0.2283491939306259,-4734.359375,304.00006103515625,0.7996692061424255,0.2974142134189605,0.2777486145496368,290.96295166015625,297.1499938964844,293.1499938964844,0.2349376082420349,-3579.91162109375,303.9838256835937,0.806441605091095,0.3058139085769653,0.2102638483047485,290.8652648925781,297.1499938964844,293.1499938964844,0.3042244017124176,-5951.35693359375,303.9560241699219,0.8615314364433289,0.3760057389736175,0.3502395153045654,291.4658203125,297.1499938964844,293.1499938964844,0.0160593632608652,-4031.08056640625,303.7445678710937,0.4176040291786194,0.050000000745058,0.2398009449243545,289.9036865234375,291.1499938964844,250.493881225586,249.99224853515625,279.1303405761719,291.4618530273437,289.8803100585937,1.0,0.3582091927528381,0.4610883891582489,0.4610883891582489,0.9964312314987184,1.0,-1.5837839841842651,0.4770887196063995,1.106695294380188,0.1126263290643692,0.0,0.0,1.0,96.1629867553711,136.0,-300.6994934082031,-16612.3125,485.01068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1007995605469,304.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15441.3974609375,18000.0,0.0,0.0,0.288032591342926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2411580085754397,1.241170883178711,-1.2846573554270437e-05,0.0,0.0002923164865933,0.0,0.0,213.98678588867188,0.0,0.0,0.0,0.6849901080131531,4.0,0.0,1.0
542340,291.28515625,297.1499938964844,293.1499938964844,0.2356763184070587,-4613.63916015625,304.0067443847656,0.7950000166893005,0.2953305244445801,0.223480150103569,291.22467041015625,297.1499938964844,293.1499938964844,0.2630912065505981,-5302.8447265625,303.991943359375,0.8187925815582275,0.323232889175415,0.3025027215480804,291.0901794433594,297.1499938964844,293.1499938964844,0.2740155160427093,-4048.630126953125,303.9739074707031,0.8276206254959106,0.3354156017303467,0.2312436550855636,290.993896484375,297.1499938964844,293.1499938964844,0.3498401343822479,-6650.8134765625,303.9444274902344,0.8818641901016235,0.4077971279621124,0.3806458413600921,291.5503845214844,297.1499938964844,293.1499938964844,0.0190052725374698,-4334.501953125,304.1253967285156,0.415345549583435,0.050000000745058,0.2402619570493698,289.4999084472656,291.1499938964844,250.47764587402344,249.9783477783203,279.1179504394531,291.5468139648437,289.4654235839844,1.0,0.3753852546215057,0.4571566581726074,0.4571566581726074,0.9978080987930298,1.0,-1.701342225074768,0.5152398943901062,1.186102271080017,0.1264600902795791,0.0,0.0,1.0,100.78104400634766,139.0,-521.4622802734375,-16872.654296875,571.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7822570800781,303.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17153.4296875,19080.0,0.0,0.0,0.3242373466491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320738077163696,1.3320883512496948,-1.4654391634394416e-05,0.0,0.0003290596941951,0.0,0.0,262.8113098144531,0.0,0.0,0.0,0.7436105012893677,4.0,0.0,1.0
542400,291.28515625,297.1499938964844,293.1499938964844,0.2356763184070587,-4613.63916015625,304.0067443847656,0.7950000166893005,0.2953305244445801,0.223480150103569,291.22467041015625,297.1499938964844,293.1499938964844,0.2630912065505981,-5302.8447265625,303.991943359375,0.8187925815582275,0.323232889175415,0.3025027215480804,291.0901794433594,297.1499938964844,293.1499938964844,0.2740155160427093,-4048.630126953125,303.9739074707031,0.8276206254959106,0.3354156017303467,0.2312436550855636,290.993896484375,297.1499938964844,293.1499938964844,0.3498401343822479,-6650.8134765625,303.9444274902344,0.8818641901016235,0.4077971279621124,0.3806458413600921,291.5503845214844,297.1499938964844,293.1499938964844,0.0190052725374698,-4334.501953125,304.1253967285156,0.415345549583435,0.050000000745058,0.2402619570493698,289.4999084472656,291.1499938964844,250.47764587402344,249.9783477783203,279.1179504394531,291.5468139648437,289.4654235839844,1.0,0.3753852546215057,0.4571566581726074,0.4571566581726074,0.9978080987930298,1.0,-1.701342225074768,0.5152398943901062,1.186102271080017,0.1264600902795791,0.0,0.0,1.0,100.78104400634766,139.0,-521.4622802734375,-16872.654296875,571.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7822570800781,303.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17153.4296875,19080.0,0.0,0.0,0.3242373466491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320738077163696,1.3320883512496948,-1.4654391634394416e-05,0.0,0.0003290596941951,0.0,0.0,262.8113098144531,0.0,0.0,0.0,0.7436105012893677,4.0,0.0,1.0
542460,291.41357421875,297.1499938964844,293.1499938964844,0.2689845561981201,-5129.37353515625,303.99884033203125,0.8255501389503479,0.3165367543697357,0.2398051023483276,291.3464660644531,297.1499938964844,293.1499938964844,0.3011719882488251,-5908.09619140625,303.98101806640625,0.8494656085968018,0.3473081886768341,0.3253416717052459,291.2123718261719,297.1499938964844,293.1499938964844,0.3166283667087555,-4543.64208984375,303.96142578125,0.8610958456993103,0.362833559513092,0.2505317628383636,291.11669921875,297.1499938964844,293.1499938964844,0.4001112580299377,-7398.70361328125,303.928955078125,0.9187262654304504,0.437527984380722,0.4088422656059265,291.645263671875,297.1499938964844,293.1499938964844,0.0332132764160633,-5716.54052734375,304.1166381835937,0.4826965034008026,0.0705890879034996,0.3099148571491241,288.9707336425781,291.1499938964844,250.46209716796875,249.96502685546875,279.0937805175781,291.6410522460937,288.9312744140625,1.0,0.3950190842151642,0.4503259658813476,0.4503259658813476,0.998684823513031,1.0,-1.8924106359481807,0.5770413279533386,1.3153692483901978,0.1470543146133422,0.0,0.0,1.0,98.14347839355467,142.0,-701.2025756835938,-17642.025390625,701.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9209289550781,302.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18656.60546875,19080.0,0.0,0.0,0.3601529598236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389247179031372,1.3892630338668823,-1.5939134755171835e-05,0.0,0.0003655094769783,0.0,0.0,298.12225341796875,0.0,0.0,0.0,0.7590976357460022,4.0,0.0,1.0
542520,291.41357421875,297.1499938964844,293.1499938964844,0.2689845561981201,-5129.37353515625,303.99884033203125,0.8255501389503479,0.3165367543697357,0.2398051023483276,291.3464660644531,297.1499938964844,293.1499938964844,0.3011719882488251,-5908.09619140625,303.98101806640625,0.8494656085968018,0.3473081886768341,0.3253416717052459,291.2123718261719,297.1499938964844,293.1499938964844,0.3166283667087555,-4543.64208984375,303.96142578125,0.8610958456993103,0.362833559513092,0.2505317628383636,291.11669921875,297.1499938964844,293.1499938964844,0.4001112580299377,-7398.70361328125,303.928955078125,0.9187262654304504,0.437527984380722,0.4088422656059265,291.645263671875,297.1499938964844,293.1499938964844,0.0332132764160633,-5716.54052734375,304.1166381835937,0.4826965034008026,0.0705890879034996,0.3099148571491241,288.9707336425781,291.1499938964844,250.46209716796875,249.96502685546875,279.0937805175781,291.6410522460937,288.9312744140625,1.0,0.3950190842151642,0.4503259658813476,0.4503259658813476,0.998684823513031,1.0,-1.8924106359481807,0.5770413279533386,1.3153692483901978,0.1470543146133422,0.0,0.0,1.0,98.14347839355467,142.0,-701.2025756835938,-17642.025390625,701.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9209289550781,302.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18656.60546875,19080.0,0.0,0.0,0.3601529598236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389247179031372,1.3892630338668823,-1.5939134755171835e-05,0.0,0.0003655094769783,0.0,0.0,298.12225341796875,0.0,0.0,0.0,0.7590976357460022,4.0,0.0,1.0
542580,291.53778076171875,297.1499938964844,293.1499938964844,0.303498774766922,-5647.51318359375,303.9919128417969,0.8491292595863342,0.3353452086448669,0.2544293403625488,291.46319580078125,297.1499938964844,293.1499938964844,0.3413552045822143,-6526.486328125,303.9705810546875,0.8760360479354858,0.3693329691886902,0.3463906049728393,291.3338928222656,297.1499938964844,293.1499938964844,0.3610185384750366,-5041.716796875,303.9505615234375,0.8899398446083069,0.3872856199741363,0.2679307162761688,291.2365417480469,297.1499938964844,293.1499938964844,0.4532853364944458,-8163.408203125,303.9142761230469,0.9517030119895936,0.4647447168827057,0.4348399043083191,291.7665405273437,297.1499938964844,293.1499938964844,0.0503790117800235,-7179.3056640625,304.09942626953125,0.5254610776901245,0.0841633081436157,0.3779354691505432,288.3924255371094,291.1499938964844,250.4471893310547,249.95225524902344,279.0946655273437,291.7620849609375,288.3627319335937,1.0,0.4165652394294739,0.4446505904197693,0.4446505904197693,0.999561607837677,1.0,-2.072169780731201,0.6357788443565369,1.436390995979309,0.1671843379735946,0.0,0.0,1.0,98.2918472290039,160.0,-739.9278564453125,-18293.431640625,852.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.39453125,302.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18962.896484375,19080.0,0.0,0.0,0.3955053687095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400604486465454,1.400620698928833,-1.620081275177654e-05,0.0,0.0004013876896351,0.0,0.0,305.4938659667969,0.0,0.0,0.0,0.7647955417633057,4.0,0.0,1.0
542640,291.53778076171875,297.1499938964844,293.1499938964844,0.303498774766922,-5647.51318359375,303.9919128417969,0.8491292595863342,0.3353452086448669,0.2544293403625488,291.46319580078125,297.1499938964844,293.1499938964844,0.3413552045822143,-6526.486328125,303.9705810546875,0.8760360479354858,0.3693329691886902,0.3463906049728393,291.3338928222656,297.1499938964844,293.1499938964844,0.3610185384750366,-5041.716796875,303.9505615234375,0.8899398446083069,0.3872856199741363,0.2679307162761688,291.2365417480469,297.1499938964844,293.1499938964844,0.4532853364944458,-8163.408203125,303.9142761230469,0.9517030119895936,0.4647447168827057,0.4348399043083191,291.7665405273437,297.1499938964844,293.1499938964844,0.0503790117800235,-7179.3056640625,304.09942626953125,0.5254610776901245,0.0841633081436157,0.3779354691505432,288.3924255371094,291.1499938964844,250.4471893310547,249.95225524902344,279.0946655273437,291.7620849609375,288.3627319335937,1.0,0.4165652394294739,0.4446505904197693,0.4446505904197693,0.999561607837677,1.0,-2.072169780731201,0.6357788443565369,1.436390995979309,0.1671843379735946,0.0,0.0,1.0,98.2918472290039,160.0,-739.9278564453125,-18293.431640625,852.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.39453125,302.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18962.896484375,19080.0,0.0,0.0,0.3955053687095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400604486465454,1.400620698928833,-1.620081275177654e-05,0.0,0.0004013876896351,0.0,0.0,305.4938659667969,0.0,0.0,0.0,0.7647955417633057,4.0,0.0,1.0
542700,291.5985107421875,297.1499938964844,293.1499938964844,0.3196856379508972,-5883.8916015625,303.9912414550781,0.8528591990470886,0.3438426554203033,0.2611656486988067,291.5201110839844,297.1499938964844,293.1499938964844,0.3605310320854187,-6813.2861328125,303.9683532714844,0.8807066679000854,0.3795245289802551,0.3563022315502167,291.3944702148437,297.1499938964844,293.1499938964844,0.3820028007030487,-5270.19873046875,303.9486999511719,0.8951269388198853,0.398400217294693,0.27594855427742,291.295654296875,297.1499938964844,293.1499938964844,0.4786890149116516,-8517.8720703125,303.9109802246094,0.9569251537322998,0.477372407913208,0.4470649659633636,291.8307800292969,297.1499938964844,293.1499938964844,0.0571271106600761,-7761.984375,304.0964050292969,0.5364161729812622,0.0890774875879287,0.4026638567447662,288.1556701660156,291.1499938964844,250.4399871826172,249.94607543945312,279.10015869140625,291.8264465332031,288.1315002441406,1.0,0.4291733801364898,0.4425668120384216,0.4425668120384216,1.0,1.0,-2.147611141204834,0.6608322858810425,1.4867788553237915,0.1758151650428772,0.0,0.0,1.0,102.1274871826172,160.0,-685.86376953125,-18593.595703125,936.7743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26763916015625,302.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,19018.478515625,20160.0,0.0,0.0,0.4124264717102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026557207107544,1.4026719331741333,-1.6248299289145507e-05,0.0,0.0004185604338999,0.0,0.0,306.8380432128906,0.0,0.0,0.0,0.7808245420455933,4.0,0.0,1.0
542760,291.6579895019531,297.1499938964844,293.1499938964844,0.334438145160675,-6095.0390625,303.9933166503906,0.8523070812225342,0.3518175184726715,0.2675419449806213,291.5758972167969,297.1499938964844,293.1499938964844,0.3782425820827484,-7072.78857421875,303.96923828125,0.8807620406150818,0.3892134428024292,0.3657989203929901,291.4542236328125,297.1499938964844,293.1499938964844,0.4013324677944183,-5476.21923828125,303.9501953125,0.8954644799232483,0.408904492855072,0.2835623323917389,291.3539428710937,297.1499938964844,293.1499938964844,0.5022097229957581,-8838.92578125,303.9117431640625,0.9568468928337096,0.4894173443317413,0.4587906301021576,291.8945617675781,297.1499938964844,293.1499938964844,0.0627357065677642,-8259.01953125,304.0959777832031,0.5419835448265076,0.0932609364390373,0.4237934648990631,287.9774169921875,291.1499938964844,250.4329376220703,249.94000244140625,279.10614013671875,291.89044189453125,287.96026611328125,1.0,0.4422926306724548,0.4408227503299713,0.4408227503299713,1.0,1.0,-2.2166404724121094,0.6839979887008667,1.532642483711243,0.1838655024766922,0.0,0.0,1.0,107.93693542480467,178.0,-580.1079711914062,-18998.919921875,1026.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.21112060546875,302.03839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19789.97265625,20160.0,0.0,0.0,0.4288238883018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308226108551023,1.4308395385742188,-1.6907419194467366e-05,0.0,0.0004352017422206,0.0,0.0,325.6968078613281,0.0,0.0,0.0,0.7816959619522095,4.0,0.0,1.0
542820,291.7718505859375,297.1499938964844,293.1499938964844,0.3614859879016876,-6473.63671875,304.0005798339844,0.8448265790939331,0.3665228188037872,0.2793729305267334,291.6831359863281,297.1499938964844,293.1499938964844,0.4112130105495453,-7544.72802734375,303.97467041015625,0.873904824256897,0.4073413610458374,0.3836657106876373,291.5693359375,297.1499938964844,293.1499938964844,0.4372646808624267,-5850.0888671875,303.95703125,0.8888198137283325,0.4285183846950531,0.29781174659729,291.466552734375,297.1499938964844,293.1499938964844,0.5461779236793518,-9424.419921875,303.91802978515625,0.9486685395240784,0.5120798945426941,0.4809254705905914,292.0157775878906,297.1499938964844,293.1499938964844,0.0720586404204368,-9110.1416015625,304.0985107421875,0.5444025993347168,0.1004740595817565,0.4597679674625397,287.70770263671875,291.1499938964844,250.4193115234375,249.92825317382807,279.1165466308594,292.01220703125,287.69696044921875,1.0,0.4691869914531708,0.4380280077457428,0.4380280077457428,1.0,1.0,-2.341743230819702,0.7264997959136963,1.6152435541152954,0.1987525075674057,0.0,0.0,1.0,123.16909790039062,196.0,-411.8767700195313,-19705.95703125,1221.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29998779296875,302.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,20060.078125,20160.0,0.0,0.0,0.4595943689346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440553903579712,1.4405710697174072,-1.7138183466158807e-05,0.0,0.0004664298612624,0.0,0.0,332.38751220703125,0.0,0.0,0.0,0.786572277545929,4.0,0.0,1.0
542880,291.7718505859375,297.1499938964844,293.1499938964844,0.3614859879016876,-6473.63671875,304.0005798339844,0.8448265790939331,0.3665228188037872,0.2793729305267334,291.6831359863281,297.1499938964844,293.1499938964844,0.4112130105495453,-7544.72802734375,303.97467041015625,0.873904824256897,0.4073413610458374,0.3836657106876373,291.5693359375,297.1499938964844,293.1499938964844,0.4372646808624267,-5850.0888671875,303.95703125,0.8888198137283325,0.4285183846950531,0.29781174659729,291.466552734375,297.1499938964844,293.1499938964844,0.5461779236793518,-9424.419921875,303.91802978515625,0.9486685395240784,0.5120798945426941,0.4809254705905914,292.0157775878906,297.1499938964844,293.1499938964844,0.0720586404204368,-9110.1416015625,304.0985107421875,0.5444025993347168,0.1004740595817565,0.4597679674625397,287.70770263671875,291.1499938964844,250.4193115234375,249.92825317382807,279.1165466308594,292.01220703125,287.69696044921875,1.0,0.4691869914531708,0.4380280077457428,0.4380280077457428,1.0,1.0,-2.341743230819702,0.7264997959136963,1.6152435541152954,0.1987525075674057,0.0,0.0,1.0,123.16909790039062,196.0,-411.8767700195313,-19705.95703125,1221.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29998779296875,302.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,20060.078125,20160.0,0.0,0.0,0.4595943689346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440553903579712,1.4405710697174072,-1.7138183466158807e-05,0.0,0.0004664298612624,0.0,0.0,332.38751220703125,0.0,0.0,0.0,0.786572277545929,4.0,0.0,1.0
542940,291.8775634765625,297.1499938964844,293.1499938964844,0.3853172361850738,-6798.17919921875,304.0107116699219,0.8349700570106506,0.3799904286861419,0.2902607917785644,291.78326416015625,297.1499938964844,293.1499938964844,0.4408319592475891,-7956.70458984375,303.9838256835937,0.8643056154251099,0.4241955876350403,0.400332510471344,291.6764831542969,297.1499938964844,293.1499938964844,0.469668298959732,-6177.55078125,303.9674072265625,0.8792368173599243,0.4468285143375397,0.3111263811588287,291.5722045898437,297.1499938964844,293.1499938964844,0.5859361290931702,-9938.00390625,303.92919921875,0.9368011355400084,0.533299446105957,0.5016855597496033,292.1246643066406,297.1499938964844,293.1499938964844,0.0801216885447502,-9862.9658203125,304.10223388671875,0.5429790616035461,0.1071142554283142,0.4926941692829132,287.5409545898437,291.1499938964844,250.40631103515625,249.9169769287109,279.1234741210937,292.12164306640625,287.5352478027344,1.0,0.4960677623748779,0.4357469379901886,0.4357469379901886,1.0,1.0,-2.457646131515503,0.7662381529808044,1.6914079189300537,0.212719976902008,0.0,0.0,1.0,141.0395050048828,214.0,-266.7301025390625,-20488.072265625,1435.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5968322753906,302.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.123046875,21240.0,0.0,0.0,0.4874848425388336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431742429733276,1.443191409111023,-1.7200587535626255e-05,0.0,0.0004947351408191,0.0,0.0,334.20465087890625,0.0,0.0,0.0,0.8028849363327026,4.0,0.0,1.0
543000,291.8775634765625,297.1499938964844,293.1499938964844,0.3853172361850738,-6798.17919921875,304.0107116699219,0.8349700570106506,0.3799904286861419,0.2902607917785644,291.78326416015625,297.1499938964844,293.1499938964844,0.4408319592475891,-7956.70458984375,303.9838256835937,0.8643056154251099,0.4241955876350403,0.400332510471344,291.6764831542969,297.1499938964844,293.1499938964844,0.469668298959732,-6177.55078125,303.9674072265625,0.8792368173599243,0.4468285143375397,0.3111263811588287,291.5722045898437,297.1499938964844,293.1499938964844,0.5859361290931702,-9938.00390625,303.92919921875,0.9368011355400084,0.533299446105957,0.5016855597496033,292.1246643066406,297.1499938964844,293.1499938964844,0.0801216885447502,-9862.9658203125,304.10223388671875,0.5429790616035461,0.1071142554283142,0.4926941692829132,287.5409545898437,291.1499938964844,250.40631103515625,249.9169769287109,279.1234741210937,292.12164306640625,287.5352478027344,1.0,0.4960677623748779,0.4357469379901886,0.4357469379901886,1.0,1.0,-2.457646131515503,0.7662381529808044,1.6914079189300537,0.212719976902008,0.0,0.0,1.0,141.0395050048828,214.0,-266.7301025390625,-20488.072265625,1435.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5968322753906,302.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.123046875,21240.0,0.0,0.0,0.4874848425388336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431742429733276,1.443191409111023,-1.7200587535626255e-05,0.0,0.0004947351408191,0.0,0.0,334.20465087890625,0.0,0.0,0.0,0.8028849363327026,4.0,0.0,1.0
543060,291.9750671386719,297.1499938964844,293.1499938964844,0.4054764211177826,-7065.4306640625,304.02349853515625,0.8253956437110901,0.3924461305141449,0.3003906905651092,291.8759155273437,297.1499938964844,293.1499938964844,0.466505616903305,-8304.1376953125,303.9963684082031,0.8549980521202087,0.4400272071361542,0.4160416424274444,291.7752380371094,297.1499938964844,293.1499938964844,0.4979667663574219,-6455.744140625,303.9810485839844,0.8698815703392029,0.4641214907169342,0.3237362802028656,291.67047119140625,297.1499938964844,293.1499938964844,0.6206445097923279,-10373.4697265625,303.94488525390625,0.9248805642127992,0.5533419847488403,0.5213412642478943,292.2216186523437,297.1499938964844,293.1499938964844,0.0872602015733718,-10533.7080078125,304.10626220703125,0.5408942103385925,0.1134187057614326,0.5242563486099243,287.4822082519531,291.1499938964844,250.39390563964844,249.9061279296875,279.1280517578125,292.2190246582031,287.4803466796875,1.0,0.5223263502120972,0.433794617652893,0.433794617652893,1.0,1.0,-2.567526340484619,0.8040724992752075,1.7634539604187012,0.2260465621948242,0.0,0.0,1.0,160.2502899169922,232.0,-129.0337371826172,-21444.1953125,1664.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9843444824219,302.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.54296875,21240.0,0.0,0.0,0.5130698084831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476109504699707,1.4761275053024292,-1.7994629160966724e-05,0.0,0.00052070064703,0.0,0.0,357.612060546875,0.0,0.0,0.0,0.8061032891273499,4.0,0.0,1.0
543120,291.9750671386719,297.1499938964844,293.1499938964844,0.4054764211177826,-7065.4306640625,304.02349853515625,0.8253956437110901,0.3924461305141449,0.3003906905651092,291.8759155273437,297.1499938964844,293.1499938964844,0.466505616903305,-8304.1376953125,303.9963684082031,0.8549980521202087,0.4400272071361542,0.4160416424274444,291.7752380371094,297.1499938964844,293.1499938964844,0.4979667663574219,-6455.744140625,303.9810485839844,0.8698815703392029,0.4641214907169342,0.3237362802028656,291.67047119140625,297.1499938964844,293.1499938964844,0.6206445097923279,-10373.4697265625,303.94488525390625,0.9248805642127992,0.5533419847488403,0.5213412642478943,292.2216186523437,297.1499938964844,293.1499938964844,0.0872602015733718,-10533.7080078125,304.10626220703125,0.5408942103385925,0.1134187057614326,0.5242563486099243,287.4822082519531,291.1499938964844,250.39390563964844,249.9061279296875,279.1280517578125,292.2190246582031,287.4803466796875,1.0,0.5223263502120972,0.433794617652893,0.433794617652893,1.0,1.0,-2.567526340484619,0.8040724992752075,1.7634539604187012,0.2260465621948242,0.0,0.0,1.0,160.2502899169922,232.0,-129.0337371826172,-21444.1953125,1664.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9843444824219,302.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.54296875,21240.0,0.0,0.0,0.5130698084831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476109504699707,1.4761275053024292,-1.7994629160966724e-05,0.0,0.00052070064703,0.0,0.0,357.612060546875,0.0,0.0,0.0,0.8061032891273499,4.0,0.0,1.0
543180,292.0648803710937,297.1499938964844,293.1499938964844,0.4239558577537536,-7306.93017578125,304.03485107421875,0.8165737986564636,0.4039916396141052,0.3098339438438415,291.96142578125,297.1499938964844,293.1499938964844,0.490481436252594,-8623.619140625,304.0075988769531,0.8467139601707458,0.4549559652805328,0.4309026002883911,291.8661499023437,297.1499938964844,293.1499938964844,0.5245276689529419,-6712.81005859375,303.9930725097656,0.8615404963493347,0.4805070757865906,0.3357182443141937,291.7615661621094,297.1499938964844,293.1499938964844,0.6532027721405029,-10775.5068359375,303.958984375,0.9142189621925354,0.5723437070846558,0.5400132536888123,292.3082275390625,297.1499938964844,293.1499938964844,0.0939473062753677,-11163.4716796875,304.10968017578125,0.5388060212135315,0.1193644031882286,0.5543960332870483,287.4493408203125,291.1499938964844,250.382080078125,249.8957061767578,279.1314392089844,292.3059997558594,287.4488220214844,1.0,0.5476256012916565,0.4321162700653076,0.4321162700653076,1.0,1.0,-2.671783208847046,0.8400580286979675,1.8317252397537231,0.2387633025646209,0.0,0.0,1.0,180.1754608154297,250.0,-64.6950912475586,-22306.27734375,1905.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.43194580078125,302.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.337890625,21240.0,0.0,0.0,0.536374032497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806857109069824,1.480703830718994,-1.810637331800536e-05,0.0,0.0005443514091894,0.0,0.0,360.94830322265625,0.0,0.0,0.0,0.8083918690681458,4.0,0.0,1.0
543240,292.0648803710937,297.1499938964844,293.1499938964844,0.4239558577537536,-7306.93017578125,304.03485107421875,0.8165737986564636,0.4039916396141052,0.3098339438438415,291.96142578125,297.1499938964844,293.1499938964844,0.490481436252594,-8623.619140625,304.0075988769531,0.8467139601707458,0.4549559652805328,0.4309026002883911,291.8661499023437,297.1499938964844,293.1499938964844,0.5245276689529419,-6712.81005859375,303.9930725097656,0.8615404963493347,0.4805070757865906,0.3357182443141937,291.7615661621094,297.1499938964844,293.1499938964844,0.6532027721405029,-10775.5068359375,303.958984375,0.9142189621925354,0.5723437070846558,0.5400132536888123,292.3082275390625,297.1499938964844,293.1499938964844,0.0939473062753677,-11163.4716796875,304.10968017578125,0.5388060212135315,0.1193644031882286,0.5543960332870483,287.4493408203125,291.1499938964844,250.382080078125,249.8957061767578,279.1314392089844,292.3059997558594,287.4488220214844,1.0,0.5476256012916565,0.4321162700653076,0.4321162700653076,1.0,1.0,-2.671783208847046,0.8400580286979675,1.8317252397537231,0.2387633025646209,0.0,0.0,1.0,180.1754608154297,250.0,-64.6950912475586,-22306.27734375,1905.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.43194580078125,302.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.337890625,21240.0,0.0,0.0,0.536374032497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806857109069824,1.480703830718994,-1.810637331800536e-05,0.0,0.0005443514091894,0.0,0.0,360.94830322265625,0.0,0.0,0.0,0.8083918690681458,4.0,0.0,1.0
543300,292.1071472167969,297.1499938964844,293.1499938964844,0.4325349926948547,-7417.8623046875,304.0401611328125,0.8124089241027832,0.4094364643096924,0.3143092393875122,292.001708984375,297.1499938964844,293.1499938964844,0.5017945170402527,-8772.6806640625,304.0129089355469,0.8429771065711975,0.4620982408523559,0.4380322992801666,291.9089050292969,297.1499938964844,293.1499938964844,0.5371091365814209,-6833.1953125,303.99871826171875,0.8577823042869568,0.4883713722229004,0.3414834439754486,291.8046264648437,297.1499938964844,293.1499938964844,0.6686272025108337,-10963.7705078125,303.9656677246094,0.9095134139060974,0.5814740657806396,0.5490022301673889,292.34814453125,297.1499938964844,293.1499938964844,0.0971119627356529,-11460.07421875,304.1112365722656,0.5377893447875977,0.1221862211823463,0.5688424706459045,287.4425964355469,291.1499938964844,250.3763885498047,249.89064025878903,279.1329040527344,292.3460693359375,287.4425964355469,1.0,0.559858500957489,0.4313719868659973,0.4313719868659973,1.0,1.0,-2.721769094467163,0.857336699962616,1.864432454109192,0.2448870539665222,0.0,0.0,1.0,190.2901153564453,250.0,-42.06877899169922,-22732.076171875,2030.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.668212890625,303.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.048828125,22320.0,0.0,0.0,0.5472105741500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814788103103638,1.4814969301223757,-1.8125776477972977e-05,0.0,0.0005553491646423,0.0,0.0,361.5286865234375,0.0,0.0,0.0,0.8237886428833008,4.0,0.0,1.0
