time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1478271484375,297.1499938964844,293.1499938964844,0.4399913847446441,-7512.634765625,304.0466003417969,0.8083586692810059,0.4146602153778076,0.3186216652393341,292.04052734375,297.1499938964844,293.1499938964844,0.5118675827980042,-8903.3037109375,304.01953125,0.8394843339920044,0.4690242707729339,0.4449641704559326,291.9500732421875,297.1499938964844,293.1499938964844,0.5483778119087219,-6939.3232421875,304.0057373046875,0.8542767763137817,0.4960121810436249,0.3470984399318695,291.84619140625,297.1499938964844,293.1499938964844,0.6824511289596558,-11129.6318359375,303.9740600585937,0.9052424430847168,0.5903536081314087,0.5577626824378967,292.38604736328125,297.1499938964844,293.1499938964844,0.1000042110681533,-11727.736328125,304.113037109375,0.536782443523407,0.1248993128538131,0.5828310251235962,287.4638977050781,291.1499938964844,250.370834350586,249.8856811523437,279.13427734375,292.3841247558594,287.4656066894531,1.0,0.5717973113059998,0.4306882321834564,0.4306882321834564,1.0,1.0,-2.770284414291382,0.8741233944892883,1.896161198616028,0.2508490979671478,0.0,0.0,1.0,200.467041015625,268.0,6.351052761077881,-23265.54296875,2156.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.890625,303.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.759765625,22320.0,0.0,0.0,0.5577252507209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508078932762146,1.5080976486206057,-1.8782520783133805e-05,0.0,0.0005660202587023,0.0,0.0,381.3544006347656,0.0,0.0,0.0,0.8237990736961365,4.0,0.0,1.0
543420,292.209716796875,297.1499938964844,293.1499938964844,0.4518491625785827,-7663.60205078125,304.0546264648437,0.8020668029785156,0.4225742518901825,0.3251790702342987,292.0996398925781,297.1499938964844,293.1499938964844,0.5280049443244934,-9112.5732421875,304.02764892578125,0.8343331813812256,0.479667454957962,0.4556376934051513,292.0126953125,297.1499938964844,293.1499938964844,0.5664440393447876,-7109.41796875,304.01434326171875,0.8491284847259521,0.5077868700027466,0.355764091014862,291.9096984863281,297.1499938964844,293.1499938964844,0.704616367816925,-11395.7607421875,303.9843139648437,0.8991969227790833,0.6040568947792053,0.5712956786155701,292.44287109375,297.1499938964844,293.1499938964844,0.1045606285333633,-12147.4560546875,304.1153564453125,0.5351601243019104,0.1290015876293182,0.6041828393936157,287.4804077148437,291.1499938964844,250.3622436523437,249.8779144287109,279.13629150390625,292.4411315917969,287.4814758300781,1.0,0.5902665257453918,0.4297159910202026,0.4297159910202026,1.0,1.0,-2.8447265625,0.8999171257019043,1.944809436798096,0.2600349187850952,0.0,0.0,1.0,216.82794189453125,268.0,18.902076721191406,-23935.216796875,2362.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2375183105469,303.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,22205.95703125,22320.0,0.0,0.0,0.5737277865409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156465768814087,1.5156655311584473,-1.8971497411257587e-05,0.0,0.0005822607781738,0.0,0.0,387.1242980957031,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.224609375,297.1499938964844,293.1499938964844,0.454723596572876,-7700.09228515625,304.0564270019531,0.8005602955818176,0.4244713485240936,0.3267562389373779,292.1138916015625,297.1499938964844,293.1499938964844,0.5319544076919556,-9163.60546875,304.02947998046875,0.8331238627433777,0.4822474420070648,0.458229660987854,292.0277709960937,297.1499938964844,293.1499938964844,0.5708739161491394,-7150.96826171875,304.0162658691406,0.8479257822036743,0.5106477737426758,0.3578726649284363,291.9250183105469,297.1499938964844,293.1499938964844,0.7100545167922974,-11460.8271484375,303.9866027832031,0.8977851867675781,0.6073912382125854,0.574591875076294,292.4563903808594,297.1499938964844,293.1499938964844,0.1056660935282707,-12248.685546875,304.11590576171875,0.534751832485199,0.1299807876348495,0.6093177199363708,287.4837646484375,291.1499938964844,250.3601531982422,249.87600708007807,279.13677978515625,292.4546813964844,287.4848022460937,1.0,0.5947625041007996,0.4294949769973755,0.4294949769973755,1.0,1.0,-2.8627402782440186,0.9061657190322876,1.956574559211731,0.2622647881507873,0.0,0.0,1.0,220.9240875244141,286.0,19.869394302368164,-24095.181640625,2413.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3236694335937,303.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.763671875,22320.0,0.0,0.0,0.5775617957115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165611505508425,1.5165801048278809,-1.899440030683764e-05,0.0,0.0005861518438905,0.0,0.0,387.8255310058594,0.0,0.0,0.0,0.8280379176139832,4.0,0.0,1.0
543540,292.2957763671875,297.1499938964844,293.1499938964844,0.4684588015079498,-7873.705078125,304.064697265625,0.7934302091598511,0.4334755539894104,0.3342752158641815,292.1820373535156,297.1499938964844,293.1499938964844,0.5510786175727844,-9409.4765625,304.0377502441406,0.8274732828140259,0.4946700036525726,0.4707382023334503,292.0998229980469,297.1499938964844,293.1499938964844,0.592380702495575,-7351.64453125,304.02496337890625,0.8423486351966858,0.5244619846343994,0.3680732846260071,291.9984741210937,297.1499938964844,293.1499938964844,0.7364863753318787,-11775.50390625,303.9969787597656,0.8912082314491272,0.6235225796699524,0.5905620455741882,292.5202331542969,297.1499938964844,293.1499938964844,0.1109543964266777,-12729.54296875,304.1184387207031,0.5326743721961975,0.1345957219600677,0.633742094039917,287.4999389648437,291.1499938964844,250.3500061035156,249.8666839599609,279.1390380859375,292.51873779296875,287.5009460449219,1.0,0.6165171265602112,0.4285131394863128,0.4285131394863128,1.0,1.0,-2.9492244720458984,0.9362064003944396,2.0130181312561035,0.2730134129524231,0.0,0.0,1.0,241.39505004882807,304.0,21.845394134521484,-24864.33203125,2674.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7489624023437,303.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.392578125,23400.0,0.0,0.0,0.5957560539245605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049613911192864e-05,0.0,0.0006046166527085,0.0,0.0,389.5177917480469,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
543600,292.2957763671875,297.1499938964844,293.1499938964844,0.4684588015079498,-7873.705078125,304.064697265625,0.7934302091598511,0.4334755539894104,0.3342752158641815,292.1820373535156,297.1499938964844,293.1499938964844,0.5510786175727844,-9409.4765625,304.0377502441406,0.8274732828140259,0.4946700036525726,0.4707382023334503,292.0998229980469,297.1499938964844,293.1499938964844,0.592380702495575,-7351.64453125,304.02496337890625,0.8423486351966858,0.5244619846343994,0.3680732846260071,291.9984741210937,297.1499938964844,293.1499938964844,0.7364863753318787,-11775.50390625,303.9969787597656,0.8912082314491272,0.6235225796699524,0.5905620455741882,292.5202331542969,297.1499938964844,293.1499938964844,0.1109543964266777,-12729.54296875,304.1184387207031,0.5326743721961975,0.1345957219600677,0.633742094039917,287.4999389648437,291.1499938964844,250.3500061035156,249.8666839599609,279.1390380859375,292.51873779296875,287.5009460449219,1.0,0.6165171265602112,0.4285131394863128,0.4285131394863128,1.0,1.0,-2.9492244720458984,0.9362064003944396,2.0130181312561035,0.2730134129524231,0.0,0.0,1.0,241.39505004882807,304.0,21.845394134521484,-24864.33203125,2674.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7489624023437,303.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.392578125,23400.0,0.0,0.0,0.5957560539245605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049613911192864e-05,0.0,0.0006046166527085,0.0,0.0,389.5177917480469,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
543660,292.3620300292969,297.1499938964844,293.1499938964844,0.4799994826316833,-8017.06005859375,304.0737609863281,0.7868656516075134,0.4416771233081817,0.3411871194839477,292.2456359863281,297.1499938964844,293.1499938964844,0.5678289532661438,-9621.345703125,304.0470886230469,0.8223395943641663,0.506293773651123,0.4824989140033722,292.1669311523437,297.1499938964844,293.1499938964844,0.6113820672035217,-7526.06982421875,304.0348205566406,0.8373613357543945,0.537452757358551,0.3777045905590057,292.0672607421875,297.1499938964844,293.1499938964844,0.7599072456359863,-12049.6123046875,304.0087585449219,0.885303258895874,0.6387427449226379,0.6056811809539795,292.57843017578125,297.1499938964844,293.1499938964844,0.1155667006969451,-13141.609375,304.1212463378906,0.530504047870636,0.1387434005737304,0.6560871601104736,287.5492858886719,291.1499938964844,250.3417205810547,249.85899353027344,279.14111328125,292.5771179199219,287.5506896972656,1.0,0.6370931267738342,0.4277313947677612,0.4277313947677612,1.0,1.0,-3.0297532081604004,0.9642748236656188,2.065478563308716,0.2831231951713562,0.0,0.0,1.0,261.8134765625,322.0,48.48949813842773,-25718.9453125,2936.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1176147460937,304.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.6129222512245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0006220381474122,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
543720,292.3620300292969,297.1499938964844,293.1499938964844,0.4799994826316833,-8017.06005859375,304.0737609863281,0.7868656516075134,0.4416771233081817,0.3411871194839477,292.2456359863281,297.1499938964844,293.1499938964844,0.5678289532661438,-9621.345703125,304.0470886230469,0.8223395943641663,0.506293773651123,0.4824989140033722,292.1669311523437,297.1499938964844,293.1499938964844,0.6113820672035217,-7526.06982421875,304.0348205566406,0.8373613357543945,0.537452757358551,0.3777045905590057,292.0672607421875,297.1499938964844,293.1499938964844,0.7599072456359863,-12049.6123046875,304.0087585449219,0.885303258895874,0.6387427449226379,0.6056811809539795,292.57843017578125,297.1499938964844,293.1499938964844,0.1155667006969451,-13141.609375,304.1212463378906,0.530504047870636,0.1387434005737304,0.6560871601104736,287.5492858886719,291.1499938964844,250.3417205810547,249.85899353027344,279.14111328125,292.5771179199219,287.5506896972656,1.0,0.6370931267738342,0.4277313947677612,0.4277313947677612,1.0,1.0,-3.0297532081604004,0.9642748236656188,2.065478563308716,0.2831231951713562,0.0,0.0,1.0,261.8134765625,322.0,48.48949813842773,-25718.9453125,2936.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1176147460937,304.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.6129222512245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0006220381474122,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
543780,292.4237060546875,297.1499938964844,293.1499938964844,0.4913642406463623,-8158.72119140625,304.0802001953125,0.7807750105857849,0.4491295218467712,0.3475185930728912,292.30499267578125,297.1499938964844,293.1499938964844,0.5845393538475037,-9832.830078125,304.0534973144531,0.8175826668739319,0.5171615481376648,0.4935358464717865,292.2294616699219,297.1499938964844,293.1499938964844,0.6303824186325073,-7700.49658203125,304.04150390625,0.8328374028205872,0.5496748685836792,0.3867901861667633,292.1316223144531,297.1499938964844,293.1499938964844,0.7833643555641174,-12324.5068359375,304.0166931152344,0.8799527287483215,0.6531155705451965,0.6199845671653748,292.6316223144531,297.1499938964844,293.1499938964844,0.1199598908424377,-13532.5078125,304.1235046386719,0.5282163619995117,0.1424315720796585,0.676360011100769,287.5706481933594,291.1499938964844,250.33663940429688,249.854248046875,279.1430358886719,292.63043212890625,287.57159423828125,1.0,0.6565374135971069,0.4271336793899536,0.4271336793899536,1.0,1.0,-3.1044704914093018,0.9904510974884032,2.114019632339477,0.2926376760005951,0.0,0.0,1.0,282.1234436035156,340.0,33.98335647583008,-26390.103515625,3198.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4661560058594,304.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.6288624405860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.995569073187653e-05,0.0,0.0006382154533639,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543840,292.4237060546875,297.1499938964844,293.1499938964844,0.4913642406463623,-8158.72119140625,304.0802001953125,0.7807750105857849,0.4491295218467712,0.3475185930728912,292.30499267578125,297.1499938964844,293.1499938964844,0.5845393538475037,-9832.830078125,304.0534973144531,0.8175826668739319,0.5171615481376648,0.4935358464717865,292.2294616699219,297.1499938964844,293.1499938964844,0.6303824186325073,-7700.49658203125,304.04150390625,0.8328374028205872,0.5496748685836792,0.3867901861667633,292.1316223144531,297.1499938964844,293.1499938964844,0.7833643555641174,-12324.5068359375,304.0166931152344,0.8799527287483215,0.6531155705451965,0.6199845671653748,292.6316223144531,297.1499938964844,293.1499938964844,0.1199598908424377,-13532.5078125,304.1235046386719,0.5282163619995117,0.1424315720796585,0.676360011100769,287.5706481933594,291.1499938964844,250.33663940429688,249.854248046875,279.1430358886719,292.63043212890625,287.57159423828125,1.0,0.6565374135971069,0.4271336793899536,0.4271336793899536,1.0,1.0,-3.1044704914093018,0.9904510974884032,2.114019632339477,0.2926376760005951,0.0,0.0,1.0,282.1234436035156,340.0,33.98335647583008,-26390.103515625,3198.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4661560058594,304.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.6288624405860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.995569073187653e-05,0.0,0.0006382154533639,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543900,292.45294189453125,297.1499938964844,293.1499938964844,0.4967539608478546,-8225.6572265625,304.0830993652344,0.7778846621513367,0.4525854885578155,0.350477933883667,292.3332214355469,297.1499938964844,293.1499938964844,0.5926133394241333,-9934.53515625,304.0563659667969,0.8153110146522522,0.5223222374916077,0.498795747756958,292.2591247558594,297.1499938964844,293.1499938964844,0.6396002173423767,-7784.70263671875,304.0444641113281,0.8307182192802429,0.555508553981781,0.3911390304565429,292.1622619628906,297.1499938964844,293.1499938964844,0.7947698831558228,-12457.54296875,304.02020263671875,0.8774569034576416,0.6599971652030945,0.6268481016159058,292.656494140625,297.1499938964844,293.1499938964844,0.1220185384154319,-13714.59765625,304.12457275390625,0.5270294547080994,0.1441103219985962,0.6857470870018005,287.5788269042969,291.1499938964844,250.3352966308593,249.8529815673828,279.1439208984375,292.6553649902344,287.5796813964844,1.0,0.66585773229599,0.4268954396247864,0.4268954396247864,1.0,1.0,-3.139748334884644,1.0028634071350098,2.136884927749634,0.2971841990947723,0.0,0.0,1.0,292.227783203125,340.0,28.75829124450684,-26705.978515625,3328.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6361999511719,304.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6363577246665955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006458221469074,0.0,0.0,418.196044921875,0.0,0.0,0.0,0.8640015721321106,4.0,0.0,1.0
543960,292.48126220703125,297.1499938964844,293.1499938964844,0.5010529160499573,-8277.625,304.0874328613281,0.7750797271728516,0.4558556079864502,0.3533006310462951,292.3605651855469,297.1499938964844,293.1499938964844,0.59944087266922,-10018.7353515625,304.0609741210937,0.813088059425354,0.5272952914237976,0.503884494304657,292.287841796875,297.1499938964844,293.1499938964844,0.6474930047988892,-7855.3427734375,304.04931640625,0.8286731839179993,0.5611495971679688,0.3953590393066406,292.1920166015625,297.1499938964844,293.1499938964844,0.8045815229415894,-12569.439453125,304.02593994140625,0.8750589489936829,0.6666648983955383,0.6335192918777466,292.6803283691406,297.1499938964844,293.1499938964844,0.1237665861845016,-13866.369140625,304.1260070800781,0.5258120894432068,0.1456813514232635,0.6946512460708618,287.611328125,291.1499938964844,250.33474731445312,249.85243225097656,279.1447448730469,292.67926025390625,287.6131286621094,1.0,0.674921452999115,0.426694244146347,0.426694244146347,1.0,1.0,-3.173661947250366,1.0148334503173828,2.1588284969329834,0.301594614982605,0.0,0.0,1.0,302.3004150390625,358.0,56.22828674316406,-27137.576171875,3457.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78375244140625,304.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6437588334083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809261798858645,-2.064037289528642e-05,0.0,0.000653333379887,0.0,0.0,439.3136596679688,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5350952148437,297.1499938964844,293.1499938964844,0.5102465748786926,-8390.673828125,304.0929260253906,0.7696819305419922,0.4618760645389557,0.3585373759269714,292.41278076171875,297.1499938964844,293.1499938964844,0.6139050126075745,-10199.099609375,304.0664978027344,0.8087272644042969,0.5367075204849243,0.5135453939437866,292.3425598144531,297.1499938964844,293.1499938964844,0.6641800403594971,-8006.21923828125,304.05499267578125,0.8247528076171875,0.5718953013420105,0.4034116864204407,292.2488708496094,297.1499938964844,293.1499938964844,0.8253150582313538,-12808.76953125,304.0326843261719,0.8705015182495117,0.6794032454490662,0.646277904510498,292.7250366210937,297.1499938964844,293.1499938964844,0.1272887885570526,-14174.166015625,304.1281433105469,0.5232757329940796,0.1485075056552887,0.7110299468040466,287.63641357421875,291.1499938964844,250.33604431152344,249.8535614013672,279.146240234375,292.7240905761719,287.6372985839844,1.0,0.6923030614852905,0.4263940751552582,0.4263940751552582,1.0,1.0,-3.2374074459075928,1.037451148033142,2.199956178665161,0.3100025951862335,0.0,0.0,1.0,322.3528137207031,376.0,38.381778717041016,-27724.501953125,3713.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0601806640625,304.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.162109375,24480.0,0.0,0.0,0.6579022407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887646675109863,1.5887854099273682,-2.084610059682745e-05,0.0,0.00066768709803,0.0,0.0,445.898193359375,0.0,0.0,0.0,0.8674365878105164,4.0,0.0,1.0
544080,292.5350952148437,297.1499938964844,293.1499938964844,0.5102465748786926,-8390.673828125,304.0929260253906,0.7696819305419922,0.4618760645389557,0.3585373759269714,292.41278076171875,297.1499938964844,293.1499938964844,0.6139050126075745,-10199.099609375,304.0664978027344,0.8087272644042969,0.5367075204849243,0.5135453939437866,292.3425598144531,297.1499938964844,293.1499938964844,0.6641800403594971,-8006.21923828125,304.05499267578125,0.8247528076171875,0.5718953013420105,0.4034116864204407,292.2488708496094,297.1499938964844,293.1499938964844,0.8253150582313538,-12808.76953125,304.0326843261719,0.8705015182495117,0.6794032454490662,0.646277904510498,292.7250366210937,297.1499938964844,293.1499938964844,0.1272887885570526,-14174.166015625,304.1281433105469,0.5232757329940796,0.1485075056552887,0.7110299468040466,287.63641357421875,291.1499938964844,250.33604431152344,249.8535614013672,279.146240234375,292.7240905761719,287.6372985839844,1.0,0.6923030614852905,0.4263940751552582,0.4263940751552582,1.0,1.0,-3.2374074459075928,1.037451148033142,2.199956178665161,0.3100025951862335,0.0,0.0,1.0,322.3528137207031,376.0,38.381778717041016,-27724.501953125,3713.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0601806640625,304.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.162109375,24480.0,0.0,0.0,0.6579022407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887646675109863,1.5887854099273682,-2.084610059682745e-05,0.0,0.00066768709803,0.0,0.0,445.898193359375,0.0,0.0,0.0,0.8674365878105164,4.0,0.0,1.0
544140,292.58544921875,297.1499938964844,293.1499938964844,0.5188802480697632,-8496.6005859375,304.0975341796875,0.764555037021637,0.4672366976737976,0.3632707595825195,292.4617614746094,297.1499938964844,293.1499938964844,0.6278496980667114,-10372.296875,304.0710754394531,0.8044446706771851,0.5454433560371399,0.5225659012794495,292.3937072753906,297.1499938964844,293.1499938964844,0.6803781390190125,-8152.0576171875,304.0596618652344,0.8210352063179016,0.5819705724716187,0.41099414229393,292.30224609375,297.1499938964844,293.1499938964844,0.8455027937889099,-13040.884765625,304.0381164550781,0.8662479519844055,0.691400945186615,0.6583333015441895,292.76611328125,297.1499938964844,293.1499938964844,0.1305047571659088,-14453.958984375,304.13006591796875,0.5206281542778015,0.1509356945753097,0.7255966067314148,287.6507873535156,291.1499938964844,250.3404998779297,249.8575897216797,279.14752197265625,292.7652587890625,287.6514587402344,1.0,0.7087525725364685,0.4262119829654693,0.4262119829654693,1.0,1.0,-3.2960855960845947,1.0584276914596558,2.2376577854156494,0.3179000616073608,0.0,0.0,1.0,342.25732421875,394.0,25.024044036865234,-28253.015625,3965.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33233642578125,305.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.6709885597229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.0897199647151865e-05,0.0,0.0006809680489823,0.0,0.0,447.5387268066406,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
544200,292.58544921875,297.1499938964844,293.1499938964844,0.5188802480697632,-8496.6005859375,304.0975341796875,0.764555037021637,0.4672366976737976,0.3632707595825195,292.4617614746094,297.1499938964844,293.1499938964844,0.6278496980667114,-10372.296875,304.0710754394531,0.8044446706771851,0.5454433560371399,0.5225659012794495,292.3937072753906,297.1499938964844,293.1499938964844,0.6803781390190125,-8152.0576171875,304.0596618652344,0.8210352063179016,0.5819705724716187,0.41099414229393,292.30224609375,297.1499938964844,293.1499938964844,0.8455027937889099,-13040.884765625,304.0381164550781,0.8662479519844055,0.691400945186615,0.6583333015441895,292.76611328125,297.1499938964844,293.1499938964844,0.1305047571659088,-14453.958984375,304.13006591796875,0.5206281542778015,0.1509356945753097,0.7255966067314148,287.6507873535156,291.1499938964844,250.3404998779297,249.8575897216797,279.14752197265625,292.7652587890625,287.6514587402344,1.0,0.7087525725364685,0.4262119829654693,0.4262119829654693,1.0,1.0,-3.2960855960845947,1.0584276914596558,2.2376577854156494,0.3179000616073608,0.0,0.0,1.0,342.25732421875,394.0,25.024044036865234,-28253.015625,3965.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33233642578125,305.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.6709885597229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.0897199647151865e-05,0.0,0.0006809680489823,0.0,0.0,447.5387268066406,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
544260,292.6328125,297.1499938964844,293.1499938964844,0.5254802107810974,-8575.470703125,304.1038818359375,0.7596256136894226,0.4719298779964447,0.3675022721290588,292.5080261230469,297.1499938964844,293.1499938964844,0.6395102739334106,-10514.28125,304.0777893066406,0.8002601265907288,0.5534960627555847,0.5309510231018066,292.4418334960937,297.1499938964844,293.1499938964844,0.694189727306366,-8274.0771484375,304.06658935546875,0.8174362182617188,0.5913688540458679,0.4181112647056579,292.35272216796875,297.1499938964844,293.1499938964844,0.8628382682800293,-13236.162109375,304.0463256835937,0.8622141480445862,0.7026411890983582,0.6696876287460327,292.803955078125,297.1499938964844,293.1499938964844,0.1330671459436416,-14672.58984375,304.13238525390625,0.5178752541542053,0.1529891639947891,0.738475501537323,287.6957092285156,291.1499938964844,250.34811401367188,249.8645477294922,279.1486511230469,292.8031616210937,287.6966857910156,1.0,0.7243360280990601,0.4261341392993927,0.4261341392993927,1.0,1.0,-3.349861621856689,1.077818512916565,2.272043228149414,0.3253089487552643,0.0,0.0,1.0,362.0455627441406,410.0,44.19681930541992,-28884.84765625,4211.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55535888671875,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.683573305606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006937399739399,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6328125,297.1499938964844,293.1499938964844,0.5254802107810974,-8575.470703125,304.1038818359375,0.7596256136894226,0.4719298779964447,0.3675022721290588,292.5080261230469,297.1499938964844,293.1499938964844,0.6395102739334106,-10514.28125,304.0777893066406,0.8002601265907288,0.5534960627555847,0.5309510231018066,292.4418334960937,297.1499938964844,293.1499938964844,0.694189727306366,-8274.0771484375,304.06658935546875,0.8174362182617188,0.5913688540458679,0.4181112647056579,292.35272216796875,297.1499938964844,293.1499938964844,0.8628382682800293,-13236.162109375,304.0463256835937,0.8622141480445862,0.7026411890983582,0.6696876287460327,292.803955078125,297.1499938964844,293.1499938964844,0.1330671459436416,-14672.58984375,304.13238525390625,0.5178752541542053,0.1529891639947891,0.738475501537323,287.6957092285156,291.1499938964844,250.34811401367188,249.8645477294922,279.1486511230469,292.8031616210937,287.6966857910156,1.0,0.7243360280990601,0.4261341392993927,0.4261341392993927,1.0,1.0,-3.349861621856689,1.077818512916565,2.272043228149414,0.3253089487552643,0.0,0.0,1.0,362.0455627441406,410.0,44.19681930541992,-28884.84765625,4211.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55535888671875,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.683573305606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006937399739399,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.67724609375,297.1499938964844,293.1499938964844,0.532153844833374,-8656.271484375,304.1081237792969,0.7552381157875061,0.4760217070579529,0.3712330162525177,292.5516052246094,297.1499938964844,293.1499938964844,0.65138840675354,-10659.8955078125,304.0820617675781,0.796603798866272,0.5609204769134521,0.5386929512023926,292.4869384765625,297.1499938964844,293.1499938964844,0.7083250284194946,-8399.7080078125,304.07080078125,0.8143132925033569,0.6001633405685425,0.4247671067714691,292.4002380371094,297.1499938964844,293.1499938964844,0.8805975914001465,-13437.669921875,304.05126953125,0.8587989211082458,0.713204562664032,0.6803463697433472,292.8387451171875,297.1499938964844,293.1499938964844,0.1354894191026687,-14880.4853515625,304.1342163085937,0.5152997970581055,0.1546970456838607,0.7495885491371155,287.7121276855469,291.1499938964844,250.3588714599609,249.87440490722656,279.149658203125,292.8380432128906,287.7127990722656,1.0,0.7385708093643188,0.4261508882045746,0.4261508882045746,1.0,1.0,-3.39864468574524,1.0955917835235596,2.30305290222168,0.3322173953056335,0.0,0.0,1.0,380.7359008789063,410.0,28.38266944885254,-29336.1796875,4445.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7743835449219,305.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.693359375,25560.0,0.0,0.0,0.6953247785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248674392700195,1.624889254570007,-2.180427327402868e-05,0.0,0.0007056662579998,0.0,0.0,476.9920043945313,0.0,0.0,0.0,0.8870789408683777,4.0,0.0,1.0
544440,292.67724609375,297.1499938964844,293.1499938964844,0.532153844833374,-8656.271484375,304.1081237792969,0.7552381157875061,0.4760217070579529,0.3712330162525177,292.5516052246094,297.1499938964844,293.1499938964844,0.65138840675354,-10659.8955078125,304.0820617675781,0.796603798866272,0.5609204769134521,0.5386929512023926,292.4869384765625,297.1499938964844,293.1499938964844,0.7083250284194946,-8399.7080078125,304.07080078125,0.8143132925033569,0.6001633405685425,0.4247671067714691,292.4002380371094,297.1499938964844,293.1499938964844,0.8805975914001465,-13437.669921875,304.05126953125,0.8587989211082458,0.713204562664032,0.6803463697433472,292.8387451171875,297.1499938964844,293.1499938964844,0.1354894191026687,-14880.4853515625,304.1342163085937,0.5152997970581055,0.1546970456838607,0.7495885491371155,287.7121276855469,291.1499938964844,250.3588714599609,249.87440490722656,279.149658203125,292.8380432128906,287.7127990722656,1.0,0.7385708093643188,0.4261508882045746,0.4261508882045746,1.0,1.0,-3.39864468574524,1.0955917835235596,2.30305290222168,0.3322173953056335,0.0,0.0,1.0,380.7359008789063,410.0,28.38266944885254,-29336.1796875,4445.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7743835449219,305.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.693359375,25560.0,0.0,0.0,0.6953247785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248674392700195,1.624889254570007,-2.180427327402868e-05,0.0,0.0007056662579998,0.0,0.0,476.9920043945313,0.0,0.0,0.0,0.8870789408683777,4.0,0.0,1.0
544500,292.69830322265625,297.1499938964844,293.1499938964844,0.5350572466850281,-8691.01171875,304.1104736328125,0.7543087005615234,0.477872371673584,0.3728359341621399,292.5723571777344,297.1499938964844,293.1499938964844,0.6568788290023804,-10726.6083984375,304.0844116210937,0.7961766719818115,0.5644228458404541,0.5422276854515076,292.50830078125,297.1499938964844,293.1499938964844,0.7149582505226135,-8458.1767578125,304.0731506347656,0.8140881657600403,0.6043617725372314,0.4278538227081299,292.4228515625,297.1499938964844,293.1499938964844,0.8889967203140259,-13532.1640625,304.053955078125,0.8585698008537292,0.7182596325874329,0.6853246688842773,292.85498046875,297.1499938964844,293.1499938964844,0.1364567577838897,-14962.814453125,304.1353454589844,0.514862596988678,0.1554504036903381,0.7540197372436523,287.7195129394531,291.1499938964844,250.3654327392578,249.8804168701172,279.15020751953125,292.85430908203125,287.7202453613281,1.0,0.7434712052345276,0.4262032210826874,0.4262032210826874,1.0,1.0,-3.420198917388916,1.1035470962524414,2.3166518211364746,0.3354138731956482,0.0,0.0,1.0,386.69384765625,410.0,25.14410400390625,-29544.140625,4537.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8862609863281,305.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.041015625,26640.0,0.0,0.0,0.7008453607559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254832744598389,1.6255050897598269,-2.182080243073869e-05,0.0,0.0007112689199857,0.0,0.0,477.5345153808594,0.0,0.0,0.0,0.9023854732513428,4.0,0.0,1.0
544560,292.7186584472656,297.1499938964844,293.1499938964844,0.5367316007614136,-8709.2783203125,304.1145935058594,0.7539647221565247,0.4796018302440643,0.3742968142032623,292.5924987792969,297.1499938964844,293.1499938964844,0.6609134078025818,-10773.53125,304.0889892578125,0.7964043617248535,0.56778883934021,0.5455735325813293,292.52899169921875,297.1499938964844,293.1499938964844,0.7200503349304199,-8501.3935546875,304.0778503417969,0.814494788646698,0.6084296703338623,0.4308061897754669,292.4447937011719,297.1499938964844,293.1499938964844,0.8955487608909607,-13602.9072265625,304.0594787597656,0.8590288162231445,0.7231590151786804,0.6901008486747742,292.87042236328125,297.1499938964844,293.1499938964844,0.1370515376329422,-15010.466796875,304.1369323730469,0.5148282051086426,0.1561560779809951,0.7579086422920227,287.7530212402344,291.1499938964844,250.37277221679688,249.8871459960937,279.15069580078125,292.8697814941406,287.7545471191406,1.0,0.7475839257240295,0.4262758493423462,0.4262758493423462,1.0,1.0,-3.440265893936157,1.111016035079956,2.329249858856201,0.3384223580360412,0.0,0.0,1.0,390.9194946289063,410.0,54.90715408325195,-29876.01953125,4616.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9794921875,305.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.234375,26640.0,0.0,0.0,0.7063446640968323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504677534103394,1.6504902839660645,-2.249675162602216e-05,0.0,0.0007168500451371,0.0,0.0,499.8947143554688,0.0,0.0,0.0,0.9014616012573242,4.0,0.0,1.0
544620,292.75714111328125,297.1499938964844,293.1499938964844,0.540797233581543,-8756.734375,304.1195983886719,0.7541532516479492,0.4827204346656799,0.3768596947193146,292.6307983398437,297.1499938964844,293.1499938964844,0.6698976159095764,-10881.1669921875,304.0943298339844,0.7978435158729553,0.5741390585899353,0.5517805218696594,292.56817626953125,297.1499938964844,293.1499938964844,0.731299877166748,-8599.337890625,304.0830993652344,0.8162572383880615,0.6162141561508179,0.4363697469234466,292.48663330078125,297.1499938964844,293.1499938964844,0.9099299311637878,-13762.544921875,304.0656433105469,0.8609946966171265,0.7325392365455627,0.6991239190101624,292.8990783691406,297.1499938964844,293.1499938964844,0.138338103890419,-15117.720703125,304.1391296386719,0.5153480172157288,0.1574249565601349,0.7645142674446106,287.7811279296875,291.1499938964844,250.3897857666016,249.9027862548828,279.1515197753906,292.89849853515625,287.78204345703125,1.0,0.7540876269340515,0.4264712035655975,0.4264712035655975,1.0,1.0,-3.4768526554107666,1.1247930526733398,2.3520596027374268,0.3440569639205932,0.0,0.0,1.0,396.4070739746094,410.0,41.87916564941406,-30263.90234375,4748.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1620178222656,305.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.0625,26640.0,0.0,0.0,0.7168382406234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657779574394226,1.6578023433685305,-2.2696522137266584e-05,0.0,0.0007274997187778,0.0,0.0,506.5680847167969,0.0,0.0,0.0,0.9050976634025574,4.0,0.0,1.0
544680,292.75714111328125,297.1499938964844,293.1499938964844,0.540797233581543,-8756.734375,304.1195983886719,0.7541532516479492,0.4827204346656799,0.3768596947193146,292.6307983398437,297.1499938964844,293.1499938964844,0.6698976159095764,-10881.1669921875,304.0943298339844,0.7978435158729553,0.5741390585899353,0.5517805218696594,292.56817626953125,297.1499938964844,293.1499938964844,0.731299877166748,-8599.337890625,304.0830993652344,0.8162572383880615,0.6162141561508179,0.4363697469234466,292.48663330078125,297.1499938964844,293.1499938964844,0.9099299311637878,-13762.544921875,304.0656433105469,0.8609946966171265,0.7325392365455627,0.6991239190101624,292.8990783691406,297.1499938964844,293.1499938964844,0.138338103890419,-15117.720703125,304.1391296386719,0.5153480172157288,0.1574249565601349,0.7645142674446106,287.7811279296875,291.1499938964844,250.3897857666016,249.9027862548828,279.1515197753906,292.89849853515625,287.78204345703125,1.0,0.7540876269340515,0.4264712035655975,0.4264712035655975,1.0,1.0,-3.4768526554107666,1.1247930526733398,2.3520596027374268,0.3440569639205932,0.0,0.0,1.0,396.4070739746094,410.0,41.87916564941406,-30263.90234375,4748.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1620178222656,305.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.0625,26640.0,0.0,0.0,0.7168382406234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657779574394226,1.6578023433685305,-2.2696522137266584e-05,0.0,0.0007274997187778,0.0,0.0,506.5680847167969,0.0,0.0,0.0,0.9050976634025574,4.0,0.0,1.0
544740,292.79302978515625,297.1499938964844,293.1499938964844,0.5443089008331299,-8797.6357421875,304.1238708496094,0.7549250721931458,0.4853949248790741,0.3790188431739807,292.666748046875,297.1499938964844,293.1499938964844,0.6782821416854858,-10981.4658203125,304.0989074707031,0.7999404072761536,0.5800020098686218,0.5574439167976379,292.6046447753906,297.1499938964844,293.1499938964844,0.7420210838317871,-8692.5654296875,304.0875244140625,0.8186525106430054,0.6235553622245789,0.4415624439716339,292.5257873535156,297.1499938964844,293.1499938964844,0.9236791133880616,-13914.9697265625,304.0708312988281,0.8636938333511353,0.7414026260375977,0.7075741291046143,292.9250793457031,297.1499938964844,293.1499938964844,0.1393915563821792,-15205.361328125,304.1409912109375,0.5162270069122314,0.1585059463977813,0.7698693871498108,287.802734375,291.1499938964844,250.409912109375,249.9212951660156,279.15216064453125,292.924560546875,287.8035888671875,1.0,0.7591225504875183,0.4267206490039825,0.4267206490039825,1.0,1.0,-3.509575843811035,1.1373084783554075,2.372267484664917,0.3492840826511383,0.0,0.0,1.0,399.5437622070313,410.0,33.61570358276367,-30613.37890625,4858.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3564758300781,305.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.302734375,27720.0,0.0,0.0,0.7264586687088013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595335006713867,1.6595561504364014,-2.2744570742361248e-05,0.0,0.0007372631807811,0.0,0.0,508.1775817871094,0.0,0.0,0.0,0.9209698438644408,4.0,0.0,1.0
544800,292.79302978515625,297.1499938964844,293.1499938964844,0.5443089008331299,-8797.6357421875,304.1238708496094,0.7549250721931458,0.4853949248790741,0.3790188431739807,292.666748046875,297.1499938964844,293.1499938964844,0.6782821416854858,-10981.4658203125,304.0989074707031,0.7999404072761536,0.5800020098686218,0.5574439167976379,292.6046447753906,297.1499938964844,293.1499938964844,0.7420210838317871,-8692.5654296875,304.0875244140625,0.8186525106430054,0.6235553622245789,0.4415624439716339,292.5257873535156,297.1499938964844,293.1499938964844,0.9236791133880616,-13914.9697265625,304.0708312988281,0.8636938333511353,0.7414026260375977,0.7075741291046143,292.9250793457031,297.1499938964844,293.1499938964844,0.1393915563821792,-15205.361328125,304.1409912109375,0.5162270069122314,0.1585059463977813,0.7698693871498108,287.802734375,291.1499938964844,250.409912109375,249.9212951660156,279.15216064453125,292.924560546875,287.8035888671875,1.0,0.7591225504875183,0.4267206490039825,0.4267206490039825,1.0,1.0,-3.509575843811035,1.1373084783554075,2.372267484664917,0.3492840826511383,0.0,0.0,1.0,399.5437622070313,410.0,33.61570358276367,-30613.37890625,4858.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3564758300781,305.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.302734375,27720.0,0.0,0.0,0.7264586687088013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595335006713867,1.6595561504364014,-2.2744570742361248e-05,0.0,0.0007372631807811,0.0,0.0,508.1775817871094,0.0,0.0,0.0,0.9209698438644408,4.0,0.0,1.0
544860,292.8268127441406,297.1499938964844,293.1499938964844,0.5458474159240723,-8812.951171875,304.1298522949219,0.7558402419090271,0.4875847697257995,0.3807854354381561,292.7008056640625,297.1499938964844,293.1499938964844,0.6843212246894836,-11051.0244140625,304.1056823730469,0.802207350730896,0.5853413343429565,0.562585175037384,292.63897705078125,297.1499938964844,293.1499938964844,0.7503085136413574,-8762.5576171875,304.0943603515625,0.8212145566940308,0.6304100155830383,0.4463956952095032,292.5628662109375,297.1499938964844,293.1499938964844,0.9344799518585204,-14030.984375,304.0789794921875,0.8666215538978577,0.7496971487998962,0.7154646515846252,292.94879150390625,297.1499938964844,293.1499938964844,0.1398863494396209,-15242.2119140625,304.14312744140625,0.5171554684638977,0.1593913584947586,0.7741664052009583,287.85614013671875,291.1499938964844,250.4331512451172,249.9426727294922,279.1527099609375,292.9483337402344,287.8572692871094,1.0,0.7632411122322083,0.4270198047161102,0.4270198047161102,1.0,1.0,-3.53873872756958,1.1486668586730957,2.3900718688964844,0.3541487455368042,0.0,0.0,1.0,401.4894409179688,410.0,55.03974533081055,-31081.927734375,4951.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5131225585937,306.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.365234375,27720.0,0.0,0.0,0.7357473969459534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888854503631592,1.6889090538024902,-2.3556249288958497e-05,0.0,0.000746690086089,0.0,0.0,535.621826171875,0.0,0.0,0.0,0.9221864938735962,4.0,0.0,1.0
544920,292.8268127441406,297.1499938964844,293.1499938964844,0.5458474159240723,-8812.951171875,304.1298522949219,0.7558402419090271,0.4875847697257995,0.3807854354381561,292.7008056640625,297.1499938964844,293.1499938964844,0.6843212246894836,-11051.0244140625,304.1056823730469,0.802207350730896,0.5853413343429565,0.562585175037384,292.63897705078125,297.1499938964844,293.1499938964844,0.7503085136413574,-8762.5576171875,304.0943603515625,0.8212145566940308,0.6304100155830383,0.4463956952095032,292.5628662109375,297.1499938964844,293.1499938964844,0.9344799518585204,-14030.984375,304.0789794921875,0.8666215538978577,0.7496971487998962,0.7154646515846252,292.94879150390625,297.1499938964844,293.1499938964844,0.1398863494396209,-15242.2119140625,304.14312744140625,0.5171554684638977,0.1593913584947586,0.7741664052009583,287.85614013671875,291.1499938964844,250.4331512451172,249.9426727294922,279.1527099609375,292.9483337402344,287.8572692871094,1.0,0.7632411122322083,0.4270198047161102,0.4270198047161102,1.0,1.0,-3.53873872756958,1.1486668586730957,2.3900718688964844,0.3541487455368042,0.0,0.0,1.0,401.4894409179688,410.0,55.03974533081055,-31081.927734375,4951.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5131225585937,306.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.365234375,27720.0,0.0,0.0,0.7357473969459534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888854503631592,1.6889090538024902,-2.3556249288958497e-05,0.0,0.000746690086089,0.0,0.0,535.621826171875,0.0,0.0,0.0,0.9221864938735962,4.0,0.0,1.0
544980,292.85858154296875,297.1499938964844,293.1499938964844,0.5476731657981873,-8833.275390625,304.1335144042969,0.7567057609558105,0.4893307685852051,0.3821910619735718,292.73297119140625,297.1499938964844,293.1499938964844,0.6907626986503601,-11127.3046875,304.1097106933594,0.8044254779815674,0.5901942253112793,0.5672397613525391,292.6711120605469,297.1499938964844,293.1499938964844,0.7591526508331299,-8838.90625,304.09814453125,0.823748767375946,0.636834442615509,0.4509050846099853,292.5977783203125,297.1499938964844,293.1499938964844,0.9459307789802552,-14156.9345703125,304.08355712890625,0.8695535063743591,0.7574915885925293,0.7228474020957947,292.97052001953125,297.1499938964844,293.1499938964844,0.1404140889644622,-15284.482421875,304.14453125,0.5179828405380249,0.1600821614265442,0.7774928212165833,287.8824157714844,291.1499938964844,250.45947265625,249.96690368652344,279.1531982421875,292.9700927734375,287.8833312988281,1.0,0.7667282223701477,0.4273646771907806,0.4273646771907806,1.0,1.0,-3.5646376609802246,1.1589711904525757,2.40566635131836,0.358681708574295,0.0,0.0,1.0,402.8133850097656,410.0,41.500267028808594,-31383.4921875,5033.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6756591796875,306.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.310546875,27720.0,0.0,0.0,0.7443470358848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923410892486572,1.6923648118972778,-2.36527430388378e-05,0.0,0.0007554176263511,0.0,0.0,538.9163208007812,0.0,0.0,0.0,0.923903465270996,4.0,0.0,1.0
545040,292.85858154296875,297.1499938964844,293.1499938964844,0.5476731657981873,-8833.275390625,304.1335144042969,0.7567057609558105,0.4893307685852051,0.3821910619735718,292.73297119140625,297.1499938964844,293.1499938964844,0.6907626986503601,-11127.3046875,304.1097106933594,0.8044254779815674,0.5901942253112793,0.5672397613525391,292.6711120605469,297.1499938964844,293.1499938964844,0.7591526508331299,-8838.90625,304.09814453125,0.823748767375946,0.636834442615509,0.4509050846099853,292.5977783203125,297.1499938964844,293.1499938964844,0.9459307789802552,-14156.9345703125,304.08355712890625,0.8695535063743591,0.7574915885925293,0.7228474020957947,292.97052001953125,297.1499938964844,293.1499938964844,0.1404140889644622,-15284.482421875,304.14453125,0.5179828405380249,0.1600821614265442,0.7774928212165833,287.8824157714844,291.1499938964844,250.45947265625,249.96690368652344,279.1531982421875,292.9700927734375,287.8833312988281,1.0,0.7667282223701477,0.4273646771907806,0.4273646771907806,1.0,1.0,-3.5646376609802246,1.1589711904525757,2.40566635131836,0.358681708574295,0.0,0.0,1.0,402.8133850097656,410.0,41.500267028808594,-31383.4921875,5033.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6756591796875,306.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.310546875,27720.0,0.0,0.0,0.7443470358848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923410892486572,1.6923648118972778,-2.36527430388378e-05,0.0,0.0007554176263511,0.0,0.0,538.9163208007812,0.0,0.0,0.0,0.923903465270996,4.0,0.0,1.0
545100,292.8737487792969,297.1499938964844,293.1499938964844,0.5483787059783936,-8840.9365234375,304.1352233886719,0.7570894956588745,0.4900371730327606,0.3827655911445617,292.7484130859375,297.1499938964844,293.1499938964844,0.6937507390975952,-11162.591796875,304.1116027832031,0.8054830431938171,0.5924395322799683,0.5693944692611694,292.6864318847656,297.1499938964844,293.1499938964844,0.7633727788925171,-8875.275390625,304.0998840332031,0.8249776363372803,0.6398876309394836,0.4530475437641144,292.61444091796875,297.1499938964844,293.1499938964844,0.9514111280441284,-14217.1064453125,304.0856628417969,0.8709871172904968,0.7612054944038391,0.7263644337654114,292.9806823730469,297.1499938964844,293.1499938964844,0.140609934926033,-15299.8828125,304.1451721191406,0.5183378458023071,0.1603576689958572,0.7788218259811401,287.8944702148437,291.1499938964844,250.4738006591797,249.9801025390625,279.1534118652344,292.98028564453125,287.8953857421875,1.0,0.7682857513427734,0.427553117275238,0.427553117275238,1.0,1.0,-3.576451539993286,1.1637580394744873,2.412693500518799,0.3608357310295105,0.0,0.0,1.0,403.337158203125,410.0,38.02118682861328,-31526.515625,5071.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.761474609375,306.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,27702.951171875,28800.0,0.0,0.0,0.7483488917350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880153656006,1.6929038763046265,-2.366781336604617e-05,0.0,0.000759478949476,0.0,0.0,539.4315185546875,0.0,0.0,0.0,0.9391712546348572,4.0,0.0,1.0
