time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8885803222656,297.1499938964844,293.1499938964844,0.54798424243927,-8833.9345703125,304.1386108398437,0.7574262022972107,0.4906250834465027,0.3832550644874573,292.7635498046875,297.1499938964844,293.1499938964844,0.6953882575035095,-11179.8046875,304.1155700683594,0.8064871430397034,0.5945560932159424,0.5714347958564758,292.7013854980469,297.1499938964844,293.1499938964844,0.7661533951759338,-8897.6435546875,304.1039123535156,0.8261668086051941,0.6428220272064209,0.455114334821701,292.6307983398437,297.1499938964844,293.1499938964844,0.95515239238739,-14255.310546875,304.0905456542969,0.8723812103271484,0.7647804617881775,0.7297630906105042,292.99041748046875,297.1499938964844,293.1499938964844,0.1405150741338729,-15288.109375,304.1462097167969,0.5186466574668884,0.1605881154537201,0.7799473404884338,287.9311828613281,291.1499938964844,250.4888916015625,249.9939880371093,279.1536560058594,292.99005126953125,287.9327697753906,1.0,0.769737958908081,0.4277523159980774,0.4277523159980774,1.0,1.0,-3.58752965927124,1.168309450149536,2.419220209121704,0.3629200756549835,0.0,0.0,1.0,403.80767822265625,410.0,65.53020477294922,-31795.7265625,5106.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8287658691406,306.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.73828125,28800.0,0.0,0.0,0.7523829340934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171732187271118,1.7171975374221802,-2.435196074657142e-05,0.0,0.000763573043514,0.0,0.0,562.9892578125,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
545220,292.9172058105469,297.1499938964844,293.1499938964844,0.5481646060943604,-8834.0263671875,304.14208984375,0.7579229474067688,0.4914420545101166,0.3839565813541412,292.79266357421875,297.1499938964844,293.1499938964844,0.6999278664588928,-11232.642578125,304.11944580078125,0.8083018064498901,0.5984401106834412,0.575167715549469,292.7298278808594,297.1499938964844,293.1499938964844,0.7732014656066895,-8957.93359375,304.10748291015625,0.8284139037132263,0.6484169363975525,0.459031194448471,292.6621398925781,297.1499938964844,293.1499938964844,0.9643669128417968,-14355.6162109375,304.0949401855469,0.8750219941139221,0.7715765237808228,0.7361965179443359,293.0087280273437,297.1499938964844,293.1499938964844,0.1405800729990005,-15290.322265625,304.1473693847656,0.5191090106964111,0.1609169244766235,0.7815912365913391,287.96435546875,291.1499938964844,250.52137756347656,250.0239105224609,279.1540832519531,293.00836181640625,287.9653625488281,1.0,0.7723458409309387,0.4281827211380005,0.4281827211380005,1.0,1.0,-3.60744571685791,1.1766966581344604,2.43074893951416,0.3668676018714905,0.0,0.0,1.0,404.64068603515625,410.0,50.115535736083984,-32063.806640625,5169.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9613647460937,306.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.279296875,28800.0,0.0,0.0,0.760079562664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240135669708252,1.7240381240844729,-2.454635796311777e-05,0.0,0.000771384104155,0.0,0.0,569.744140625,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
545280,292.9172058105469,297.1499938964844,293.1499938964844,0.5481646060943604,-8834.0263671875,304.14208984375,0.7579229474067688,0.4914420545101166,0.3839565813541412,292.79266357421875,297.1499938964844,293.1499938964844,0.6999278664588928,-11232.642578125,304.11944580078125,0.8083018064498901,0.5984401106834412,0.575167715549469,292.7298278808594,297.1499938964844,293.1499938964844,0.7732014656066895,-8957.93359375,304.10748291015625,0.8284139037132263,0.6484169363975525,0.459031194448471,292.6621398925781,297.1499938964844,293.1499938964844,0.9643669128417968,-14355.6162109375,304.0949401855469,0.8750219941139221,0.7715765237808228,0.7361965179443359,293.0087280273437,297.1499938964844,293.1499938964844,0.1405800729990005,-15290.322265625,304.1473693847656,0.5191090106964111,0.1609169244766235,0.7815912365913391,287.96435546875,291.1499938964844,250.52137756347656,250.0239105224609,279.1540832519531,293.00836181640625,287.9653625488281,1.0,0.7723458409309387,0.4281827211380005,0.4281827211380005,1.0,1.0,-3.60744571685791,1.1766966581344604,2.43074893951416,0.3668676018714905,0.0,0.0,1.0,404.64068603515625,410.0,50.115535736083984,-32063.806640625,5169.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9613647460937,306.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.279296875,28800.0,0.0,0.0,0.760079562664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240135669708252,1.7240381240844729,-2.454635796311777e-05,0.0,0.000771384104155,0.0,0.0,569.744140625,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
545340,292.9443664550781,297.1499938964844,293.1499938964844,0.5479664206504822,-8829.73828125,304.1450500488281,0.7582038640975952,0.4918298125267029,0.3843250870704651,292.8203430175781,297.1499938964844,293.1499938964844,0.7040967345237732,-11281.2763671875,304.1226806640625,0.8098902106285095,0.6018792390823364,0.5784848928451538,292.7565002441406,297.1499938964844,293.1499938964844,0.7800245881080627,-9016.5029296875,304.1102905273437,0.8305137157440186,0.6536559462547302,0.4627069234848022,292.69171142578125,297.1499938964844,293.1499938964844,0.973255693912506,-14452.6923828125,304.0984802246094,0.8774935603141785,0.7779383063316345,0.7422235608100891,293.0255432128906,297.1499938964844,293.1499938964844,0.1405399441719055,-15284.138671875,304.1483154296875,0.5193806886672974,0.1610864996910095,0.7825023531913757,287.99072265625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02520751953125,287.9916687011719,1.0,0.7746075391769409,0.4286520481109619,0.4286520481109619,1.0,1.0,-3.624730110168457,1.184247970581055,2.4404821395874023,0.3705632984638214,0.0,0.0,1.0,405.3550109863281,410.0,40.7232780456543,-32301.68359375,5224.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1077880859375,306.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7670795321464539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007784881745465,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9443664550781,297.1499938964844,293.1499938964844,0.5479664206504822,-8829.73828125,304.1450500488281,0.7582038640975952,0.4918298125267029,0.3843250870704651,292.8203430175781,297.1499938964844,293.1499938964844,0.7040967345237732,-11281.2763671875,304.1226806640625,0.8098902106285095,0.6018792390823364,0.5784848928451538,292.7565002441406,297.1499938964844,293.1499938964844,0.7800245881080627,-9016.5029296875,304.1102905273437,0.8305137157440186,0.6536559462547302,0.4627069234848022,292.69171142578125,297.1499938964844,293.1499938964844,0.973255693912506,-14452.6923828125,304.0984802246094,0.8774935603141785,0.7779383063316345,0.7422235608100891,293.0255432128906,297.1499938964844,293.1499938964844,0.1405399441719055,-15284.138671875,304.1483154296875,0.5193806886672974,0.1610864996910095,0.7825023531913757,287.99072265625,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02520751953125,287.9916687011719,1.0,0.7746075391769409,0.4286520481109619,0.4286520481109619,1.0,1.0,-3.624730110168457,1.184247970581055,2.4404821395874023,0.3705632984638214,0.0,0.0,1.0,405.3550109863281,410.0,40.7232780456543,-32301.68359375,5224.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1077880859375,306.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7670795321464539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007784881745465,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9701232910156,297.1499938964844,293.1499938964844,0.5460304021835327,-8802.8583984375,304.1497802734375,0.7582595944404602,0.4918148219585418,0.3843846917152405,292.8468322753906,297.1499938964844,293.1499938964844,0.7061088681221008,-11301.8994140625,304.1282653808594,0.8112326860427856,0.6048561334609985,0.5813742280006409,292.7818298339844,297.1499938964844,293.1499938964844,0.7846214175224304,-9054.0322265625,304.1156616210937,0.8324257731437683,0.6584832072257996,0.4661080837249756,292.7200012207031,297.1499938964844,293.1499938964844,0.9794203042984008,-14516.5029296875,304.1051330566406,0.8797524571418762,0.7838109135627747,0.7478095889091492,293.0409851074219,297.1499938964844,293.1499938964844,0.1400512903928756,-15236.8642578125,304.1496276855469,0.519459068775177,0.1611066162586212,0.7827496528625488,288.0470275878906,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0406799316406,288.0482177734375,1.0,0.7765506505966187,0.4291607439517975,0.4291607439517975,1.0,1.0,-3.639403581619263,1.1909725666046145,2.4484310150146484,0.3740150928497314,0.0,0.0,1.0,406.0138854980469,410.0,60.00492477416992,-32660.28515625,5272.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2195129394531,306.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7739036679267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007854138384573,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9701232910156,297.1499938964844,293.1499938964844,0.5460304021835327,-8802.8583984375,304.1497802734375,0.7582595944404602,0.4918148219585418,0.3843846917152405,292.8468322753906,297.1499938964844,293.1499938964844,0.7061088681221008,-11301.8994140625,304.1282653808594,0.8112326860427856,0.6048561334609985,0.5813742280006409,292.7818298339844,297.1499938964844,293.1499938964844,0.7846214175224304,-9054.0322265625,304.1156616210937,0.8324257731437683,0.6584832072257996,0.4661080837249756,292.7200012207031,297.1499938964844,293.1499938964844,0.9794203042984008,-14516.5029296875,304.1051330566406,0.8797524571418762,0.7838109135627747,0.7478095889091492,293.0409851074219,297.1499938964844,293.1499938964844,0.1400512903928756,-15236.8642578125,304.1496276855469,0.519459068775177,0.1611066162586212,0.7827496528625488,288.0470275878906,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0406799316406,288.0482177734375,1.0,0.7765506505966187,0.4291607439517975,0.4291607439517975,1.0,1.0,-3.639403581619263,1.1909725666046145,2.4484310150146484,0.3740150928497314,0.0,0.0,1.0,406.0138854980469,410.0,60.00492477416992,-32660.28515625,5272.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2195129394531,306.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7739036679267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007854138384573,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9942626953125,297.1499938964844,293.1499938964844,0.5445831418037415,-8783.4326171875,304.1522521972656,0.7581297159194946,0.4914758801460266,0.3841870129108429,292.8720092773437,297.1499938964844,293.1499938964844,0.7087065577507019,-11331.5576171875,304.13116455078125,0.8123630285263062,0.6074314713478088,0.5838741660118103,292.8057556152344,297.1499938964844,293.1499938964844,0.7899770736694336,-9099.7421875,304.1181640625,0.834171712398529,0.662962019443512,0.4692566692829132,292.74676513671875,297.1499938964844,293.1499938964844,0.9864605665206908,-14592.9248046875,304.1083374023437,0.8818209171295166,0.7892729043960571,0.7529910206794739,293.0551452636719,297.1499938964844,293.1499938964844,0.139680802822113,-15202.21484375,304.1503601074219,0.5193610191345215,0.1609914898872375,0.7823790311813354,288.07684326171875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0549011230469,288.07781982421875,1.0,0.7782003283500671,0.4297065138816833,0.4297065138816833,1.0,1.0,-3.651710033416748,1.1969534158706665,2.454756736755371,0.3772438168525696,0.0,0.0,1.0,406.6111145019531,410.0,46.54430770874024,-32861.30078125,5312.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3404846191406,306.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7801772952079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.000791780767031,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9942626953125,297.1499938964844,293.1499938964844,0.5445831418037415,-8783.4326171875,304.1522521972656,0.7581297159194946,0.4914758801460266,0.3841870129108429,292.8720092773437,297.1499938964844,293.1499938964844,0.7087065577507019,-11331.5576171875,304.13116455078125,0.8123630285263062,0.6074314713478088,0.5838741660118103,292.8057556152344,297.1499938964844,293.1499938964844,0.7899770736694336,-9099.7421875,304.1181640625,0.834171712398529,0.662962019443512,0.4692566692829132,292.74676513671875,297.1499938964844,293.1499938964844,0.9864605665206908,-14592.9248046875,304.1083374023437,0.8818209171295166,0.7892729043960571,0.7529910206794739,293.0551452636719,297.1499938964844,293.1499938964844,0.139680802822113,-15202.21484375,304.1503601074219,0.5193610191345215,0.1609914898872375,0.7823790311813354,288.07684326171875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0549011230469,288.07781982421875,1.0,0.7782003283500671,0.4297065138816833,0.4297065138816833,1.0,1.0,-3.651710033416748,1.1969534158706665,2.454756736755371,0.3772438168525696,0.0,0.0,1.0,406.6111145019531,410.0,46.54430770874024,-32861.30078125,5312.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3404846191406,306.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7801772952079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.000791780767031,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0057678222656,297.1499938964844,293.1499938964844,0.5437264442443848,-8772.1220703125,304.15338134765625,0.7580003142356873,0.4911862015724182,0.3839986622333526,292.8841247558594,297.1499938964844,293.1499938964844,0.7098277807235718,-11344.251953125,304.1325378417969,0.8128553628921509,0.6085710525512695,0.5849869251251221,292.81719970703125,297.1499938964844,293.1499938964844,0.7925066351890564,-9121.2978515625,304.1193542480469,0.8349876403808594,0.6650733351707458,0.4707434475421905,292.7596130371094,297.1499938964844,293.1499938964844,0.9897958040237428,-14629.078125,304.10986328125,0.8827901482582092,0.7918548583984375,0.7554438710212708,293.0617980957031,297.1499938964844,293.1499938964844,0.1394577324390411,-15181.716796875,304.15069580078125,0.5192530155181885,0.1608887016773224,0.7819874286651611,288.0908203125,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0615234375,288.091796875,1.0,0.7789241075515747,0.4299926161766052,0.4299926161766052,1.0,1.0,-3.6570522785186768,1.1996901035308838,2.457362174987793,0.378784567117691,0.0,0.0,1.0,406.8883972167969,410.0,43.185848236083984,-32956.8203125,5330.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4064636230469,306.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.7830686569213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514644221402705e-05,0.0,0.0007947151316329,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
545760,293.0170288085937,297.1499938964844,293.1499938964844,0.541854202747345,-8747.1962890625,304.1561584472656,0.7578227519989014,0.4908048808574676,0.3837478160858154,292.8960266113281,297.1499938964844,293.1499938964844,0.7096478343009949,-11339.59765625,304.1360168457031,0.8132954239845276,0.6096006631851196,0.586005687713623,292.8283996582031,297.1499938964844,293.1499938964844,0.7936307191848755,-9129.267578125,304.12286376953125,0.8357607126235962,0.6670842170715332,0.4721690714359283,292.7722473144531,297.1499938964844,293.1499938964844,0.9914312362670898,-14643.890625,304.1141662597656,0.8837102055549622,0.794318437576294,0.7577999830245972,293.0681457519531,297.1499938964844,293.1499938964844,0.138973131775856,-15136.5732421875,304.1514587402344,0.5191065669059753,0.1607572734355926,0.781472384929657,288.12847900390625,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0679016113281,288.1300354003906,1.0,0.779583752155304,0.4302878081798553,0.4302878081798553,1.0,1.0,-3.66185474395752,1.2022584676742554,2.4595961570739746,0.3802790343761444,0.0,0.0,1.0,407.1600646972656,410.0,69.40421295166016,-33175.7109375,5346.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4549865722656,307.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.7860196232795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0007977099739946,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
545820,293.03857421875,297.1499938964844,293.1499938964844,0.5392119288444519,-8713.0146484375,304.1584777832031,0.757314920425415,0.4897992312908172,0.3830501735210418,292.9190979003906,297.1499938964844,293.1499938964844,0.7106565833091736,-11349.8994140625,304.13897705078125,0.8140115141868591,0.6113592982292175,0.5877472162246704,292.8499755859375,297.1499938964844,293.1499938964844,0.797472357749939,-9161.6220703125,304.1254577636719,0.8371717929840088,0.6708561182022095,0.4748302102088928,292.7966003417969,297.1499938964844,293.1499938964844,0.9965829849243164,-14699.0595703125,304.1174621582031,0.8853933215141296,0.7989498376846313,0.7622073888778687,293.080078125,297.1499938964844,293.1499938964844,0.1383092403411865,-15076.259765625,304.1520690917969,0.5186970233917236,0.160412386059761,0.7800750136375427,288.1645202636719,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.079833984375,288.16558837890625,1.0,0.7807078957557678,0.4309060871601105,0.4309060871601105,1.0,1.0,-3.669788122177124,1.206873893737793,2.462914228439331,0.383113294839859,0.0,0.0,1.0,407.6907043457031,410.0,54.28001022338867,-33353.609375,5373.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55279541015625,307.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.767578125,30960.0,0.0,0.0,0.7916298508644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877743244171145,1.787800669670105,-2.6395571694592945e-05,0.0,0.0008034036727622,0.0,0.0,635.3255004882812,0.0,0.0,0.0,0.9760383367538452,4.0,0.0,1.0
545880,293.03857421875,297.1499938964844,293.1499938964844,0.5392119288444519,-8713.0146484375,304.1584777832031,0.757314920425415,0.4897992312908172,0.3830501735210418,292.9190979003906,297.1499938964844,293.1499938964844,0.7106565833091736,-11349.8994140625,304.13897705078125,0.8140115141868591,0.6113592982292175,0.5877472162246704,292.8499755859375,297.1499938964844,293.1499938964844,0.797472357749939,-9161.6220703125,304.1254577636719,0.8371717929840088,0.6708561182022095,0.4748302102088928,292.7966003417969,297.1499938964844,293.1499938964844,0.9965829849243164,-14699.0595703125,304.1174621582031,0.8853933215141296,0.7989498376846313,0.7622073888778687,293.080078125,297.1499938964844,293.1499938964844,0.1383092403411865,-15076.259765625,304.1520690917969,0.5186970233917236,0.160412386059761,0.7800750136375427,288.1645202636719,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.079833984375,288.16558837890625,1.0,0.7807078957557678,0.4309060871601105,0.4309060871601105,1.0,1.0,-3.669788122177124,1.206873893737793,2.462914228439331,0.383113294839859,0.0,0.0,1.0,407.6907043457031,410.0,54.28001022338867,-33353.609375,5373.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55279541015625,307.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.767578125,30960.0,0.0,0.0,0.7916298508644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877743244171145,1.787800669670105,-2.6395571694592945e-05,0.0,0.0008034036727622,0.0,0.0,635.3255004882812,0.0,0.0,0.0,0.9760383367538452,4.0,0.0,1.0
545940,293.0589599609375,297.1499938964844,293.1499938964844,0.5363786816596985,-8676.677734375,304.1603698730469,0.7566414475440979,0.4884887635707855,0.3821231722831726,292.9410705566406,297.1499938964844,293.1499938964844,0.7113939523696899,-11357.220703125,304.14141845703125,0.8145506978034973,0.612750232219696,0.5891408920288086,292.8703308105469,297.1499938964844,293.1499938964844,0.8011549115180969,-9192.8408203125,304.12750244140625,0.8384464979171753,0.6743295788764954,0.4772830009460449,292.8195495605469,297.1499938964844,293.1499938964844,1.0,-14744.748046875,304.1144104003906,0.886921226978302,0.8032448887825012,0.7662900686264038,293.0909729003906,297.1499938964844,293.1499938964844,0.1376067101955413,-15013.0849609375,304.1525573730469,0.5181601643562317,0.159971997141838,0.7782410979270935,288.1944580078125,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.09063720703125,288.1954650878906,1.0,0.7815951704978943,0.4315564930438995,0.4315564930438995,1.0,1.0,-3.675811767578125,1.2108945846557615,2.464917182922364,0.3857737779617309,0.0,0.0,1.0,408.1753234863281,410.0,45.50877380371094,-33508.47265625,5394.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6666564941406,307.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.517578125,32040.0,0.0,0.0,0.796654224395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892130613327026,1.789239525794983,-2.64380760199856e-05,0.0,0.0008085027802735,0.0,0.0,636.8606567382812,0.0,0.0,0.0,0.9917510151863098,4.0,0.0,1.0
546000,293.0589599609375,297.1499938964844,293.1499938964844,0.5363786816596985,-8676.677734375,304.1603698730469,0.7566414475440979,0.4884887635707855,0.3821231722831726,292.9410705566406,297.1499938964844,293.1499938964844,0.7113939523696899,-11357.220703125,304.14141845703125,0.8145506978034973,0.612750232219696,0.5891408920288086,292.8703308105469,297.1499938964844,293.1499938964844,0.8011549115180969,-9192.8408203125,304.12750244140625,0.8384464979171753,0.6743295788764954,0.4772830009460449,292.8195495605469,297.1499938964844,293.1499938964844,1.0,-14744.748046875,304.1144104003906,0.886921226978302,0.8032448887825012,0.7662900686264038,293.0909729003906,297.1499938964844,293.1499938964844,0.1376067101955413,-15013.0849609375,304.1525573730469,0.5181601643562317,0.159971997141838,0.7782410979270935,288.1944580078125,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.09063720703125,288.1954650878906,1.0,0.7815951704978943,0.4315564930438995,0.4315564930438995,1.0,1.0,-3.675811767578125,1.2108945846557615,2.464917182922364,0.3857737779617309,0.0,0.0,1.0,408.1753234863281,410.0,45.50877380371094,-33508.47265625,5394.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6666564941406,307.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.517578125,32040.0,0.0,0.0,0.796654224395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892130613327026,1.789239525794983,-2.64380760199856e-05,0.0,0.0008085027802735,0.0,0.0,636.8606567382812,0.0,0.0,0.0,0.9917510151863098,4.0,0.0,1.0
546060,293.0784606933594,297.1499938964844,293.1499938964844,0.5320321917533875,-8620.359375,304.1640319824219,0.7557907104492188,0.4868415594100952,0.3809491097927093,292.96240234375,297.1499938964844,293.1499938964844,0.7101403474807739,-11338.6689453125,304.14617919921875,0.8149042129516602,0.6137192845344543,0.5901626348495483,292.8895263671875,297.1499938964844,293.1499938964844,0.8028178215026855,-9205.091796875,304.13201904296875,0.8395920395851135,0.6775211691856384,0.4795402586460113,292.8406982421875,297.1499938964844,293.1499938964844,1.0,-14756.59765625,304.10333251953125,0.8883336186408997,0.80732661485672,0.7701480984687805,293.1009216308594,297.1499938964844,293.1499938964844,0.1365471929311752,-14916.578125,304.1534118652344,0.5175129175186157,0.1594496071338653,0.7760354280471802,288.2526550292969,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.0999450683594,288.2538757324219,1.0,0.7822667360305786,0.4322310388088226,0.4322310388088226,1.0,1.0,-3.680085420608521,1.2143501043319702,2.4657351970672607,0.3882557451725006,0.0,0.0,1.0,408.6222534179688,410.0,63.48720169067383,-33783.296875,5410.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7491149902344,307.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4140625,32040.0,0.0,0.0,0.8015954494476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779375076294,1.816806674003601,-2.725900958466809e-05,0.0,0.0008135174866765,0.0,0.0,666.7529907226562,0.0,0.0,0.0,0.991970717906952,4.0,0.0,1.0
546120,293.0784606933594,297.1499938964844,293.1499938964844,0.5320321917533875,-8620.359375,304.1640319824219,0.7557907104492188,0.4868415594100952,0.3809491097927093,292.96240234375,297.1499938964844,293.1499938964844,0.7101403474807739,-11338.6689453125,304.14617919921875,0.8149042129516602,0.6137192845344543,0.5901626348495483,292.8895263671875,297.1499938964844,293.1499938964844,0.8028178215026855,-9205.091796875,304.13201904296875,0.8395920395851135,0.6775211691856384,0.4795402586460113,292.8406982421875,297.1499938964844,293.1499938964844,1.0,-14756.59765625,304.10333251953125,0.8883336186408997,0.80732661485672,0.7701480984687805,293.1009216308594,297.1499938964844,293.1499938964844,0.1365471929311752,-14916.578125,304.1534118652344,0.5175129175186157,0.1594496071338653,0.7760354280471802,288.2526550292969,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.0999450683594,288.2538757324219,1.0,0.7822667360305786,0.4322310388088226,0.4322310388088226,1.0,1.0,-3.680085420608521,1.2143501043319702,2.4657351970672607,0.3882557451725006,0.0,0.0,1.0,408.6222534179688,410.0,63.48720169067383,-33783.296875,5410.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7491149902344,307.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4140625,32040.0,0.0,0.0,0.8015954494476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779375076294,1.816806674003601,-2.725900958466809e-05,0.0,0.0008135174866765,0.0,0.0,666.7529907226562,0.0,0.0,0.0,0.991970717906952,4.0,0.0,1.0
546180,293.0969543457031,297.1499938964844,293.1499938964844,0.5282191038131714,-8571.8203125,304.1656799316406,0.7547796368598938,0.4848993718624115,0.379542738199234,292.9830627441406,297.1499938964844,293.1499938964844,0.7094875574111938,-11329.166015625,304.1485290527344,0.8150729537010193,0.6142774224281311,0.5907938480377197,292.907470703125,297.1499938964844,293.1499938964844,0.8054165840148926,-9227.1220703125,304.1336669921875,0.8406305909156799,0.6804771423339844,0.4816279411315918,292.8598937988281,297.1499938964844,293.1499938964844,1.0,-14779.33203125,304.0842590332031,0.8896706700325012,0.8112695217132568,0.7738605737686157,293.1099548339844,297.1499938964844,293.1499938964844,0.1356680989265442,-14837.9111328125,304.1537475585937,0.5167762041091919,0.1588599532842636,0.7735149264335632,288.2853088378906,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.108154296875,288.2863464355469,1.0,0.7827411890029907,0.4329336881637573,0.4329336881637573,1.0,1.0,-3.6828017234802246,1.217323660850525,2.4654781818389893,0.3905955851078033,0.0,0.0,1.0,409.0221862792969,410.0,50.39878082275391,-33911.3984375,5420.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84259033203125,307.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.35546875,32040.0,0.0,0.0,0.8060809969902039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.8197635412216189,-2.73478126473492e-05,0.0,0.0008180697332136,0.0,0.0,670.0137939453125,0.0,0.0,0.0,0.9934341311454772,4.0,0.0,1.0
546240,293.0969543457031,297.1499938964844,293.1499938964844,0.5282191038131714,-8571.8203125,304.1656799316406,0.7547796368598938,0.4848993718624115,0.379542738199234,292.9830627441406,297.1499938964844,293.1499938964844,0.7094875574111938,-11329.166015625,304.1485290527344,0.8150729537010193,0.6142774224281311,0.5907938480377197,292.907470703125,297.1499938964844,293.1499938964844,0.8054165840148926,-9227.1220703125,304.1336669921875,0.8406305909156799,0.6804771423339844,0.4816279411315918,292.8598937988281,297.1499938964844,293.1499938964844,1.0,-14779.33203125,304.0842590332031,0.8896706700325012,0.8112695217132568,0.7738605737686157,293.1099548339844,297.1499938964844,293.1499938964844,0.1356680989265442,-14837.9111328125,304.1537475585937,0.5167762041091919,0.1588599532842636,0.7735149264335632,288.2853088378906,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.108154296875,288.2863464355469,1.0,0.7827411890029907,0.4329336881637573,0.4329336881637573,1.0,1.0,-3.6828017234802246,1.217323660850525,2.4654781818389893,0.3905955851078033,0.0,0.0,1.0,409.0221862792969,410.0,50.39878082275391,-33911.3984375,5420.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84259033203125,307.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.35546875,32040.0,0.0,0.0,0.8060809969902039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.8197635412216189,-2.73478126473492e-05,0.0,0.0008180697332136,0.0,0.0,670.0137939453125,0.0,0.0,0.0,0.9934341311454772,4.0,0.0,1.0
546300,293.1058654785156,297.1499938964844,293.1499938964844,0.5262038111686707,-8546.17578125,304.16650390625,0.7542158365249634,0.4838179349899292,0.3787571787834167,292.99322509765625,297.1499938964844,293.1499938964844,0.7089775204658508,-11322.150390625,304.14971923828125,0.8150858283042908,0.6143959760665894,0.5909603238105774,292.9160461425781,297.1499938964844,293.1499938964844,0.8066255450248718,-9237.365234375,304.1344299316406,0.8411098718643188,0.6818645596504211,0.482610672712326,292.868896484375,297.1499938964844,293.1499938964844,1.0,-14790.455078125,304.07489013671875,0.8903096914291382,0.8131704330444336,0.7756626605987549,293.1141357421875,297.1499938964844,293.1499938964844,0.1352163404226303,-14797.5537109375,304.1539001464844,0.5163788199424744,0.1585437804460525,0.7721574902534485,288.3007202148437,291.1499938964844,250.91993713378903,250.3911590576172,279.15704345703125,293.11199951171875,288.3017578125,1.0,0.7829099297523499,0.4332980811595917,0.4332980811595917,1.0,1.0,-3.683608531951904,1.2186464071273804,2.464962244033813,0.3917239010334015,0.0,0.0,1.0,409.2095336914063,410.0,47.17572784423828,-33972.41796875,5424.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8951416015625,307.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.833984375,33120.0,0.0,0.0,0.8081156611442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176124572754,1.8202035427093504,-2.736103670031298e-05,0.0,0.0008201347081921,0.0,0.0,670.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1146240234375,297.1499938964844,293.1499938964844,0.5236294865608215,-8512.9765625,304.1681823730469,0.7536091804504395,0.4826585054397583,0.3779163658618927,293.0032653808594,297.1499938964844,293.1499938964844,0.7077107429504395,-11305.08984375,304.1520690917969,0.8150489926338196,0.6144098043441772,0.5910320281982422,292.9244079589844,297.1499938964844,293.1499938964844,0.8070537447929382,-9240.1064453125,304.136474609375,0.8415573835372925,0.6831837892532349,0.4835511744022369,292.8778991699219,297.1499938964844,293.1499938964844,1.0,-14794.5498046875,304.0721130371094,0.8909122943878174,0.8149632215499878,0.7773987054824829,293.1181335449219,297.1499938964844,293.1499938964844,0.1346321851015091,-14744.580078125,304.1542358398437,0.5159612894058228,0.1582139283418655,0.7707443833351135,288.3287658691406,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.11578369140625,288.3299255371094,1.0,0.783034086227417,0.4336734712123871,0.4336734712123871,1.0,1.0,-3.684025764465332,1.219857931137085,2.464167833328247,0.3928296566009521,0.0,0.0,1.0,409.3978271484375,410.0,59.39785385131836,-34091.62109375,5427.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9396057128906,307.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8101352453231812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008221843163482,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13153076171875,297.1499938964844,293.1499938964844,0.5190960764884949,-8455.3203125,304.169677734375,0.7522627711296082,0.4801249206066131,0.3760654926300049,293.0228881835937,297.1499938964844,293.1499938964844,0.7059192061424255,-11281.7060546875,304.15435791015625,0.8148247599601746,0.6141489148139954,0.5908942818641663,292.9403991699219,297.1499938964844,293.1499938964844,0.8089368939399719,-9256.0419921875,304.1378479003906,0.8423544764518738,0.6856542825698853,0.4853054285049438,292.89532470703125,297.1499938964844,293.1499938964844,1.0,-14812.185546875,304.0574645996094,0.8919791579246521,0.8183228373527527,0.7806048393249512,293.12554931640625,297.1499938964844,293.1499938964844,0.1336651295423507,-14658.234375,304.1544494628906,0.5150619745254517,0.157513216137886,0.7677419781684875,288.36004638671875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1232604980469,288.3611145019531,1.0,0.7831405401229858,0.4344595968723297,0.4344595968723297,1.0,1.0,-3.6835978031158447,1.2219204902648926,2.461677312850952,0.3949549496173858,0.0,0.0,1.0,409.7784423828125,410.0,48.577632904052734,-34191.6484375,5428.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0382385253906,307.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8137975931167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008259011083282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13153076171875,297.1499938964844,293.1499938964844,0.5190960764884949,-8455.3203125,304.169677734375,0.7522627711296082,0.4801249206066131,0.3760654926300049,293.0228881835937,297.1499938964844,293.1499938964844,0.7059192061424255,-11281.7060546875,304.15435791015625,0.8148247599601746,0.6141489148139954,0.5908942818641663,292.9403991699219,297.1499938964844,293.1499938964844,0.8089368939399719,-9256.0419921875,304.1378479003906,0.8423544764518738,0.6856542825698853,0.4853054285049438,292.89532470703125,297.1499938964844,293.1499938964844,1.0,-14812.185546875,304.0574645996094,0.8919791579246521,0.8183228373527527,0.7806048393249512,293.12554931640625,297.1499938964844,293.1499938964844,0.1336651295423507,-14658.234375,304.1544494628906,0.5150619745254517,0.157513216137886,0.7677419781684875,288.36004638671875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1232604980469,288.3611145019531,1.0,0.7831405401229858,0.4344595968723297,0.4344595968723297,1.0,1.0,-3.6835978031158447,1.2219204902648926,2.461677312850952,0.3949549496173858,0.0,0.0,1.0,409.7784423828125,410.0,48.577632904052734,-34191.6484375,5428.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0382385253906,307.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8137975931167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008259011083282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.147705078125,297.1499938964844,293.1499938964844,0.5141521096229553,-8392.263671875,304.1713562011719,0.750765323638916,0.4773127734661102,0.3740040361881256,293.0418701171875,297.1499938964844,293.1499938964844,0.7035127878189087,-11250.6025390625,304.15692138671875,0.8144276142120361,0.6135124564170837,0.5904068350791931,292.9554748535156,297.1499938964844,293.1499938964844,0.8103969693183899,-9268.1376953125,304.13946533203125,0.8430497646331787,0.6879056096076965,0.4869109392166137,292.9118957519531,297.1499938964844,293.1499938964844,1.0,-14826.296875,304.0459899902344,0.8929274678230286,0.8214138746261597,0.7835718393325806,293.1322937011719,297.1499938964844,293.1499938964844,0.1326397061347961,-14566.5166015625,304.1546630859375,0.5140967965126038,0.1567656397819519,0.7645289301872253,288.3930053710937,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.130615234375,288.3941345214844,1.0,0.7830723524093628,0.4352928698062897,0.4352928698062897,1.0,1.0,-3.681730747222901,1.2235878705978394,2.4581429958343506,0.3970013558864593,0.0,0.0,1.0,410.1346130371094,410.0,47.01773452758789,-34294.6328125,5424.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1465759277344,307.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.81694096326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290912373922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.147705078125,297.1499938964844,293.1499938964844,0.5141521096229553,-8392.263671875,304.1713562011719,0.750765323638916,0.4773127734661102,0.3740040361881256,293.0418701171875,297.1499938964844,293.1499938964844,0.7035127878189087,-11250.6025390625,304.15692138671875,0.8144276142120361,0.6135124564170837,0.5904068350791931,292.9554748535156,297.1499938964844,293.1499938964844,0.8103969693183899,-9268.1376953125,304.13946533203125,0.8430497646331787,0.6879056096076965,0.4869109392166137,292.9118957519531,297.1499938964844,293.1499938964844,1.0,-14826.296875,304.0459899902344,0.8929274678230286,0.8214138746261597,0.7835718393325806,293.1322937011719,297.1499938964844,293.1499938964844,0.1326397061347961,-14566.5166015625,304.1546630859375,0.5140967965126038,0.1567656397819519,0.7645289301872253,288.3930053710937,291.1499938964844,251.0782928466797,250.5370178222656,279.1581115722656,293.130615234375,288.3941345214844,1.0,0.7830723524093628,0.4352928698062897,0.4352928698062897,1.0,1.0,-3.681730747222901,1.2235878705978394,2.4581429958343506,0.3970013558864593,0.0,0.0,1.0,410.1346130371094,410.0,47.01773452758789,-34294.6328125,5424.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1465759277344,307.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.81694096326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290912373922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1629943847656,297.1499938964844,293.1499938964844,0.5088409781455994,-8324.396484375,304.173095703125,0.749128520488739,0.4742670357227325,0.3717578947544098,293.06036376953125,297.1499938964844,293.1499938964844,0.7005002498626709,-11211.943359375,304.1596374511719,0.8138535022735596,0.6125072836875916,0.589576780796051,292.9700012207031,297.1499938964844,293.1499938964844,0.8114071488380432,-9276.1845703125,304.14129638671875,0.8436301946640015,0.6898908019065857,0.4883549809455871,292.92791748046875,297.1499938964844,293.1499938964844,1.0,-14836.5302734375,304.0379943847656,0.8937345743179321,0.8241927623748779,0.7862586379051208,293.1383972167969,297.1499938964844,293.1499938964844,0.1315619796514511,-14469.9560546875,304.1549072265625,0.5130677819252014,0.1559731066226959,0.7611282467842102,288.4276428222656,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.136474609375,288.4288024902344,1.0,0.7828370332717896,0.436148852109909,0.436148852109909,1.0,1.0,-3.678432941436768,1.224793553352356,2.453639507293701,0.3989021480083465,0.0,0.0,1.0,410.4819030761719,410.0,48.03835678100586,-34392.92578125,5416.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2572021484375,307.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8196264505386353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008318166364915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1629943847656,297.1499938964844,293.1499938964844,0.5088409781455994,-8324.396484375,304.173095703125,0.749128520488739,0.4742670357227325,0.3717578947544098,293.06036376953125,297.1499938964844,293.1499938964844,0.7005002498626709,-11211.943359375,304.1596374511719,0.8138535022735596,0.6125072836875916,0.589576780796051,292.9700012207031,297.1499938964844,293.1499938964844,0.8114071488380432,-9276.1845703125,304.14129638671875,0.8436301946640015,0.6898908019065857,0.4883549809455871,292.92791748046875,297.1499938964844,293.1499938964844,1.0,-14836.5302734375,304.0379943847656,0.8937345743179321,0.8241927623748779,0.7862586379051208,293.1383972167969,297.1499938964844,293.1499938964844,0.1315619796514511,-14469.9560546875,304.1549072265625,0.5130677819252014,0.1559731066226959,0.7611282467842102,288.4276428222656,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.136474609375,288.4288024902344,1.0,0.7828370332717896,0.436148852109909,0.436148852109909,1.0,1.0,-3.678432941436768,1.224793553352356,2.453639507293701,0.3989021480083465,0.0,0.0,1.0,410.4819030761719,410.0,48.03835678100586,-34392.92578125,5416.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2572021484375,307.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8196264505386353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008318166364915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17742919921875,297.1499938964844,293.1499938964844,0.5032153129577637,-8252.4072265625,304.1747436523437,0.747359037399292,0.4710058867931366,0.369349718093872,293.07830810546875,297.1499938964844,293.1499938964844,0.6968944072723389,-11165.931640625,304.16241455078125,0.8130899667739868,0.6111301779747009,0.5884018540382385,292.9846496582031,297.1499938964844,293.1499938964844,0.8117918968200684,-9278.5087890625,304.1435546875,0.8440276384353638,0.6914747953414917,0.489530473947525,292.9435729980469,297.1499938964844,293.1499938964844,1.0,-14842.88671875,304.03350830078125,0.8943817615509033,0.8266420960426331,0.7886434197425842,293.1439819335937,297.1499938964844,293.1499938964844,0.1304342895746231,-14368.7666015625,304.1551513671875,0.5119664072990417,0.1551328897476196,0.7575311064720154,288.46356201171875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14111328125,288.4647521972656,1.0,0.7824264764785767,0.4370319843292236,0.4370319843292236,1.0,1.0,-3.6735682487487793,1.2254936695098877,2.448074579238892,0.400643527507782,0.0,0.0,1.0,410.8374328613281,410.0,49.58140563964844,-34481.3359375,5404.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3659973144531,307.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8218861222267151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341099601238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17742919921875,297.1499938964844,293.1499938964844,0.5032153129577637,-8252.4072265625,304.1747436523437,0.747359037399292,0.4710058867931366,0.369349718093872,293.07830810546875,297.1499938964844,293.1499938964844,0.6968944072723389,-11165.931640625,304.16241455078125,0.8130899667739868,0.6111301779747009,0.5884018540382385,292.9846496582031,297.1499938964844,293.1499938964844,0.8117918968200684,-9278.5087890625,304.1435546875,0.8440276384353638,0.6914747953414917,0.489530473947525,292.9435729980469,297.1499938964844,293.1499938964844,1.0,-14842.88671875,304.03350830078125,0.8943817615509033,0.8266420960426331,0.7886434197425842,293.1439819335937,297.1499938964844,293.1499938964844,0.1304342895746231,-14368.7666015625,304.1551513671875,0.5119664072990417,0.1551328897476196,0.7575311064720154,288.46356201171875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14111328125,288.4647521972656,1.0,0.7824264764785767,0.4370319843292236,0.4370319843292236,1.0,1.0,-3.6735682487487793,1.2254936695098877,2.448074579238892,0.400643527507782,0.0,0.0,1.0,410.8374328613281,410.0,49.58140563964844,-34481.3359375,5404.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3659973144531,307.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8218861222267151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341099601238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1844787597656,297.1499938964844,293.1499938964844,0.5002787113189697,-8214.7724609375,304.17559814453125,0.7464212775230408,0.4692712128162384,0.3680779337882995,293.08721923828125,297.1499938964844,293.1499938964844,0.6948637366294861,-11140.0947265625,304.1638488769531,0.8126339912414551,0.6102844476699829,0.5876775979995728,292.9918212890625,297.1499938964844,293.1499938964844,0.8117786049842834,-9277.8486328125,304.1447448730469,0.8441686034202576,0.6921576857566833,0.4900350570678711,292.9512634277344,297.1499938964844,293.1499938964844,1.0,-14844.6357421875,304.03253173828125,0.8946458697319031,0.8277410268783569,0.7897202372550964,293.1465759277344,297.1499938964844,293.1499938964844,0.1298528611660003,-14316.5361328125,304.1552734375,0.5113900303840637,0.1546959429979324,0.7556598782539368,288.48193359375,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1434631347656,288.483154296875,1.0,0.7821546792984009,0.4374929070472717,0.4374929070472717,1.0,1.0,-3.670549154281616,1.2256782054901123,2.444870948791504,0.4014780819416046,0.0,0.0,1.0,411.0158081054688,410.0,50.321083068847656,-34521.07421875,5396.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4190368652344,307.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8228648900985718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008351032738573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
