time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1916198730469,297.1499938964844,293.1499938964844,0.4972300231456756,-8175.62255859375,304.1764831542969,0.7454321384429932,0.4674316346645355,0.366739422082901,293.0962219238281,297.1499938964844,293.1499938964844,0.6926652193069458,-11112.1328125,304.1653137207031,0.8121181726455688,0.6093104481697083,0.586846113204956,292.99884033203125,297.1499938964844,293.1499938964844,0.8116563558578491,-9276.2490234375,304.1459045410156,0.8442763686180115,0.6927828788757324,0.4904986917972564,292.9588928222656,297.1499938964844,293.1499938964844,1.0,-14845.5087890625,304.0323486328125,0.8948695659637451,0.8287614583969116,0.7907252311706543,293.1490783691406,297.1499938964844,293.1499938964844,0.1292622536420822,-14263.439453125,304.1553955078125,0.5107972621917725,0.1542497426271438,0.753750205039978,288.50054931640625,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459350585937,288.50177001953125,1.0,0.7818393111228943,0.4379685521125793,0.4379685521125793,1.0,1.0,-3.667124509811402,1.2257516384124756,2.441372871398926,0.4022924304008484,0.0,0.0,1.0,411.2005004882813,410.0,51.044715881347656,-34557.640625,5387.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4710693359375,307.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8237537145614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008360053179785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20574951171875,297.1499938964844,293.1499938964844,0.490776389837265,-8092.53173828125,304.17840576171875,0.7432965636253357,0.4635096788406372,0.3638518750667572,293.11431884765625,297.1499938964844,293.1499938964844,0.6877167820930481,-11049.234375,304.16845703125,0.8108930587768555,0.6070021986961365,0.5848297476768494,293.0123596191406,297.1499938964844,293.1499938964844,0.8110920786857605,-9270.3134765625,304.1482238769531,0.8443995714187622,0.6938669681549072,0.4913094341754913,292.9739074707031,297.1499938964844,293.1499938964844,1.0,-14844.5126953125,304.034423828125,0.8951955437660217,0.8305564522743225,0.7925084829330444,293.1537170410156,297.1499938964844,293.1499938964844,0.1280547678470611,-14154.744140625,304.1556091308594,0.5095672011375427,0.1533311158418655,0.7498209476470947,288.5384826660156,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15118408203125,288.53973388671875,1.0,0.7810685038566589,0.4389652609825134,0.4389652609825134,1.0,1.0,-3.659006834030152,1.2255488634109497,2.433458089828491,0.4038472473621368,0.0,0.0,1.0,411.5773620605469,410.0,52.42501068115234,-34620.71484375,5364.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57183837890625,308.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.825256884098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008375308243557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20574951171875,297.1499938964844,293.1499938964844,0.490776389837265,-8092.53173828125,304.17840576171875,0.7432965636253357,0.4635096788406372,0.3638518750667572,293.11431884765625,297.1499938964844,293.1499938964844,0.6877167820930481,-11049.234375,304.16845703125,0.8108930587768555,0.6070021986961365,0.5848297476768494,293.0123596191406,297.1499938964844,293.1499938964844,0.8110920786857605,-9270.3134765625,304.1482238769531,0.8443995714187622,0.6938669681549072,0.4913094341754913,292.9739074707031,297.1499938964844,293.1499938964844,1.0,-14844.5126953125,304.034423828125,0.8951955437660217,0.8305564522743225,0.7925084829330444,293.1537170410156,297.1499938964844,293.1499938964844,0.1280547678470611,-14154.744140625,304.1556091308594,0.5095672011375427,0.1533311158418655,0.7498209476470947,288.5384826660156,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15118408203125,288.53973388671875,1.0,0.7810685038566589,0.4389652609825134,0.4389652609825134,1.0,1.0,-3.659006834030152,1.2255488634109497,2.433458089828491,0.4038472473621368,0.0,0.0,1.0,411.5773620605469,410.0,52.42501068115234,-34620.71484375,5364.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57183837890625,308.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.825256884098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008375308243557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2190246582031,297.1499938964844,293.1499938964844,0.4840366840362549,-8005.61669921875,304.1801452636719,0.741045355796814,0.4594000577926636,0.3607974648475647,293.1320495605469,297.1499938964844,293.1499938964844,0.6821596622467041,-10978.7744140625,304.1715393066406,0.8094663619995117,0.6043059229850769,0.5824287533760071,293.02520751953125,297.1499938964844,293.1499938964844,0.8101449608802795,-9261.140625,304.150390625,0.8444300889968872,0.6947451829910278,0.4919762015342712,292.9886474609375,297.1499938964844,293.1499938964844,1.0,-14840.076171875,304.0395812988281,0.8953880667686462,0.8320282697677612,0.7939906716346741,293.1579284667969,297.1499938964844,293.1499938964844,0.1268193274736404,-14043.349609375,304.1557922363281,0.5082994699478149,0.1523839831352234,0.745760977268219,288.5770568847656,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1566772460937,288.5783386230469,1.0,0.780127763748169,0.4400198459625244,0.4400198459625244,1.0,1.0,-3.6494972705841056,1.2249771356582642,2.4245200157165527,0.4053331017494201,0.0,0.0,1.0,411.921875,410.0,53.403202056884766,-34671.5546875,5338.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,308.144287109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8280110359191895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008403258980251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2190246582031,297.1499938964844,293.1499938964844,0.4840366840362549,-8005.61669921875,304.1801452636719,0.741045355796814,0.4594000577926636,0.3607974648475647,293.1320495605469,297.1499938964844,293.1499938964844,0.6821596622467041,-10978.7744140625,304.1715393066406,0.8094663619995117,0.6043059229850769,0.5824287533760071,293.02520751953125,297.1499938964844,293.1499938964844,0.8101449608802795,-9261.140625,304.150390625,0.8444300889968872,0.6947451829910278,0.4919762015342712,292.9886474609375,297.1499938964844,293.1499938964844,1.0,-14840.076171875,304.0395812988281,0.8953880667686462,0.8320282697677612,0.7939906716346741,293.1579284667969,297.1499938964844,293.1499938964844,0.1268193274736404,-14043.349609375,304.1557922363281,0.5082994699478149,0.1523839831352234,0.745760977268219,288.5770568847656,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1566772460937,288.5783386230469,1.0,0.780127763748169,0.4400198459625244,0.4400198459625244,1.0,1.0,-3.6494972705841056,1.2249771356582642,2.4245200157165527,0.4053331017494201,0.0,0.0,1.0,411.921875,410.0,53.403202056884766,-34671.5546875,5338.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,308.144287109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8280110359191895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008403258980251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2320556640625,297.1499938964844,293.1499938964844,0.4768692255020141,-7912.80224609375,304.1820678710937,0.738627016544342,0.455015629529953,0.3575759828090668,293.1499938964844,297.1499938964844,293.1499938964844,0.6757771372795105,-10897.720703125,304.1750183105469,0.8077637553215027,0.6011273860931396,0.5796299576759338,293.03814697265625,297.1499938964844,293.1499938964844,0.8084957003593445,-9245.572265625,304.15301513671875,0.844283938407898,0.6952838897705078,0.4924523532390594,293.0039367675781,297.1499938964844,293.1499938964844,1.0,-14829.1689453125,304.05059814453125,0.8953494429588318,0.8330147862434387,0.7950921654701233,293.1625061035156,297.1499938964844,293.1499938964844,0.1254391819238662,-13918.42578125,304.1561584472656,0.5068585276603699,0.1512540280818939,0.741195023059845,288.62066650390625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1631774902344,288.6221618652344,1.0,0.7789914608001709,0.4411683678627014,0.4411683678627014,1.0,1.0,-3.637979030609131,1.2238937616348269,2.4140853881835938,0.4067760109901428,0.0,0.0,1.0,412.3499755859375,410.0,59.40634536743164,-34730.3671875,5306.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,308.2507629394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8292073607444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415400516241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2320556640625,297.1499938964844,293.1499938964844,0.4768692255020141,-7912.80224609375,304.1820678710937,0.738627016544342,0.455015629529953,0.3575759828090668,293.1499938964844,297.1499938964844,293.1499938964844,0.6757771372795105,-10897.720703125,304.1750183105469,0.8077637553215027,0.6011273860931396,0.5796299576759338,293.03814697265625,297.1499938964844,293.1499938964844,0.8084957003593445,-9245.572265625,304.15301513671875,0.844283938407898,0.6952838897705078,0.4924523532390594,293.0039367675781,297.1499938964844,293.1499938964844,1.0,-14829.1689453125,304.05059814453125,0.8953494429588318,0.8330147862434387,0.7950921654701233,293.1625061035156,297.1499938964844,293.1499938964844,0.1254391819238662,-13918.42578125,304.1561584472656,0.5068585276603699,0.1512540280818939,0.741195023059845,288.62066650390625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1631774902344,288.6221618652344,1.0,0.7789914608001709,0.4411683678627014,0.4411683678627014,1.0,1.0,-3.637979030609131,1.2238937616348269,2.4140853881835938,0.4067760109901428,0.0,0.0,1.0,412.3499755859375,410.0,59.40634536743164,-34730.3671875,5306.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,308.2507629394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8292073607444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415400516241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2447509765625,297.1499938964844,293.1499938964844,0.4692424833774566,-7813.65673828125,304.18408203125,0.7359678149223328,0.4503554999828338,0.3541331887245178,293.1681213378906,297.1499938964844,293.1499938964844,0.6685223579406738,-10805.509765625,304.17877197265625,0.8056847453117371,0.5974501967430115,0.57635098695755,293.0511474609375,297.1499938964844,293.1499938964844,0.8060956001281738,-9223.2666015625,304.156005859375,0.8438848853111267,0.6954818367958069,0.4926796853542328,293.0201110839844,297.1499938964844,293.1499938964844,1.0,-14811.01171875,304.0682067871094,0.8949708342552185,0.8334344625473022,0.7956632971763611,293.16766357421875,297.1499938964844,293.1499938964844,0.123810775578022,-13770.79296875,304.1568298339844,0.505072832107544,0.1498936265707016,0.7355555891990662,288.66802978515625,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1709899902344,288.66961669921875,1.0,0.7775648236274719,0.4424447119235992,0.4424447119235992,1.0,1.0,-3.623340368270874,1.2219809293746948,2.4013593196868896,0.4080660045146942,0.0,0.0,1.0,412.9183349609375,410.0,64.34378051757812,-34766.2890625,5266.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,308.3544921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300113677978516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423560066148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2447509765625,297.1499938964844,293.1499938964844,0.4692424833774566,-7813.65673828125,304.18408203125,0.7359678149223328,0.4503554999828338,0.3541331887245178,293.1681213378906,297.1499938964844,293.1499938964844,0.6685223579406738,-10805.509765625,304.17877197265625,0.8056847453117371,0.5974501967430115,0.57635098695755,293.0511474609375,297.1499938964844,293.1499938964844,0.8060956001281738,-9223.2666015625,304.156005859375,0.8438848853111267,0.6954818367958069,0.4926796853542328,293.0201110839844,297.1499938964844,293.1499938964844,1.0,-14811.01171875,304.0682067871094,0.8949708342552185,0.8334344625473022,0.7956632971763611,293.16766357421875,297.1499938964844,293.1499938964844,0.123810775578022,-13770.79296875,304.1568298339844,0.505072832107544,0.1498936265707016,0.7355555891990662,288.66802978515625,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1709899902344,288.66961669921875,1.0,0.7775648236274719,0.4424447119235992,0.4424447119235992,1.0,1.0,-3.623340368270874,1.2219809293746948,2.4013593196868896,0.4080660045146942,0.0,0.0,1.0,412.9183349609375,410.0,64.34378051757812,-34766.2890625,5266.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,308.3544921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300113677978516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423560066148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2508544921875,297.1499938964844,293.1499938964844,0.4653148949146271,-7762.4921875,304.1850280761719,0.7345913648605347,0.4479538202285766,0.3523535430431366,293.17706298828125,297.1499938964844,293.1499938964844,0.6646344661712646,-10756.12109375,304.1805725097656,0.804550290107727,0.5954599976539612,0.5745633840560913,293.0574645996094,297.1499938964844,293.1499938964844,0.8046861886978149,-9210.3115234375,304.157470703125,0.8436382412910461,0.6954894065856934,0.4927265048027038,293.0283203125,297.1499938964844,293.1499938964844,1.0,-14799.7392578125,304.0789794921875,0.8947018384933472,0.8334639668464661,0.7957751154899597,293.17022705078125,297.1499938964844,293.1499938964844,0.122937873005867,-13691.5576171875,304.1571655273437,0.50411057472229,0.1491627097129821,0.7324744462966919,288.6925964355469,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.17510986328125,288.6942443847656,1.0,0.7767507433891296,0.4431237876415252,0.4431237876415252,1.0,1.0,-3.615156173706055,1.220802664756775,2.3943536281585693,0.4086722731590271,0.0,0.0,1.0,413.1905212402344,410.0,66.26204681396484,-34777.890625,5244.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,308.40557861328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8350678086280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008474876522086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2568054199219,297.1499938964844,293.1499938964844,0.4611745476722717,-7708.30908203125,304.1861877441406,0.7331930994987488,0.4455117881298065,0.3505423963069916,293.1859130859375,297.1499938964844,293.1499938964844,0.6603851318359375,-10701.92578125,304.1827697753906,0.8033721446990967,0.5933812856674194,0.5726906061172485,293.06365966796875,297.1499938964844,293.1499938964844,0.8029040098190308,-9193.853515625,304.15936279296875,0.8433706164360046,0.695442259311676,0.4927356839179992,293.03662109375,297.1499938964844,293.1499938964844,1.0,-14784.83203125,304.0930480957031,0.8943918943405151,0.8333759903907776,0.7957828044891357,293.1727600097656,297.1499938964844,293.1499938964844,0.1219987943768501,-13605.9091796875,304.1575927734375,0.5031219720840454,0.148409366607666,0.7292797565460205,288.7220764160156,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1792907714844,288.7242736816406,1.0,0.7758792042732239,0.4438276290893554,0.4438276290893554,1.0,1.0,-3.606517791748047,1.21951162815094,2.3870060443878174,0.4092623889446258,0.0,0.0,1.0,413.44482421875,410.0,75.21665954589844,-34822.40625,5220.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,308.486328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8358108997344971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008482417906634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.26812744140625,297.1499938964844,293.1499938964844,0.4525292515754699,-7594.82421875,304.1885070800781,0.7303253412246704,0.4405072927474975,0.3468269109725952,293.2030944824219,297.1499938964844,293.1499938964844,0.6511865854263306,-10584.6103515625,304.1871337890625,0.8008890151977539,0.5889843106269836,0.5687077045440674,293.07574462890625,297.1499938964844,293.1499938964844,0.7986217141151428,-9154.609375,304.1633605957031,0.8427660465240479,0.6951780319213867,0.4926357865333557,293.05377197265625,297.1499938964844,293.1499938964844,1.0,-14747.6142578125,304.128173828125,0.8936173915863037,0.8327739238739014,0.7954141497612,293.1776428222656,297.1499938964844,293.1499938964844,0.1200087964534759,-13423.7900390625,304.1583557128906,0.5010775923728943,0.1468424499034881,0.7226072549819946,288.78863525390625,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1878662109375,288.7908630371094,1.0,0.7739682793617249,0.4453079104423523,0.4453079104423523,1.0,1.0,-3.587878942489624,1.2165820598602295,2.3712966442108154,0.4103862345218658,0.0,0.0,1.0,413.91009521484375,410.0,87.48029327392578,-34892.0390625,5168.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,308.64031982421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.836885929107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008493328350596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.26812744140625,297.1499938964844,293.1499938964844,0.4525292515754699,-7594.82421875,304.1885070800781,0.7303253412246704,0.4405072927474975,0.3468269109725952,293.2030944824219,297.1499938964844,293.1499938964844,0.6511865854263306,-10584.6103515625,304.1871337890625,0.8008890151977539,0.5889843106269836,0.5687077045440674,293.07574462890625,297.1499938964844,293.1499938964844,0.7986217141151428,-9154.609375,304.1633605957031,0.8427660465240479,0.6951780319213867,0.4926357865333557,293.05377197265625,297.1499938964844,293.1499938964844,1.0,-14747.6142578125,304.128173828125,0.8936173915863037,0.8327739238739014,0.7954141497612,293.1776428222656,297.1499938964844,293.1499938964844,0.1200087964534759,-13423.7900390625,304.1583557128906,0.5010775923728943,0.1468424499034881,0.7226072549819946,288.78863525390625,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1878662109375,288.7908630371094,1.0,0.7739682793617249,0.4453079104423523,0.4453079104423523,1.0,1.0,-3.587878942489624,1.2165820598602295,2.3712966442108154,0.4103862345218658,0.0,0.0,1.0,413.91009521484375,410.0,87.48029327392578,-34892.0390625,5168.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,308.64031982421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.836885929107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008493328350596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2787170410156,297.1499938964844,293.1499938964844,0.443734735250473,-7479.10498046875,304.1903076171875,0.7273740172386169,0.4353645443916321,0.3430019915103912,293.2194519042969,297.1499938964844,293.1499938964844,0.6415603756904602,-10462.08984375,304.1907653808594,0.7982722520828247,0.5843162536621094,0.5644596815109253,293.0872802734375,297.1499938964844,293.1499938964844,0.7939238548278809,-9112.099609375,304.1667175292969,0.8420910835266113,0.6947211027145386,0.492397129535675,293.0704345703125,297.1499938964844,293.1499938964844,0.9968499541282654,-14689.7724609375,304.150634765625,0.8926880359649658,0.8318266868591309,0.7946316599845886,293.1822509765625,297.1499938964844,293.1499938964844,0.1179644614458084,-13236.2919921875,304.1589660644531,0.498965710401535,0.1452100574970245,0.7156205773353577,288.85577392578125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19659423828125,288.85797119140625,1.0,0.7718636989593506,0.4468778669834137,0.4468778669834137,1.0,1.0,-3.567723035812378,1.2132707834243774,2.354452133178711,0.4114426076412201,0.0,0.0,1.0,414.3041076660156,410.0,91.65714263916016,-34937.9296875,5112.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,308.7832336425781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8422804474830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008548075566068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2787170410156,297.1499938964844,293.1499938964844,0.443734735250473,-7479.10498046875,304.1903076171875,0.7273740172386169,0.4353645443916321,0.3430019915103912,293.2194519042969,297.1499938964844,293.1499938964844,0.6415603756904602,-10462.08984375,304.1907653808594,0.7982722520828247,0.5843162536621094,0.5644596815109253,293.0872802734375,297.1499938964844,293.1499938964844,0.7939238548278809,-9112.099609375,304.1667175292969,0.8420910835266113,0.6947211027145386,0.492397129535675,293.0704345703125,297.1499938964844,293.1499938964844,0.9968499541282654,-14689.7724609375,304.150634765625,0.8926880359649658,0.8318266868591309,0.7946316599845886,293.1822509765625,297.1499938964844,293.1499938964844,0.1179644614458084,-13236.2919921875,304.1589660644531,0.498965710401535,0.1452100574970245,0.7156205773353577,288.85577392578125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.19659423828125,288.85797119140625,1.0,0.7718636989593506,0.4468778669834137,0.4468778669834137,1.0,1.0,-3.567723035812378,1.2132707834243774,2.354452133178711,0.4114426076412201,0.0,0.0,1.0,414.3041076660156,410.0,91.65714263916016,-34937.9296875,5112.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,308.7832336425781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8422804474830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008548075566068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.28863525390625,297.1499938964844,293.1499938964844,0.4344742000102997,-7356.48974609375,304.1923217773437,0.7243576049804688,0.4300941526889801,0.339076429605484,293.23504638671875,297.1499938964844,293.1499938964844,0.6310792565345764,-10328.2060546875,304.1946716308594,0.7955633997917175,0.5793969631195068,0.5599712133407593,293.0982666015625,297.1499938964844,293.1499938964844,0.7882577776908875,-9060.7822265625,304.17059326171875,0.8413816690444946,0.6940811276435852,0.4920306503772735,293.08465576171875,297.1499938964844,293.1499938964844,0.99050772190094,-14609.96484375,304.16094970703125,0.8918056488037109,0.8309575915336609,0.7938693761825562,293.1864624023437,297.1499938964844,293.1499938964844,0.1157916188240051,-13035.759765625,304.1596069335937,0.4968220591545105,0.1435335427522659,0.7083966135978699,288.9341125488281,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.205322265625,288.93682861328125,1.0,0.7696236371994019,0.4485252499580383,0.4485252499580383,1.0,1.0,-3.5467207431793213,1.2097834348678589,2.336937189102173,0.4124882817268371,0.0,0.0,1.0,414.5851745605469,410.0,105.47198486328124,-35034.70703125,5053.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54559326171875,308.974609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8435410857200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008560869609937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.28863525390625,297.1499938964844,293.1499938964844,0.4344742000102997,-7356.48974609375,304.1923217773437,0.7243576049804688,0.4300941526889801,0.339076429605484,293.23504638671875,297.1499938964844,293.1499938964844,0.6310792565345764,-10328.2060546875,304.1946716308594,0.7955633997917175,0.5793969631195068,0.5599712133407593,293.0982666015625,297.1499938964844,293.1499938964844,0.7882577776908875,-9060.7822265625,304.17059326171875,0.8413816690444946,0.6940811276435852,0.4920306503772735,293.08465576171875,297.1499938964844,293.1499938964844,0.99050772190094,-14609.96484375,304.16094970703125,0.8918056488037109,0.8309575915336609,0.7938693761825562,293.1864624023437,297.1499938964844,293.1499938964844,0.1157916188240051,-13035.759765625,304.1596069335937,0.4968220591545105,0.1435335427522659,0.7083966135978699,288.9341125488281,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.205322265625,288.93682861328125,1.0,0.7696236371994019,0.4485252499580383,0.4485252499580383,1.0,1.0,-3.5467207431793213,1.2097834348678589,2.336937189102173,0.4124882817268371,0.0,0.0,1.0,414.5851745605469,410.0,105.47198486328124,-35034.70703125,5053.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54559326171875,308.974609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8435410857200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008560869609937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2978515625,297.1499938964844,293.1499938964844,0.4250982105731964,-7231.91943359375,304.1938171386719,0.7212480306625366,0.4247099459171295,0.3350590765476227,293.2498474121094,297.1499938964844,293.1499938964844,0.6202254891395569,-10189.5654296875,304.1978454589844,0.7927449345588684,0.574237048625946,0.555250883102417,293.1087341308594,297.1499938964844,293.1499938964844,0.782172441482544,-9006.115234375,304.173828125,0.840618908405304,0.693267285823822,0.4915390312671661,293.09747314453125,297.1499938964844,293.1499938964844,0.9835546612739564,-14525.986328125,304.1688232421875,0.8909228444099426,0.8300058841705322,0.7930657267570496,293.1903381347656,297.1499938964844,293.1499938964844,0.1135970428586006,-12832.5595703125,304.1600646972656,0.4946481585502624,0.141826182603836,0.7010180950164795,289.01397705078125,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.2140197753906,289.0166320800781,1.0,0.7672763466835022,0.4502446949481964,0.4502446949481964,1.0,1.0,-3.524923801422119,1.2061152458190918,2.3188087940216064,0.413514643907547,0.0,0.0,1.0,414.8072814941406,410.0,109.19630432128906,-35102.4140625,4992.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275085449219,309.14764404296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8442440629005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008568003540858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2978515625,297.1499938964844,293.1499938964844,0.4250982105731964,-7231.91943359375,304.1938171386719,0.7212480306625366,0.4247099459171295,0.3350590765476227,293.2498474121094,297.1499938964844,293.1499938964844,0.6202254891395569,-10189.5654296875,304.1978454589844,0.7927449345588684,0.574237048625946,0.555250883102417,293.1087341308594,297.1499938964844,293.1499938964844,0.782172441482544,-9006.115234375,304.173828125,0.840618908405304,0.693267285823822,0.4915390312671661,293.09747314453125,297.1499938964844,293.1499938964844,0.9835546612739564,-14525.986328125,304.1688232421875,0.8909228444099426,0.8300058841705322,0.7930657267570496,293.1903381347656,297.1499938964844,293.1499938964844,0.1135970428586006,-12832.5595703125,304.1600646972656,0.4946481585502624,0.141826182603836,0.7010180950164795,289.01397705078125,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.2140197753906,289.0166320800781,1.0,0.7672763466835022,0.4502446949481964,0.4502446949481964,1.0,1.0,-3.524923801422119,1.2061152458190918,2.3188087940216064,0.413514643907547,0.0,0.0,1.0,414.8072814941406,410.0,109.19630432128906,-35102.4140625,4992.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275085449219,309.14764404296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8442440629005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008568003540858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3021850585937,297.1499938964844,293.1499938964844,0.4204264283180237,-7169.69775390625,304.1943359375,0.7196524739265442,0.4219812452793121,0.3330213725566864,293.2569580078125,297.1499938964844,293.1499938964844,0.614744246006012,-10119.54296875,304.1990966796875,0.7912943959236145,0.571573793888092,0.552810788154602,293.1137390136719,297.1499938964844,293.1499938964844,0.7790745496749878,-8978.453125,304.1751403808594,0.840217649936676,0.6928038001060486,0.4912527501583099,293.103515625,297.1499938964844,293.1499938964844,0.9799541234970092,-14483.4287109375,304.1719055175781,0.8904672265052795,0.8294821381568909,0.7926221489906311,293.192138671875,297.1499938964844,293.1499938964844,0.11250651627779,-12731.3896484375,304.16021728515625,0.493548184633255,0.140962466597557,0.6972817182540894,289.05291748046875,291.1499938964844,252.21237182617188,251.57798767089844,279.16717529296875,293.21832275390625,289.0555419921875,1.0,0.7660672068595886,0.45113006234169,0.45113006234169,1.0,1.0,-3.51373291015625,1.2042088508605957,2.3095240592956543,0.414014458656311,0.0,0.0,1.0,414.9051818847656,410.0,108.80744934082033,-35126.34375,4961.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81085205078125,309.2278747558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8492065072059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000861836655531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.306396484375,297.1499938964844,293.1499938964844,0.4156315922737121,-7105.5517578125,304.19500732421875,0.7180262804031372,0.4192301034927368,0.33096644282341,293.2638854980469,297.1499938964844,293.1499938964844,0.6090395450592041,-10046.3701171875,304.2005615234375,0.7898174524307251,0.5688578486442566,0.5503215193748474,293.1186218261719,297.1499938964844,293.1499938964844,0.7757060527801514,-8948.216796875,304.1766967773437,0.8398037552833557,0.6923038959503174,0.490942120552063,293.109375,297.1499938964844,293.1499938964844,0.9759913682937622,-14436.7197265625,304.1751403808594,0.8899999260902405,0.8289222121238708,0.7921476364135742,293.19384765625,297.1499938964844,293.1499938964844,0.1113840788602829,-12626.8173828125,304.160400390625,0.4924385547637939,0.1400926560163498,0.6935181021690369,289.0955505371094,291.1499938964844,252.27159118652344,251.632080078125,279.1675109863281,293.2226257324219,289.09869384765625,1.0,0.7648370862007141,0.4520318210124969,0.4520318210124969,1.0,1.0,-3.502359390258789,1.2022556066513062,2.3001036643981934,0.4145043492317199,0.0,0.0,1.0,414.9971618652344,410.0,114.98625946044922,-35180.08984375,4929.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244689941406,309.33453369140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8498350977897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008624746114946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3143310546875,297.1499938964844,293.1499938964844,0.4059081375598907,-6974.93603515625,304.1961975097656,0.7146615386009216,0.4136591553688049,0.3268036544322967,293.2772521972656,297.1499938964844,293.1499938964844,0.5972808599472046,-9895.171875,304.2032775878906,0.7867760062217712,0.5632602572441101,0.5451874732971191,293.1280822753906,297.1499938964844,293.1499938964844,0.7685327529907227,-8883.8916015625,304.1797180175781,0.8389284014701843,0.69118332862854,0.4902384281158447,293.12060546875,297.1499938964844,293.1499938964844,0.9674327969551086,-14336.861328125,304.18096923828125,0.8890159726142883,0.82767254114151,0.7910817861557007,293.197021484375,297.1499938964844,293.1499938964844,0.1091083064675331,-12413.994140625,304.16070556640625,0.4901823103427887,0.1383346766233444,0.6859095096588135,289.18536376953125,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.23114013671875,289.1883850097656,1.0,0.762312650680542,0.4538841247558594,0.4538841247558594,1.0,1.0,-3.479013204574585,1.19818377494812,2.280829429626465,0.4154413640499115,0.0,0.0,1.0,415.1730651855469,410.0,121.57747650146484,-35262.40625,4865.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329345703125,309.5322265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8506227135658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008632739190943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3143310546875,297.1499938964844,293.1499938964844,0.4059081375598907,-6974.93603515625,304.1961975097656,0.7146615386009216,0.4136591553688049,0.3268036544322967,293.2772521972656,297.1499938964844,293.1499938964844,0.5972808599472046,-9895.171875,304.2032775878906,0.7867760062217712,0.5632602572441101,0.5451874732971191,293.1280822753906,297.1499938964844,293.1499938964844,0.7685327529907227,-8883.8916015625,304.1797180175781,0.8389284014701843,0.69118332862854,0.4902384281158447,293.12060546875,297.1499938964844,293.1499938964844,0.9674327969551086,-14336.861328125,304.18096923828125,0.8890159726142883,0.82767254114151,0.7910817861557007,293.197021484375,297.1499938964844,293.1499938964844,0.1091083064675331,-12413.994140625,304.16070556640625,0.4901823103427887,0.1383346766233444,0.6859095096588135,289.18536376953125,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.23114013671875,289.1883850097656,1.0,0.762312650680542,0.4538841247558594,0.4538841247558594,1.0,1.0,-3.479013204574585,1.19818377494812,2.280829429626465,0.4154413640499115,0.0,0.0,1.0,415.1730651855469,410.0,121.57747650146484,-35262.40625,4865.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1329345703125,309.5322265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8506227135658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008632739190943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3216247558594,297.1499938964844,293.1499938964844,0.396298736333847,-6845.32275390625,304.1968078613281,0.7111259698867798,0.4080141186714172,0.3225809037685394,293.2899475097656,297.1499938964844,293.1499938964844,0.5854766964912415,-9743.1298828125,304.2051696777344,0.7836280465126038,0.5574603080749512,0.5398591160774231,293.1369934082031,297.1499938964844,293.1499938964844,0.7612941265106201,-8819.333984375,304.1818542480469,0.8379992842674255,0.6899262070655823,0.4894364178180694,293.13116455078125,297.1499938964844,293.1499938964844,0.958679974079132,-14236.1767578125,304.1851806640625,0.8879740834236145,0.8262730836868286,0.789871096611023,293.1999206542969,297.1499938964844,293.1499938964844,0.1068647056818008,-12203.546875,304.160888671875,0.4878701269626617,0.1365546137094497,0.6782006025314331,289.2718811035156,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,293.2395324707031,289.2748107910156,1.0,0.7597094178199768,0.455797404050827,0.455797404050827,1.0,1.0,-3.4549357891082764,1.193899154663086,2.2610366344451904,0.4163137078285217,0.0,0.0,1.0,415.333984375,410.0,120.44239044189452,-35314.13671875,4799.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31707763671875,309.7095947265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8556683659553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008683946216478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3216247558594,297.1499938964844,293.1499938964844,0.396298736333847,-6845.32275390625,304.1968078613281,0.7111259698867798,0.4080141186714172,0.3225809037685394,293.2899475097656,297.1499938964844,293.1499938964844,0.5854766964912415,-9743.1298828125,304.2051696777344,0.7836280465126038,0.5574603080749512,0.5398591160774231,293.1369934082031,297.1499938964844,293.1499938964844,0.7612941265106201,-8819.333984375,304.1818542480469,0.8379992842674255,0.6899262070655823,0.4894364178180694,293.13116455078125,297.1499938964844,293.1499938964844,0.958679974079132,-14236.1767578125,304.1851806640625,0.8879740834236145,0.8262730836868286,0.789871096611023,293.1999206542969,297.1499938964844,293.1499938964844,0.1068647056818008,-12203.546875,304.160888671875,0.4878701269626617,0.1365546137094497,0.6782006025314331,289.2718811035156,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,293.2395324707031,289.2748107910156,1.0,0.7597094178199768,0.455797404050827,0.455797404050827,1.0,1.0,-3.4549357891082764,1.193899154663086,2.2610366344451904,0.4163137078285217,0.0,0.0,1.0,415.333984375,410.0,120.44239044189452,-35314.13671875,4799.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31707763671875,309.7095947265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8556683659553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008683946216478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3283386230469,297.1499938964844,293.1499938964844,0.3864768743515014,-6711.83056640625,304.19757080078125,0.7073869705200195,0.4023045599460602,0.3183081746101379,293.3020324707031,297.1499938964844,293.1499938964844,0.5731630325317383,-9583.4736328125,304.2073059082031,0.7803823947906494,0.55146723985672,0.5343494415283203,293.1454772949219,297.1499938964844,293.1499938964844,0.7533923387527466,-8748.458984375,304.1844177246094,0.8370224237442017,0.6885361075401306,0.488544762134552,293.14117431640625,297.1499938964844,293.1499938964844,0.9490350484848022,-14125.1650390625,304.1895446777344,0.8868798017501831,0.8247244358062744,0.7885255813598633,293.2025756835937,297.1499938964844,293.1499938964844,0.1045622900128364,-11986.150390625,304.1611022949219,0.4854902625083923,0.1347555518150329,0.670404851436615,289.3669128417969,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2477722167969,289.3702697753906,1.0,0.7570356130599976,0.4577678740024566,0.4577678740024566,1.0,1.0,-3.4301962852478027,1.1894093751907349,2.2407867908477783,0.4171169400215149,0.0,0.0,1.0,415.4805908203125,410.0,130.15420532226562,-35407.87109375,4732.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5484313964844,309.9287414550781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8565366864204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008692758856341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3283386230469,297.1499938964844,293.1499938964844,0.3864768743515014,-6711.83056640625,304.19757080078125,0.7073869705200195,0.4023045599460602,0.3183081746101379,293.3020324707031,297.1499938964844,293.1499938964844,0.5731630325317383,-9583.4736328125,304.2073059082031,0.7803823947906494,0.55146723985672,0.5343494415283203,293.1454772949219,297.1499938964844,293.1499938964844,0.7533923387527466,-8748.458984375,304.1844177246094,0.8370224237442017,0.6885361075401306,0.488544762134552,293.14117431640625,297.1499938964844,293.1499938964844,0.9490350484848022,-14125.1650390625,304.1895446777344,0.8868798017501831,0.8247244358062744,0.7885255813598633,293.2025756835937,297.1499938964844,293.1499938964844,0.1045622900128364,-11986.150390625,304.1611022949219,0.4854902625083923,0.1347555518150329,0.670404851436615,289.3669128417969,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2477722167969,289.3702697753906,1.0,0.7570356130599976,0.4577678740024566,0.4577678740024566,1.0,1.0,-3.4301962852478027,1.1894093751907349,2.2407867908477783,0.4171169400215149,0.0,0.0,1.0,415.4805908203125,410.0,130.15420532226562,-35407.87109375,4732.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5484313964844,309.9287414550781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8565366864204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008692758856341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.33447265625,297.1499938964844,293.1499938964844,0.3767246901988983,-6578.576171875,304.1979675292969,0.7035220265388489,0.3965410888195038,0.313990980386734,293.3135070800781,297.1499938964844,293.1499938964844,0.5607364773750305,-9421.7734375,304.2088928222656,0.7770399451255798,0.5452863574028015,0.5286597609519958,293.1535339355469,297.1499938964844,293.1499938964844,0.7453020811080933,-8676.02734375,304.1864013671875,0.8359943628311157,0.6870136857032776,0.4875591993331909,293.150634765625,297.1499938964844,293.1499938964844,0.9390833377838136,-14011.3388671875,304.1929016113281,0.8857276439666748,0.8230237364768982,0.787034809589386,293.2049560546875,297.1499938964844,293.1499938964844,0.1022766977548599,-11769.451171875,304.16119384765625,0.4830237925052643,0.1329395622014999,0.6625322103500366,289.46173095703125,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2558898925781,289.4649658203125,1.0,0.7542945146560669,0.459792286157608,0.459792286157608,1.0,1.0,-3.4047975540161133,1.1846994161605835,2.22009825706482,0.4178370535373688,0.0,0.0,1.0,415.6173400878906,410.0,131.0173797607422,-35467.6640625,4664.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7526550292969,310.1251525878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8567997217178345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008695427677594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.33447265625,297.1499938964844,293.1499938964844,0.3767246901988983,-6578.576171875,304.1979675292969,0.7035220265388489,0.3965410888195038,0.313990980386734,293.3135070800781,297.1499938964844,293.1499938964844,0.5607364773750305,-9421.7734375,304.2088928222656,0.7770399451255798,0.5452863574028015,0.5286597609519958,293.1535339355469,297.1499938964844,293.1499938964844,0.7453020811080933,-8676.02734375,304.1864013671875,0.8359943628311157,0.6870136857032776,0.4875591993331909,293.150634765625,297.1499938964844,293.1499938964844,0.9390833377838136,-14011.3388671875,304.1929016113281,0.8857276439666748,0.8230237364768982,0.787034809589386,293.2049560546875,297.1499938964844,293.1499938964844,0.1022766977548599,-11769.451171875,304.16119384765625,0.4830237925052643,0.1329395622014999,0.6625322103500366,289.46173095703125,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2558898925781,289.4649658203125,1.0,0.7542945146560669,0.459792286157608,0.459792286157608,1.0,1.0,-3.4047975540161133,1.1846994161605835,2.22009825706482,0.4178370535373688,0.0,0.0,1.0,415.6173400878906,410.0,131.0173797607422,-35467.6640625,4664.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7526550292969,310.1251525878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8567997217178345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008695427677594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3373107910156,297.1499938964844,293.1499938964844,0.3719234466552734,-6512.72509765625,304.1979675292969,0.70156329870224,0.3936447203159332,0.3118200004100799,293.3190002441406,297.1499938964844,293.1499938964844,0.5545525550842285,-9341.1015625,304.2094116210937,0.7753370404243469,0.5421311259269714,0.5257524251937866,293.15740966796875,297.1499938964844,293.1499938964844,0.7412778735160828,-8640.0751953125,304.1871032714844,0.835465133190155,0.6862097382545471,0.4870356917381286,293.1551818847656,297.1499938964844,293.1499938964844,0.9341096878051758,-13954.7294921875,304.19415283203125,0.8851343989372253,0.8221242427825928,0.7862417697906494,293.2060546875,297.1499938964844,293.1499938964844,0.101151555776596,-11662.5068359375,304.1612243652344,0.4817520976066589,0.1320261806249618,0.6585701107978821,289.5075988769531,291.1499938964844,252.83155822753903,252.14219665527344,279.17022705078125,293.2598571777344,289.5107727050781,1.0,0.7529010772705078,0.4608230888843536,0.4608230888843536,1.0,1.0,-3.391880512237549,1.1822664737701416,2.2096140384674072,0.4181646704673767,0.0,0.0,1.0,415.6795043945313,410.0,129.45223999023438,-35486.27734375,4629.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8455810546875,310.21563720703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.861524760723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008743381476961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
