time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.34002685546875,297.1499938964844,293.1499938964844,0.3670489490032196,-6445.5380859375,304.1981201171875,0.6995892524719238,0.3907404541969299,0.3096425533294678,293.3243713378906,297.1499938964844,293.1499938964844,0.5482127070426941,-9257.990234375,304.21014404296875,0.7736156582832336,0.5389360189437866,0.5228073000907898,293.1611633300781,297.1499938964844,293.1499938964844,0.7370377779006958,-8601.9599609375,304.1880798339844,0.8349271416664124,0.6853781938552856,0.4864939153194427,293.1595764160156,297.1499938964844,293.1499938964844,0.9288625121116638,-13894.65625,304.1956787109375,0.8845312595367432,0.8211929798126221,0.7854203581809998,293.20709228515625,297.1499938964844,293.1499938964844,0.100004456937313,-11553.0078125,304.1612548828125,0.4804509580135345,0.131109818816185,0.6545940637588501,289.5567321777344,291.1499938964844,252.89578247070312,252.20054626464844,279.17047119140625,293.2637634277344,289.5604553222656,1.0,0.7514944672584534,0.4618655145168304,0.4618655145168304,1.0,1.0,-3.3788363933563232,1.179785132408142,2.199051141738892,0.418471097946167,0.0,0.0,1.0,415.7377014160156,410.0,134.51797485351562,-35533.1953125,4595.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9677734375,310.3317565917969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8619096875190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008747287211008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.34503173828125,297.1499938964844,293.1499938964844,0.3572798371315002,-6310.18505859375,304.1983337402344,0.6955950856208801,0.384909838438034,0.3052693903446197,293.334716796875,297.1499938964844,293.1499938964844,0.5353429913520813,-9088.5283203125,304.2115173339844,0.7701134085655212,0.5324211120605469,0.5167988538742065,293.1684265136719,297.1499938964844,293.1499938964844,0.7282463312149048,-8522.7685546875,304.19000244140625,0.8338173627853394,0.6836207509040833,0.4853460490703583,293.1681213378906,297.1499938964844,293.1499938964844,0.9179510474205016,-13769.6357421875,304.1986083984375,0.8832863569259644,0.8192192912101746,0.7836758494377136,293.20904541015625,297.1499938964844,293.1499938964844,0.0976991131901741,-11332.0634765625,304.1613464355469,0.4777420163154602,0.1292686462402343,0.646602988243103,289.6589660644531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.271484375,289.6625366210937,1.0,0.7486410737037659,0.463984340429306,0.463984340429306,1.0,1.0,-3.352334260940552,1.1746596097946167,2.177674531936645,0.4190111756324768,0.0,0.0,1.0,415.84808349609375,410.0,139.44883728027344,-35600.6484375,4525.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1913452148437,310.5464782714844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8621813058853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750043925829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.34503173828125,297.1499938964844,293.1499938964844,0.3572798371315002,-6310.18505859375,304.1983337402344,0.6955950856208801,0.384909838438034,0.3052693903446197,293.334716796875,297.1499938964844,293.1499938964844,0.5353429913520813,-9088.5283203125,304.2115173339844,0.7701134085655212,0.5324211120605469,0.5167988538742065,293.1684265136719,297.1499938964844,293.1499938964844,0.7282463312149048,-8522.7685546875,304.19000244140625,0.8338173627853394,0.6836207509040833,0.4853460490703583,293.1681213378906,297.1499938964844,293.1499938964844,0.9179510474205016,-13769.6357421875,304.1986083984375,0.8832863569259644,0.8192192912101746,0.7836758494377136,293.20904541015625,297.1499938964844,293.1499938964844,0.0976991131901741,-11332.0634765625,304.1613464355469,0.4777420163154602,0.1292686462402343,0.646602988243103,289.6589660644531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.271484375,289.6625366210937,1.0,0.7486410737037659,0.463984340429306,0.463984340429306,1.0,1.0,-3.352334260940552,1.1746596097946167,2.177674531936645,0.4190111756324768,0.0,0.0,1.0,415.84808349609375,410.0,139.44883728027344,-35600.6484375,4525.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1913452148437,310.5464782714844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8621813058853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750043925829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3494567871094,297.1499938964844,293.1499938964844,0.3477493822574615,-6177.41259765625,304.1980895996094,0.691554844379425,0.3790672123432159,0.3008826971054077,293.344482421875,297.1499938964844,293.1499938964844,0.5226120352745056,-8920.193359375,304.21221923828125,0.7665446996688843,0.5257601737976074,0.5106473565101624,293.17529296875,297.1499938964844,293.1499938964844,0.7195452451705933,-8444.5224609375,304.191162109375,0.8326712846755981,0.6817599534988403,0.4841225445270538,293.1761779785156,297.1499938964844,293.1499938964844,0.9071068167686462,-13645.8671875,304.200439453125,0.8819998502731323,0.8171239495277405,0.7818111181259155,293.2107849121094,297.1499938964844,293.1499938964844,0.0954443886876106,-11115.47265625,304.16131591796875,0.4748622477054596,0.1274185329675674,0.6385678052902222,289.7569885253906,291.1499938964844,253.1542510986328,252.4349670410156,279.17138671875,293.2789306640625,289.76043701171875,1.0,0.7457401752471924,0.4661435782909393,0.4661435782909393,1.0,1.0,-3.325352907180786,1.1693273782730105,2.1560254096984863,0.4194490313529968,0.0,0.0,1.0,415.9446716308594,410.0,136.9044189453125,-35636.21875,4454.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38818359375,310.7386779785156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8666796088218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000879569677636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3494567871094,297.1499938964844,293.1499938964844,0.3477493822574615,-6177.41259765625,304.1980895996094,0.691554844379425,0.3790672123432159,0.3008826971054077,293.344482421875,297.1499938964844,293.1499938964844,0.5226120352745056,-8920.193359375,304.21221923828125,0.7665446996688843,0.5257601737976074,0.5106473565101624,293.17529296875,297.1499938964844,293.1499938964844,0.7195452451705933,-8444.5224609375,304.191162109375,0.8326712846755981,0.6817599534988403,0.4841225445270538,293.1761779785156,297.1499938964844,293.1499938964844,0.9071068167686462,-13645.8671875,304.200439453125,0.8819998502731323,0.8171239495277405,0.7818111181259155,293.2107849121094,297.1499938964844,293.1499938964844,0.0954443886876106,-11115.47265625,304.16131591796875,0.4748622477054596,0.1274185329675674,0.6385678052902222,289.7569885253906,291.1499938964844,253.1542510986328,252.4349670410156,279.17138671875,293.2789306640625,289.76043701171875,1.0,0.7457401752471924,0.4661435782909393,0.4661435782909393,1.0,1.0,-3.325352907180786,1.1693273782730105,2.1560254096984863,0.4194490313529968,0.0,0.0,1.0,415.9446716308594,410.0,136.9044189453125,-35636.21875,4454.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38818359375,310.7386779785156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8666796088218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000879569677636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3533630371094,297.1499938964844,293.1499938964844,0.3381558060646057,-6042.61767578125,304.19805908203125,0.6874827146530151,0.3732225298881531,0.2964926064014435,293.35369873046875,297.1499938964844,293.1499938964844,0.5095855593681335,-8746.546875,304.21319580078125,0.7629213929176331,0.5189653635025024,0.5043680667877197,293.1817932128906,297.1499938964844,293.1499938964844,0.7103431224822998,-8361.1533203125,304.1927795410156,0.8314942121505737,0.6797984838485718,0.4828311800956726,293.183837890625,297.1499938964844,293.1499938964844,0.8956221342086792,-13513.833984375,304.2027893066406,0.8806782960891724,0.8149096369743347,0.7798384428024292,293.2123413085937,297.1499938964844,293.1499938964844,0.0931524336338043,-10894.3681640625,304.161376953125,0.4717686474323272,0.12556192278862,0.6304996013641357,289.862548828125,291.1499938964844,253.2836303710937,252.5521240234375,279.1717529296875,293.2861328125,289.8664245605469,1.0,0.7427997589111328,0.4683385789394378,0.4683385789394378,1.0,1.0,-3.2979629039764404,1.1637983322143557,2.134164571762085,0.4197823107242584,0.0,0.0,1.0,416.02734375,410.0,145.35186767578125,-35711.07421875,4384.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6297912597656,310.9705505371094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8669799566268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008798744529485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3533630371094,297.1499938964844,293.1499938964844,0.3381558060646057,-6042.61767578125,304.19805908203125,0.6874827146530151,0.3732225298881531,0.2964926064014435,293.35369873046875,297.1499938964844,293.1499938964844,0.5095855593681335,-8746.546875,304.21319580078125,0.7629213929176331,0.5189653635025024,0.5043680667877197,293.1817932128906,297.1499938964844,293.1499938964844,0.7103431224822998,-8361.1533203125,304.1927795410156,0.8314942121505737,0.6797984838485718,0.4828311800956726,293.183837890625,297.1499938964844,293.1499938964844,0.8956221342086792,-13513.833984375,304.2027893066406,0.8806782960891724,0.8149096369743347,0.7798384428024292,293.2123413085937,297.1499938964844,293.1499938964844,0.0931524336338043,-10894.3681640625,304.161376953125,0.4717686474323272,0.12556192278862,0.6304996013641357,289.862548828125,291.1499938964844,253.2836303710937,252.5521240234375,279.1717529296875,293.2861328125,289.8664245605469,1.0,0.7427997589111328,0.4683385789394378,0.4683385789394378,1.0,1.0,-3.2979629039764404,1.1637983322143557,2.134164571762085,0.4197823107242584,0.0,0.0,1.0,416.02734375,410.0,145.35186767578125,-35711.07421875,4384.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6297912597656,310.9705505371094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8669799566268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008798744529485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35693359375,297.1499938964844,293.1499938964844,0.3287259340286255,-5909.25537109375,304.19775390625,0.6833750009536743,0.3673472106456756,0.292092889547348,293.362548828125,297.1499938964844,293.1499938964844,0.4966009855270386,-8572.484375,304.2137756347656,0.75923752784729,0.5120088458061218,0.4979517161846161,293.1880187988281,297.1499938964844,293.1499938964844,0.7010799646377563,-8277.1591796875,304.1939392089844,0.8302792906761169,0.6777338981628418,0.4814668595790863,293.1911315917969,297.1499938964844,293.1499938964844,0.8840299844741821,-13380.6015625,304.2044677734375,0.8793137073516846,0.8125722408294678,0.7777481079101562,293.2137451171875,297.1499938964844,293.1499938964844,0.090886652469635,-10675.6337890625,304.1613464355469,0.468403548002243,0.1237003877758979,0.6224077939987183,289.9673156738281,291.1499938964844,253.4125518798828,252.6687164306641,279.172119140625,293.2932434082031,289.9710693359375,1.0,0.7398213148117065,0.4705690145492553,0.4705690145492553,1.0,1.0,-3.270138025283813,1.1580545902252195,2.1120834350585938,0.4200019240379333,0.0,0.0,1.0,416.1056518554688,410.0,145.22215270996094,-35751.47265625,4313.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8426513671875,311.1780700683594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8666520714759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008795416797511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35693359375,297.1499938964844,293.1499938964844,0.3287259340286255,-5909.25537109375,304.19775390625,0.6833750009536743,0.3673472106456756,0.292092889547348,293.362548828125,297.1499938964844,293.1499938964844,0.4966009855270386,-8572.484375,304.2137756347656,0.75923752784729,0.5120088458061218,0.4979517161846161,293.1880187988281,297.1499938964844,293.1499938964844,0.7010799646377563,-8277.1591796875,304.1939392089844,0.8302792906761169,0.6777338981628418,0.4814668595790863,293.1911315917969,297.1499938964844,293.1499938964844,0.8840299844741821,-13380.6015625,304.2044677734375,0.8793137073516846,0.8125722408294678,0.7777481079101562,293.2137451171875,297.1499938964844,293.1499938964844,0.090886652469635,-10675.6337890625,304.1613464355469,0.468403548002243,0.1237003877758979,0.6224077939987183,289.9673156738281,291.1499938964844,253.4125518798828,252.6687164306641,279.172119140625,293.2932434082031,289.9710693359375,1.0,0.7398213148117065,0.4705690145492553,0.4705690145492553,1.0,1.0,-3.270138025283813,1.1580545902252195,2.1120834350585938,0.4200019240379333,0.0,0.0,1.0,416.1056518554688,410.0,145.22215270996094,-35751.47265625,4313.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8426513671875,311.1780700683594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8666520714759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008795416797511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.35894775390625,297.1499938964844,293.1499938964844,0.3240549564361572,-5842.85498046875,304.19757080078125,0.681270182132721,0.3643288314342499,0.2898496091365814,293.3671875,297.1499938964844,293.1499938964844,0.490129292011261,-8485.3212890625,304.21392822265625,0.7573450803756714,0.5084044933319092,0.4946471154689789,293.19097900390625,297.1499938964844,293.1499938964844,0.6965051889419556,-8235.677734375,304.1942749023437,0.8296527862548828,0.6766657829284668,0.4807603061199188,293.1946105957031,297.1499938964844,293.1499938964844,0.8782944083213806,-13314.7421875,304.2049865722656,0.8786100149154663,0.8113618493080139,0.776664137840271,293.2143859863281,297.1499938964844,293.1499938964844,0.0897726565599441,-10568.166015625,304.16131591796875,0.4665936231613159,0.1227679476141929,0.6183578372001648,290.0180969238281,291.1499938964844,253.4766998291016,252.7266845703125,279.1723327636719,293.2970275878906,290.0217590332031,1.0,0.7383133769035339,0.4717032611370086,0.4717032611370086,1.0,1.0,-3.2559680938720703,1.1550757884979248,2.100892305374145,0.4200663864612579,0.0,0.0,1.0,416.1565856933594,410.0,143.39071655273438,-35759.59765625,4277.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.939453125,311.2738037109375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8710764646530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008840318769216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36102294921875,297.1499938964844,293.1499938964844,0.3192879557609558,-5774.71435546875,304.1976013183594,0.6791250705718994,0.3612785637378692,0.287568986415863,293.37188720703125,297.1499938964844,293.1499938964844,0.4834891855716705,-8395.37109375,304.2143859863281,0.7554126381874084,0.5047305226325989,0.4912649691104889,293.19390869140625,297.1499938964844,293.1499938964844,0.6917409896850586,-8192.203125,304.19488525390625,0.8290136456489563,0.6755743026733398,0.4800383448600769,293.19805908203125,297.1499938964844,293.1499938964844,0.8723247051239014,-13245.7138671875,304.20587158203125,0.8778924942016602,0.8101240396499634,0.7755559086799622,293.2149658203125,297.1499938964844,293.1499938964844,0.0886388570070266,-10458.6171875,304.16131591796875,0.4646845459938049,0.1218337714672088,0.6143041849136353,290.072021484375,291.1499938964844,253.5405731201172,252.78436279296875,279.1725769042969,293.3009338378906,290.07623291015625,1.0,0.7367905378341675,0.4728487133979797,0.4728487133979797,1.0,1.0,-3.241599798202514,1.152011513710022,2.0895884037017822,0.4200892448425293,0.0,0.0,1.0,416.2147216796875,410.0,148.28524780273438,-35794.33203125,4241.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0650939941406,311.3949584960937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8711554408073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008841120288707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3647766113281,297.1499938964844,293.1499938964844,0.3097363710403442,-5637.3681640625,304.1976318359375,0.6747990250587463,0.355169415473938,0.2829782366752624,293.38104248046875,297.1499938964844,293.1499938964844,0.4700309634208679,-8212.0107421875,304.21533203125,0.7514830827713013,0.4972501397132873,0.4843488931655884,293.1995544433594,297.1499938964844,293.1499938964844,0.6819454431533813,-8102.4912109375,304.1962280273437,0.8277080059051514,0.673314094543457,0.4785410761833191,293.2047119140625,297.1499938964844,293.1499938964844,0.8600414991378784,-13103.1650390625,304.20770263671875,0.8764274716377258,0.8075553178787231,0.773253321647644,293.2160949707031,297.1499938964844,293.1499938964844,0.086354024708271,-10237.9072265625,304.1613464355469,0.4606112539768219,0.119959533214569,0.606170117855072,290.1841735839844,291.1499938964844,253.66726684570312,252.898666381836,279.1729431152344,293.30859375,290.18829345703125,1.0,0.7337053418159485,0.4751630127429962,0.4751630127429962,1.0,1.0,-3.212440013885498,1.1456665992736816,2.0667734146118164,0.4200126230716705,0.0,0.0,1.0,416.32220458984375,410.0,153.31924438476562,-35837.32421875,4169.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.295654296875,311.619873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8707939982414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837452041916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3647766113281,297.1499938964844,293.1499938964844,0.3097363710403442,-5637.3681640625,304.1976318359375,0.6747990250587463,0.355169415473938,0.2829782366752624,293.38104248046875,297.1499938964844,293.1499938964844,0.4700309634208679,-8212.0107421875,304.21533203125,0.7514830827713013,0.4972501397132873,0.4843488931655884,293.1995544433594,297.1499938964844,293.1499938964844,0.6819454431533813,-8102.4912109375,304.1962280273437,0.8277080059051514,0.673314094543457,0.4785410761833191,293.2047119140625,297.1499938964844,293.1499938964844,0.8600414991378784,-13103.1650390625,304.20770263671875,0.8764274716377258,0.8075553178787231,0.773253321647644,293.2160949707031,297.1499938964844,293.1499938964844,0.086354024708271,-10237.9072265625,304.1613464355469,0.4606112539768219,0.119959533214569,0.606170117855072,290.1841735839844,291.1499938964844,253.66726684570312,252.898666381836,279.1729431152344,293.30859375,290.18829345703125,1.0,0.7337053418159485,0.4751630127429962,0.4751630127429962,1.0,1.0,-3.212440013885498,1.1456665992736816,2.0667734146118164,0.4200126230716705,0.0,0.0,1.0,416.32220458984375,410.0,153.31924438476562,-35837.32421875,4169.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.295654296875,311.619873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8707939982414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837452041916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.367919921875,297.1499938964844,293.1499938964844,0.3004702925682068,-5503.291015625,304.1971740722656,0.6704840660095215,0.3490914404392242,0.2784025967121124,293.3896484375,297.1499938964844,293.1499938964844,0.456784188747406,-8030.51171875,304.2156066894531,0.7475141286849976,0.4896541833877563,0.4773086011409759,293.20489501953125,297.1499938964844,293.1499938964844,0.6723133325576782,-8014.244140625,304.1968688964844,0.8263792991638184,0.6709757447242737,0.4769844710826874,293.21099853515625,297.1499938964844,293.1499938964844,0.847935676574707,-12962.7548828125,304.2086181640625,0.8749384880065918,0.8048912882804871,0.7708535194396973,293.2171630859375,297.1499938964844,293.1499938964844,0.0841056853532791,-10021.435546875,304.16131591796875,0.4565025568008423,0.1180681139230728,0.5979753136634827,290.2920837402344,291.1499938964844,253.79220581054688,253.01126098632807,279.1729431152344,293.3139343261719,290.2960510253906,1.0,0.7305802702903748,0.4774582386016845,0.4774582386016845,1.0,1.0,-3.182891845703125,1.1389912366867063,2.043900489807129,0.419695109128952,0.0,0.0,1.0,416.40472412109375,410.0,150.64183044433594,-35848.96875,4097.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4992980957031,311.8219909667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8746374845504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008876458741724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.367919921875,297.1499938964844,293.1499938964844,0.3004702925682068,-5503.291015625,304.1971740722656,0.6704840660095215,0.3490914404392242,0.2784025967121124,293.3896484375,297.1499938964844,293.1499938964844,0.456784188747406,-8030.51171875,304.2156066894531,0.7475141286849976,0.4896541833877563,0.4773086011409759,293.20489501953125,297.1499938964844,293.1499938964844,0.6723133325576782,-8014.244140625,304.1968688964844,0.8263792991638184,0.6709757447242737,0.4769844710826874,293.21099853515625,297.1499938964844,293.1499938964844,0.847935676574707,-12962.7548828125,304.2086181640625,0.8749384880065918,0.8048912882804871,0.7708535194396973,293.2171630859375,297.1499938964844,293.1499938964844,0.0841056853532791,-10021.435546875,304.16131591796875,0.4565025568008423,0.1180681139230728,0.5979753136634827,290.2920837402344,291.1499938964844,253.79220581054688,253.01126098632807,279.1729431152344,293.3139343261719,290.2960510253906,1.0,0.7305802702903748,0.4774582386016845,0.4774582386016845,1.0,1.0,-3.182891845703125,1.1389912366867063,2.043900489807129,0.419695109128952,0.0,0.0,1.0,416.40472412109375,410.0,150.64183044433594,-35848.96875,4097.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4992980957031,311.8219909667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8746374845504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008876458741724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3704833984375,297.1499938964844,293.1499938964844,0.2912206351757049,-5368.23974609375,304.1968688964844,0.6661928296089172,0.3430478870868683,0.273853063583374,293.39764404296875,297.1499938964844,293.1499938964844,0.4433685541152954,-7845.05615234375,304.21612548828125,0.7435144782066345,0.4819580316543579,0.4701721668243408,293.2099304199219,297.1499938964844,293.1499938964844,0.6622709035873413,-7921.5009765625,304.197998046875,0.8250270485877991,0.6685623526573181,0.4753774404525757,293.21697998046875,297.1499938964844,293.1499938964844,0.8353145122528076,-12815.1025390625,304.21014404296875,0.8734261989593506,0.8021360635757446,0.7683709859848022,293.2182312011719,297.1499938964844,293.1499938964844,0.0817999094724655,-9799.767578125,304.161376953125,0.4523787796497345,0.1161514818668365,0.5896595120429993,290.40728759765625,291.1499938964844,253.9149475097656,253.1217498779297,279.1729736328125,293.3184509277344,290.4117431640625,1.0,0.7274216413497925,0.4797548949718475,0.4797548949718475,1.0,1.0,-3.152960538864136,1.1320245265960691,2.0209360122680664,0.4191757142543793,0.0,0.0,1.0,416.4744873046875,410.0,159.04296875,-35897.37109375,4024.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7469482421875,312.0633544921875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742610812187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872638572938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3704833984375,297.1499938964844,293.1499938964844,0.2912206351757049,-5368.23974609375,304.1968688964844,0.6661928296089172,0.3430478870868683,0.273853063583374,293.39764404296875,297.1499938964844,293.1499938964844,0.4433685541152954,-7845.05615234375,304.21612548828125,0.7435144782066345,0.4819580316543579,0.4701721668243408,293.2099304199219,297.1499938964844,293.1499938964844,0.6622709035873413,-7921.5009765625,304.197998046875,0.8250270485877991,0.6685623526573181,0.4753774404525757,293.21697998046875,297.1499938964844,293.1499938964844,0.8353145122528076,-12815.1025390625,304.21014404296875,0.8734261989593506,0.8021360635757446,0.7683709859848022,293.2182312011719,297.1499938964844,293.1499938964844,0.0817999094724655,-9799.767578125,304.161376953125,0.4523787796497345,0.1161514818668365,0.5896595120429993,290.40728759765625,291.1499938964844,253.9149475097656,253.1217498779297,279.1729736328125,293.3184509277344,290.4117431640625,1.0,0.7274216413497925,0.4797548949718475,0.4797548949718475,1.0,1.0,-3.152960538864136,1.1320245265960691,2.0209360122680664,0.4191757142543793,0.0,0.0,1.0,416.4744873046875,410.0,159.04296875,-35897.37109375,4024.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7469482421875,312.0633544921875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742610812187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872638572938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.37255859375,297.1499938964844,293.1499938964844,0.2821865081787109,-5235.36962890625,304.1962890625,0.6619320511817932,0.3370397388935089,0.2693283557891845,293.4051513671875,297.1499938964844,293.1499938964844,0.4300887882709503,-7660.20556640625,304.2161865234375,0.7394809126853943,0.4741634130477905,0.4629396498203277,293.2147216796875,297.1499938964844,293.1499938964844,0.6522257924079895,-7828.5068359375,304.19873046875,0.8236486911773682,0.6660731434822083,0.473715215921402,293.22265625,297.1499938964844,293.1499938964844,0.8226699829101562,-12666.8759765625,304.2111511230469,0.8718884587287903,0.7992871999740601,0.7657968997955322,293.2192077636719,297.1499938964844,293.1499938964844,0.0795016661286354,-9579.83984375,304.1614074707031,0.4482733905315399,0.114223375916481,0.5812764167785645,290.5220031738281,291.1499938964844,254.0350646972656,253.22976684570312,279.1730041503906,293.32257080078125,290.5263061523437,1.0,0.7242347002029419,0.4820559620857239,0.4820559620857239,1.0,1.0,-3.122692346572876,1.1247928142547607,1.9978995323181152,0.4184690713882446,0.0,0.0,1.0,416.53131103515625,410.0,159.0269775390625,-35911.71484375,3952.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9656982421875,312.2802124023437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8732316493988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862191461957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.37255859375,297.1499938964844,293.1499938964844,0.2821865081787109,-5235.36962890625,304.1962890625,0.6619320511817932,0.3370397388935089,0.2693283557891845,293.4051513671875,297.1499938964844,293.1499938964844,0.4300887882709503,-7660.20556640625,304.2161865234375,0.7394809126853943,0.4741634130477905,0.4629396498203277,293.2147216796875,297.1499938964844,293.1499938964844,0.6522257924079895,-7828.5068359375,304.19873046875,0.8236486911773682,0.6660731434822083,0.473715215921402,293.22265625,297.1499938964844,293.1499938964844,0.8226699829101562,-12666.8759765625,304.2111511230469,0.8718884587287903,0.7992871999740601,0.7657968997955322,293.2192077636719,297.1499938964844,293.1499938964844,0.0795016661286354,-9579.83984375,304.1614074707031,0.4482733905315399,0.114223375916481,0.5812764167785645,290.5220031738281,291.1499938964844,254.0350646972656,253.22976684570312,279.1730041503906,293.32257080078125,290.5263061523437,1.0,0.7242347002029419,0.4820559620857239,0.4820559620857239,1.0,1.0,-3.122692346572876,1.1247928142547607,1.9978995323181152,0.4184690713882446,0.0,0.0,1.0,416.53131103515625,410.0,159.0269775390625,-35911.71484375,3952.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9656982421875,312.2802124023437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8732316493988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862191461957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3734130859375,297.1499938964844,293.1499938964844,0.2777873575687408,-5170.3359375,304.1958923339844,0.6598175764083862,0.3340512216091156,0.2670769989490509,293.40869140625,297.1499938964844,293.1499938964844,0.4235590398311615,-7568.86376953125,304.2160339355469,0.7374513745307922,0.4702320396900177,0.4592899680137634,293.21697998046875,297.1499938964844,293.1499938964844,0.6472914814949036,-7782.78662109375,304.1988220214844,0.8229526877403259,0.6648063659667969,0.4728674292564392,293.225341796875,297.1499938964844,293.1499938964844,0.8164499402046204,-12593.935546875,304.2113342285156,0.8711138963699341,0.7978354096412659,0.7644821405410767,293.2196655273437,297.1499938964844,293.1499938964844,0.0783670395612716,-9471.76171875,304.1614074707031,0.4462368488311767,0.113257423043251,0.5770717859268188,290.5775451660156,291.1499938964844,254.0940093994141,253.28273010253903,279.1730041503906,293.3244934082031,290.581787109375,1.0,0.722633421421051,0.4832063317298889,0.4832063317298889,1.0,1.0,-3.1074650287628174,1.121086835861206,1.986378192901612,0.4180474281311035,0.0,0.0,1.0,416.5530700683594,410.0,156.99581909179688,-35907.51171875,3916.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0651550292969,312.38018798828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8772962689399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008903442067094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3741760253906,297.1499938964844,293.1499938964844,0.2733687460422516,-5104.6689453125,304.1955871582031,0.6577144265174866,0.331072449684143,0.2648327350616455,293.4121398925781,297.1499938964844,293.1499938964844,0.4169606864452362,-7476.0576171875,304.2160339355469,0.7354125380516052,0.4662795066833496,0.4556200206279754,293.2192077636719,297.1499938964844,293.1499938964844,0.6422074437141418,-7735.404296875,304.19921875,0.8222528696060181,0.6635253429412842,0.4720102250576019,293.2279663085937,297.1499938964844,293.1499938964844,0.8100454211235046,-12518.341796875,304.2118225097656,0.8703367114067078,0.7963661551475525,0.7631517648696899,293.2200927734375,297.1499938964844,293.1499938964844,0.0772138908505439,-9362.0517578125,304.16143798828125,0.4442144334316253,0.1122909188270568,0.5728630423545837,290.6359558105469,291.1499938964844,254.15213012695312,253.33493041992188,279.1730041503906,293.32635498046875,290.6407470703125,1.0,0.7210285067558289,0.4843557476997375,0.4843557476997375,1.0,1.0,-3.092188596725464,1.1173243522644043,1.97486424446106,0.4175811409950256,0.0,0.0,1.0,416.5709228515625,410.0,161.43527221679688,-35929.625,3880.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.193115234375,312.5053100585937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.877018392086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008900621905922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3753967285156,297.1499938964844,293.1499938964844,0.2646036446094513,-4973.564453125,304.1949768066406,0.6535428166389465,0.3251444697380066,0.2603659927845001,293.418701171875,297.1499938964844,293.1499938964844,0.4037466049194336,-7288.9951171875,304.2160339355469,0.7312936782836914,0.4583049714565277,0.4482138454914093,293.22344970703125,297.1499938964844,293.1499938964844,0.6318461894989014,-7638.4345703125,304.2000427246094,0.8208341002464294,0.6609096527099609,0.4702594876289367,293.2330627441406,297.1499938964844,293.1499938964844,0.7969883680343628,-12363.544921875,304.21295166015625,0.868766188621521,0.793360710144043,0.7604301571846008,293.22088623046875,297.1499938964844,293.1499938964844,0.0748906433582305,-9141.8876953125,304.1614990234375,0.4402161240577698,0.1103572621941566,0.5644386410713196,290.7568664550781,291.1499938964844,254.2657165527344,253.43687438964844,279.1729431152344,293.3298034667969,290.76153564453125,1.0,0.7178080677986145,0.4866494834423065,0.4866494834423065,1.0,1.0,-3.06146240234375,1.1096155643463137,1.9518468379974363,0.4165071249008178,0.0,0.0,1.0,416.6011962890625,410.0,165.74717712402344,-35948.19921875,3808.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.427490234375,312.7372436523437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8759384155273438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008889660821296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3753967285156,297.1499938964844,293.1499938964844,0.2646036446094513,-4973.564453125,304.1949768066406,0.6535428166389465,0.3251444697380066,0.2603659927845001,293.418701171875,297.1499938964844,293.1499938964844,0.4037466049194336,-7288.9951171875,304.2160339355469,0.7312936782836914,0.4583049714565277,0.4482138454914093,293.22344970703125,297.1499938964844,293.1499938964844,0.6318461894989014,-7638.4345703125,304.2000427246094,0.8208341002464294,0.6609096527099609,0.4702594876289367,293.2330627441406,297.1499938964844,293.1499938964844,0.7969883680343628,-12363.544921875,304.21295166015625,0.868766188621521,0.793360710144043,0.7604301571846008,293.22088623046875,297.1499938964844,293.1499938964844,0.0748906433582305,-9141.8876953125,304.1614990234375,0.4402161240577698,0.1103572621941566,0.5644386410713196,290.7568664550781,291.1499938964844,254.2657165527344,253.43687438964844,279.1729431152344,293.3298034667969,290.76153564453125,1.0,0.7178080677986145,0.4866494834423065,0.4866494834423065,1.0,1.0,-3.06146240234375,1.1096155643463137,1.9518468379974363,0.4165071249008178,0.0,0.0,1.0,416.6011962890625,410.0,165.74717712402344,-35948.19921875,3808.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.427490234375,312.7372436523437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8759384155273438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008889660821296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3762512207031,297.1499938964844,293.1499938964844,0.2561487853527069,-4846.20068359375,304.194091796875,0.6494243741035461,0.3192622661590576,0.2559314966201782,293.42486572265625,297.1499938964844,293.1499938964844,0.3908405303955078,-7104.9892578125,304.21551513671875,0.727105438709259,0.4502473473548889,0.4407252371311188,293.2274169921875,297.1499938964844,293.1499938964844,0.6217268705368042,-7543.58056640625,304.2002258300781,0.8193944096565247,0.6582415699958801,0.4684682190418243,293.2378234863281,297.1499938964844,293.1499938964844,0.7842130661010742,-12211.9404296875,304.2132568359375,0.8671806454658508,0.7902891039848328,0.7576399445533752,293.2215576171875,297.1499938964844,293.1499938964844,0.0726076066493988,-8927.236328125,304.1614685058594,0.4362907111644745,0.1084244102239608,0.5560122728347778,290.8731384277344,291.1499938964844,254.3753967285156,253.53521728515625,279.1728515625,293.3329772949219,290.87762451171875,1.0,0.7145773768424988,0.4889304339885711,0.4889304339885711,1.0,1.0,-3.030550241470337,1.1016696691513062,1.9288806915283203,0.4152416884899139,0.0,0.0,1.0,416.6218872070313,410.0,162.49838256835938,-35935.328125,3737.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6337890625,312.9451599121094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.879058301448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921324042603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3762512207031,297.1499938964844,293.1499938964844,0.2561487853527069,-4846.20068359375,304.194091796875,0.6494243741035461,0.3192622661590576,0.2559314966201782,293.42486572265625,297.1499938964844,293.1499938964844,0.3908405303955078,-7104.9892578125,304.21551513671875,0.727105438709259,0.4502473473548889,0.4407252371311188,293.2274169921875,297.1499938964844,293.1499938964844,0.6217268705368042,-7543.58056640625,304.2002258300781,0.8193944096565247,0.6582415699958801,0.4684682190418243,293.2378234863281,297.1499938964844,293.1499938964844,0.7842130661010742,-12211.9404296875,304.2132568359375,0.8671806454658508,0.7902891039848328,0.7576399445533752,293.2215576171875,297.1499938964844,293.1499938964844,0.0726076066493988,-8927.236328125,304.1614685058594,0.4362907111644745,0.1084244102239608,0.5560122728347778,290.8731384277344,291.1499938964844,254.3753967285156,253.53521728515625,279.1728515625,293.3329772949219,290.87762451171875,1.0,0.7145773768424988,0.4889304339885711,0.4889304339885711,1.0,1.0,-3.030550241470337,1.1016696691513062,1.9288806915283203,0.4152416884899139,0.0,0.0,1.0,416.6218872070313,410.0,162.49838256835938,-35935.328125,3737.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6337890625,312.9451599121094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.879058301448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921324042603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.37677001953125,297.1499938964844,293.1499938964844,0.2477548420429229,-4718.54443359375,304.1933898925781,0.6453628540039062,0.3134267926216125,0.2515316009521484,293.4306640625,297.1499938964844,293.1499938964844,0.3778802454471588,-6918.36962890625,304.2153015136719,0.7228193283081055,0.442110151052475,0.4331601560115814,293.2311706542969,297.1499938964844,293.1499938964844,0.6112989187240601,-7445.03271484375,304.20086669921875,0.8179361820220947,0.6555227637290955,0.4666430950164795,293.2422790527344,297.1499938964844,293.1499938964844,0.7710549831390381,-12054.3994140625,304.214111328125,0.8655855059623718,0.7871577143669128,0.7547941207885742,293.2221374511719,297.1499938964844,293.1499938964844,0.070288173854351,-8710.4345703125,304.1614990234375,0.4324472844600677,0.1064928993582725,0.5475891828536987,290.99609375,291.1499938964844,254.4807281494141,253.6295928955078,279.1726989746094,293.3358764648437,291.0010681152344,1.0,0.711341142654419,0.4911916553974151,0.4911916553974151,1.0,1.0,-2.999492883682251,1.0934919118881226,1.9060009717941284,0.4137833416461944,0.0,0.0,1.0,416.6340942382813,410.0,170.1966552734375,-35958.13671875,3667.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8829650878906,313.1914367675781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8779650330543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891022849828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.37677001953125,297.1499938964844,293.1499938964844,0.2477548420429229,-4718.54443359375,304.1933898925781,0.6453628540039062,0.3134267926216125,0.2515316009521484,293.4306640625,297.1499938964844,293.1499938964844,0.3778802454471588,-6918.36962890625,304.2153015136719,0.7228193283081055,0.442110151052475,0.4331601560115814,293.2311706542969,297.1499938964844,293.1499938964844,0.6112989187240601,-7445.03271484375,304.20086669921875,0.8179361820220947,0.6555227637290955,0.4666430950164795,293.2422790527344,297.1499938964844,293.1499938964844,0.7710549831390381,-12054.3994140625,304.214111328125,0.8655855059623718,0.7871577143669128,0.7547941207885742,293.2221374511719,297.1499938964844,293.1499938964844,0.070288173854351,-8710.4345703125,304.1614990234375,0.4324472844600677,0.1064928993582725,0.5475891828536987,290.99609375,291.1499938964844,254.4807281494141,253.6295928955078,279.1726989746094,293.3358764648437,291.0010681152344,1.0,0.711341142654419,0.4911916553974151,0.4911916553974151,1.0,1.0,-2.999492883682251,1.0934919118881226,1.9060009717941284,0.4137833416461944,0.0,0.0,1.0,416.6340942382813,410.0,170.1966552734375,-35958.13671875,3667.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8829650878906,313.1914367675781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8779650330543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891022849828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.376953125,297.1499938964844,293.1499938964844,0.2395923882722854,-4593.4287109375,304.1925354003906,0.6413565278053284,0.307641327381134,0.2471676170825958,293.43609619140625,297.1499938964844,293.1499938964844,0.3651244938373565,-6733.19091796875,304.2147827148437,0.7183870077133179,0.4338941872119903,0.4255175292491913,293.23468017578125,297.1499938964844,293.1499938964844,0.6009407639503479,-7346.80859375,304.201171875,0.8164528608322144,0.6527514457702637,0.4647791087627411,293.2464599609375,297.1499938964844,293.1499938964844,0.7579795122146606,-11897.3525390625,304.2145080566406,0.8639782071113586,0.7839702367782593,0.7518914937973022,293.22265625,297.1499938964844,293.1499938964844,0.0679830163717269,-8496.8017578125,304.1614990234375,0.4286876618862152,0.1045616194605827,0.5391648411750793,291.1182556152344,291.1499938964844,254.581283569336,253.7196350097656,279.1724548339844,293.3385314941406,291.12310791015625,1.0,0.708100438117981,0.4934264421463012,0.4934264421463012,1.0,1.0,-2.9682774543762207,1.0850675106048584,1.883210062980652,0.412121444940567,0.0,0.0,1.0,416.642822265625,410.0,169.60943603515625,-35947.6875,3597.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1025695800781,313.412353515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8762190341949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892509504221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.376953125,297.1499938964844,293.1499938964844,0.2395923882722854,-4593.4287109375,304.1925354003906,0.6413565278053284,0.307641327381134,0.2471676170825958,293.43609619140625,297.1499938964844,293.1499938964844,0.3651244938373565,-6733.19091796875,304.2147827148437,0.7183870077133179,0.4338941872119903,0.4255175292491913,293.23468017578125,297.1499938964844,293.1499938964844,0.6009407639503479,-7346.80859375,304.201171875,0.8164528608322144,0.6527514457702637,0.4647791087627411,293.2464599609375,297.1499938964844,293.1499938964844,0.7579795122146606,-11897.3525390625,304.2145080566406,0.8639782071113586,0.7839702367782593,0.7518914937973022,293.22265625,297.1499938964844,293.1499938964844,0.0679830163717269,-8496.8017578125,304.1614990234375,0.4286876618862152,0.1045616194605827,0.5391648411750793,291.1182556152344,291.1499938964844,254.581283569336,253.7196350097656,279.1724548339844,293.3385314941406,291.12310791015625,1.0,0.708100438117981,0.4934264421463012,0.4934264421463012,1.0,1.0,-2.9682774543762207,1.0850675106048584,1.883210062980652,0.412121444940567,0.0,0.0,1.0,416.642822265625,410.0,169.60943603515625,-35947.6875,3597.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1025695800781,313.412353515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8762190341949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892509504221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.376953125,297.1499938964844,293.1499938964844,0.2356301397085189,-4532.36279296875,304.1919860839844,0.639374315738678,0.3047689199447632,0.2450003176927566,293.4386901855469,297.1499938964844,293.1499938964844,0.3588762879371643,-6641.95751953125,304.21435546875,0.7160990834236145,0.4297601878643036,0.4216703474521637,293.2363586425781,297.1499938964844,293.1499938964844,0.5958753228187561,-7298.697265625,304.2010803222656,0.8157042860984802,0.6513522863388062,0.463836520910263,293.2484436035156,297.1499938964844,293.1499938964844,0.7515811324119568,-11820.41015625,304.21441650390625,0.863173246383667,0.7823620438575745,0.750424861907959,293.2228698730469,297.1499938964844,293.1499938964844,0.0668456330895423,-8392.1689453125,304.1614990234375,0.4268414378166199,0.1035965830087661,0.5349530577659607,291.1773986816406,291.1499938964844,254.629638671875,253.76290893554688,279.1723022460937,293.3397521972656,291.18212890625,1.0,0.7064796090126038,0.4945312738418579,0.4945312738418579,1.0,1.0,-2.952629327774048,1.080766677856445,1.871862530708313,0.4112143814563751,0.0,0.0,0.9943762421607972,416.6442565917969,410.0,167.11117553710938,-35930.0,3562.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20245361328125,313.5138244628906,278.1499938964844,0.0,18000.0,318.5899963378906,32510.619140625,36000.0,0.0,0.0,0.8799322247505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315680027008057,1.831595778465271,-2.7723288440029137e-05,0.0,0.0008930193725973,0.0,0.0,683.478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
