time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3768615722656,297.1499938964844,293.1499938964844,0.2316834628582,-4471.234375,304.1915283203125,0.6374051570892334,0.3019105494022369,0.242843210697174,293.44122314453125,297.1499938964844,293.1499938964844,0.3526206314563751,-6550.1298828125,304.21405029296875,0.7137506008148193,0.4256095290184021,0.4178066849708557,293.2379455566406,297.1499938964844,293.1499938964844,0.5907382369041443,-7249.6787109375,304.2011413574219,0.8149515390396118,0.6499444246292114,0.4628880321979522,293.2503356933594,297.1499938964844,293.1499938964844,0.7450965046882629,-11742.0322265625,304.2145080566406,0.8623682260513306,0.7807443737983704,0.7489497065544128,293.2230834960937,297.1499938964844,293.1499938964844,0.0656982660293579,-8286.98828125,304.1614990234375,0.4250184893608093,0.1026321649551391,0.5307429432868958,291.2381896972656,291.1499938964844,254.6766357421875,253.80496215820312,279.1721496582031,293.3409118652344,291.24334716796875,1.0,0.7048592567443848,0.4956263899803161,0.4956263899803161,1.0,1.0,-2.936960458755493,1.076407790184021,1.8605527877807613,0.4102565348148346,0.0,0.0,0.9824456572532654,416.6437683105469,410.0,169.6348876953125,-35932.08984375,3528.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.33111572265625,313.6388244628906,278.1499938964844,0.0,18000.0,318.5899963378906,32871.24609375,36000.0,0.0,0.0,0.8792914748191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830204486846924,1.8302322626113887,-2.7774523914558813e-05,0.0,0.0008923690766096,0.0,0.0,683.4877319335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3764953613281,297.1499938964844,293.1499938964844,0.2239447087049484,-4350.63720703125,304.1905822753906,0.6334992051124573,0.2962360978126526,0.2385601699352264,293.4460144042969,297.1499938964844,293.1499938964844,0.3402497768402099,-6367.33740234375,304.2132873535156,0.7088205218315125,0.4172573387622833,0.4100298285484314,293.2409973144531,297.1499938964844,293.1499938964844,0.5804945826530457,-7151.60107421875,304.2011413574219,0.8134282827377319,0.6470962166786194,0.4609687328338623,293.2539367675781,297.1499938964844,293.1499938964844,0.7321642637252808,-11585.1865234375,304.21453857421875,0.860753059387207,0.7774717211723328,0.7459651827812195,293.22344970703125,297.1499938964844,293.1499938964844,0.0634086057543754,-8078.5458984375,304.1614685058594,0.4214414358139038,0.1007056236267089,0.5223299860954285,291.3602905273437,291.1499938964844,254.766342163086,253.8852081298828,279.1717529296875,293.34307861328125,291.3651733398437,1.0,0.7016198039054871,0.4977840781211853,0.4977840781211853,1.0,1.0,-2.9055492877960205,1.0675066709518433,1.8380426168441768,0.4081837832927704,0.0,0.0,0.9461578130722046,416.6405334472656,410.0,168.65969848632812,-35900.5234375,3459.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5723571777344,313.8698425292969,278.1499938964844,0.0,18000.0,318.5899963378906,34346.53125,36000.0,0.0,0.0,0.8774240016937256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82460355758667,1.8246315717697144,-2.798385321511887e-05,0.0,0.0008904738351702,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3764953613281,297.1499938964844,293.1499938964844,0.2239447087049484,-4350.63720703125,304.1905822753906,0.6334992051124573,0.2962360978126526,0.2385601699352264,293.4460144042969,297.1499938964844,293.1499938964844,0.3402497768402099,-6367.33740234375,304.2132873535156,0.7088205218315125,0.4172573387622833,0.4100298285484314,293.2409973144531,297.1499938964844,293.1499938964844,0.5804945826530457,-7151.60107421875,304.2011413574219,0.8134282827377319,0.6470962166786194,0.4609687328338623,293.2539367675781,297.1499938964844,293.1499938964844,0.7321642637252808,-11585.1865234375,304.21453857421875,0.860753059387207,0.7774717211723328,0.7459651827812195,293.22344970703125,297.1499938964844,293.1499938964844,0.0634086057543754,-8078.5458984375,304.1614685058594,0.4214414358139038,0.1007056236267089,0.5223299860954285,291.3602905273437,291.1499938964844,254.766342163086,253.8852081298828,279.1717529296875,293.34307861328125,291.3651733398437,1.0,0.7016198039054871,0.4977840781211853,0.4977840781211853,1.0,1.0,-2.9055492877960205,1.0675066709518433,1.8380426168441768,0.4081837832927704,0.0,0.0,0.9461578130722046,416.6405334472656,410.0,168.65969848632812,-35900.5234375,3459.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5723571777344,313.8698425292969,278.1499938964844,0.0,18000.0,318.5899963378906,34346.53125,36000.0,0.0,0.0,0.8774240016937256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82460355758667,1.8246315717697144,-2.798385321511887e-05,0.0,0.0008904738351702,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3758544921875,297.1499938964844,293.1499938964844,0.2167720198631286,-4238.36083984375,304.18896484375,0.6296266317367554,0.2906251847743988,0.2343224436044693,293.45050048828125,297.1499938964844,293.1499938964844,0.3286145627498626,-6194.509765625,304.2115173339844,0.7036203145980835,0.40884730219841,0.4021931886672973,293.2437744140625,297.1499938964844,293.1499938964844,0.5712170004844666,-7063.197265625,304.1994323730469,0.8118872046470642,0.6442298889160156,0.4590298235416412,293.2572021484375,297.1499938964844,293.1499938964844,0.7204145789146423,-11443.60546875,304.2124328613281,0.8591383695602417,0.7741748094558716,0.742948591709137,293.2237548828125,297.1499938964844,293.1499938964844,0.0612443163990974,-7884.2353515625,304.1612243652344,0.4179545044898987,0.0987826585769653,0.5139282941818237,291.4648132324219,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.34503173828125,291.46685791015625,1.0,0.6983851194381714,0.4998901486396789,0.4998901486396789,1.0,1.0,-2.8740828037261963,1.058369278907776,1.8157134056091309,0.405900627374649,0.0,0.0,0.8966708779335022,416.6304321289063,410.0,139.39962768554688,-35722.765625,3392.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8017883300781,314.0486145019531,278.1499938964844,0.0,18000.0,319.07000732421875,36499.62109375,36000.0,0.0,0.0,0.8795456886291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7957768440246582,1.795804738998413,-2.783702620945405e-05,0.0,0.0008926270529627,0.0,0.0,663.50439453125,0.0,0.0,0.0,0.987947404384613,4.0,0.0,1.0
550800,293.3758544921875,297.1499938964844,293.1499938964844,0.2167720198631286,-4238.36083984375,304.18896484375,0.6296266317367554,0.2906251847743988,0.2343224436044693,293.45050048828125,297.1499938964844,293.1499938964844,0.3286145627498626,-6194.509765625,304.2115173339844,0.7036203145980835,0.40884730219841,0.4021931886672973,293.2437744140625,297.1499938964844,293.1499938964844,0.5712170004844666,-7063.197265625,304.1994323730469,0.8118872046470642,0.6442298889160156,0.4590298235416412,293.2572021484375,297.1499938964844,293.1499938964844,0.7204145789146423,-11443.60546875,304.2124328613281,0.8591383695602417,0.7741748094558716,0.742948591709137,293.2237548828125,297.1499938964844,293.1499938964844,0.0612443163990974,-7884.2353515625,304.1612243652344,0.4179545044898987,0.0987826585769653,0.5139282941818237,291.4648132324219,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.34503173828125,291.46685791015625,1.0,0.6983851194381714,0.4998901486396789,0.4998901486396789,1.0,1.0,-2.8740828037261963,1.058369278907776,1.8157134056091309,0.405900627374649,0.0,0.0,0.8966708779335022,416.6304321289063,410.0,139.39962768554688,-35722.765625,3392.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8017883300781,314.0486145019531,278.1499938964844,0.0,18000.0,319.07000732421875,36499.62109375,36000.0,0.0,0.0,0.8795456886291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7957768440246582,1.795804738998413,-2.783702620945405e-05,0.0,0.0008926270529627,0.0,0.0,663.50439453125,0.0,0.0,0.0,0.987947404384613,4.0,0.0,1.0
550860,293.3741455078125,297.1499938964844,293.1499938964844,0.2114186137914657,-4155.67919921875,304.18487548828125,0.6258760690689087,0.2852509319782257,0.2302091419696808,293.4537658691406,297.1499938964844,293.1499938964844,0.3195834755897522,-6061.82080078125,304.2060241699219,0.6984237432479858,0.4005680382251739,0.3944043815135956,293.2450561523437,297.1499938964844,293.1499938964844,0.5661693811416626,-7018.5361328125,304.1912841796875,0.8104511499404907,0.6415855288505554,0.4571811258792877,293.2588806152344,297.1499938964844,293.1499938964844,0.7138561606407166,-11371.1982421875,304.2024841308594,0.8576491475105286,0.7711129188537598,0.7400585412979126,293.22314453125,297.1499938964844,293.1499938964844,0.0596763342618942,-7748.44775390625,304.1600952148437,0.414748877286911,0.0970329195261001,0.5059689283370972,291.4869384765625,291.1499938964844,254.93023681640625,254.03179931640625,279.1706848144531,293.3457946777344,291.4867553710937,1.0,0.6952097415924072,0.5019292235374451,0.5019292235374451,1.0,1.0,-2.8436405658721924,1.049428105354309,1.7942123413085938,0.4035674035549164,0.0,0.0,0.8497433662414551,416.4845581054688,410.0,55.84685897827149,-35294.26171875,3327.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1837463378906,314.22833251953125,278.1499938964844,0.0,18000.0,319.07000732421875,37105.5078125,36000.0,0.0,0.0,0.8760747909545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7014812231063845,1.7015072107315063,-2.597148522909265e-05,0.0,0.0008891044999472,0.0,0.0,579.507080078125,0.0,0.0,0.0,0.9434847235679626,4.0,0.0,1.0
550920,293.3741455078125,297.1499938964844,293.1499938964844,0.2114186137914657,-4155.67919921875,304.18487548828125,0.6258760690689087,0.2852509319782257,0.2302091419696808,293.4537658691406,297.1499938964844,293.1499938964844,0.3195834755897522,-6061.82080078125,304.2060241699219,0.6984237432479858,0.4005680382251739,0.3944043815135956,293.2450561523437,297.1499938964844,293.1499938964844,0.5661693811416626,-7018.5361328125,304.1912841796875,0.8104511499404907,0.6415855288505554,0.4571811258792877,293.2588806152344,297.1499938964844,293.1499938964844,0.7138561606407166,-11371.1982421875,304.2024841308594,0.8576491475105286,0.7711129188537598,0.7400585412979126,293.22314453125,297.1499938964844,293.1499938964844,0.0596763342618942,-7748.44775390625,304.1600952148437,0.414748877286911,0.0970329195261001,0.5059689283370972,291.4869384765625,291.1499938964844,254.93023681640625,254.03179931640625,279.1706848144531,293.3457946777344,291.4867553710937,1.0,0.6952097415924072,0.5019292235374451,0.5019292235374451,1.0,1.0,-2.8436405658721924,1.049428105354309,1.7942123413085938,0.4035674035549164,0.0,0.0,0.8497433662414551,416.4845581054688,410.0,55.84685897827149,-35294.26171875,3327.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1837463378906,314.22833251953125,278.1499938964844,0.0,18000.0,319.07000732421875,37105.5078125,36000.0,0.0,0.0,0.8760747909545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7014812231063845,1.7015072107315063,-2.597148522909265e-05,0.0,0.0008891044999472,0.0,0.0,579.507080078125,0.0,0.0,0.0,0.9434847235679626,4.0,0.0,1.0
550980,293.3713684082031,297.1499938964844,293.1499938964844,0.2071180492639541,-4089.77099609375,304.180419921875,0.6223121881484985,0.2801300287246704,0.2263008654117584,293.455810546875,297.1499938964844,293.1499938964844,0.3120007514953613,-5950.7412109375,304.20001220703125,0.6933482885360718,0.3924590647220611,0.3867862522602081,293.2451171875,297.1499938964844,293.1499938964844,0.5635653734207153,-6998.05615234375,304.181884765625,0.8092026710510254,0.6391679644584656,0.4555079936981201,293.2591247558594,297.1499938964844,293.1499938964844,0.7103476524353027,-11337.26171875,304.1908264160156,0.8563675284385681,0.7683048248291016,0.7374302744865417,293.22149658203125,297.1499938964844,293.1499938964844,0.0585461109876632,-7653.56787109375,304.1585998535156,0.4120514988899231,0.095516987144947,0.4990885555744171,291.46856689453125,291.1499938964844,255.0099639892578,254.1031646728516,279.1700744628906,293.3453674316406,291.46710205078125,1.0,0.6922004222869873,0.5039046406745911,0.5039046406745911,1.0,1.0,-2.8155174255371094,1.0412367582321167,1.7742805480957031,0.40147864818573,0.0,0.0,0.8081822395324707,416.1662902832031,410.0,-5.688328266143799,-34814.29296875,3267.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6703796386719,314.44091796875,278.1499938964844,0.0,18000.0,319.07000732421875,37246.8515625,36000.0,0.0,0.0,0.8698059320449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902295112609863,1.590253233909607,-2.377965211053379e-05,0.0,0.000882742460817,0.0,0.0,488.864990234375,0.0,0.0,0.0,0.8915570378303528,4.0,0.0,1.0
551040,293.3713684082031,297.1499938964844,293.1499938964844,0.2071180492639541,-4089.77099609375,304.180419921875,0.6223121881484985,0.2801300287246704,0.2263008654117584,293.455810546875,297.1499938964844,293.1499938964844,0.3120007514953613,-5950.7412109375,304.20001220703125,0.6933482885360718,0.3924590647220611,0.3867862522602081,293.2451171875,297.1499938964844,293.1499938964844,0.5635653734207153,-6998.05615234375,304.181884765625,0.8092026710510254,0.6391679644584656,0.4555079936981201,293.2591247558594,297.1499938964844,293.1499938964844,0.7103476524353027,-11337.26171875,304.1908264160156,0.8563675284385681,0.7683048248291016,0.7374302744865417,293.22149658203125,297.1499938964844,293.1499938964844,0.0585461109876632,-7653.56787109375,304.1585998535156,0.4120514988899231,0.095516987144947,0.4990885555744171,291.46856689453125,291.1499938964844,255.0099639892578,254.1031646728516,279.1700744628906,293.3453674316406,291.46710205078125,1.0,0.6922004222869873,0.5039046406745911,0.5039046406745911,1.0,1.0,-2.8155174255371094,1.0412367582321167,1.7742805480957031,0.40147864818573,0.0,0.0,0.8081822395324707,416.1662902832031,410.0,-5.688328266143799,-34814.29296875,3267.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6703796386719,314.44091796875,278.1499938964844,0.0,18000.0,319.07000732421875,37246.8515625,36000.0,0.0,0.0,0.8698059320449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902295112609863,1.590253233909607,-2.377965211053379e-05,0.0,0.000882742460817,0.0,0.0,488.864990234375,0.0,0.0,0.0,0.8915570378303528,4.0,0.0,1.0
551100,293.3698425292969,297.1499938964844,293.1499938964844,0.2051928043365478,-4060.30810546875,304.17840576171875,0.6205474734306335,0.2776288688182831,0.22439706325531,293.45660400390625,297.1499938964844,293.1499938964844,0.3085102140903473,-5899.47900390625,304.197265625,0.6908124685287476,0.3884314298629761,0.3830095827579498,293.2449645996094,297.1499938964844,293.1499938964844,0.5628051161766052,-6992.8984375,304.177490234375,0.8086003661155701,0.637993574142456,0.4547031223773956,293.259033203125,297.1499938964844,293.1499938964844,0.709290087223053,-11328.533203125,304.18536376953125,0.855755090713501,0.7669418454170227,0.7361664175987244,293.220458984375,297.1499938964844,293.1499938964844,0.0580784492194652,-7615.0908203125,304.15789794921875,0.41081702709198,0.0948123857378959,0.4959227740764618,291.451171875,291.1499938964844,255.0496520996093,254.13870239257807,279.1698303222656,293.3449401855469,291.44940185546875,1.0,0.6907542943954468,0.504879355430603,0.504879355430603,1.0,1.0,-2.801994800567627,1.0373077392578125,1.7646870613098145,0.4004868268966675,0.0,0.0,0.7898364663124084,416.0094299316406,410.0,-25.839588165283203,-34574.44140625,3238.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9417724609375,314.5603332519531,278.1499938964844,0.0,18000.0,318.5899963378906,37232.2265625,36000.0,0.0,0.0,0.8608182072639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53462553024292,1.534648299217224,-2.2721224013366736e-05,0.0,0.0008736210875213,0.0,0.0,447.3609313964844,0.0,0.0,0.0,0.8658802509307861,4.0,0.0,1.0
551160,293.36822509765625,297.1499938964844,293.1499938964844,0.203417882323265,-4033.22900390625,304.17645263671875,0.6187765002250671,0.2751589119434356,0.2225186377763748,293.457275390625,297.1499938964844,293.1499938964844,0.3052208721637726,-5851.15869140625,304.19464111328125,0.6882656812667847,0.3844117224216461,0.3792427778244018,293.2447509765625,297.1499938964844,293.1499938964844,0.5624210238456726,-6991.3447265625,304.1731872558594,0.8079986572265625,0.6368288993835449,0.4539074599742889,293.2588806152344,297.1499938964844,293.1499938964844,0.7087152004241943,-11325.646484375,304.1799621582031,0.8551472425460815,0.7655904293060303,0.7349175214767456,293.2193908691406,297.1499938964844,293.1499938964844,0.0576707869768142,-7582.1826171875,304.1571960449219,0.4096309542655945,0.0941324084997177,0.4928843080997467,291.4277038574219,291.1499938964844,255.08921813964844,254.1741485595703,279.169677734375,293.3444519042969,291.4251708984375,1.0,0.6893406510353088,0.5058497786521912,0.5058497786521912,1.0,1.0,-2.7887024879455566,1.0334453582763672,1.755257248878479,0.3995129466056824,0.0,0.0,0.7736172080039978,415.8680725097656,410.0,-46.06130599975586,-34312.4609375,3210.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1900634765625,314.6572265625,278.1499938964844,0.0,18000.0,318.5899963378906,37174.80859375,36000.0,0.0,0.0,0.8553830981254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4813462495803833,1.4813679456710815,-2.173245775338728e-05,0.0,0.0008681051549501,0.0,0.0,409.905029296875,0.0,0.0,0.0,0.8415080308914185,4.0,0.0,1.0
551220,293.36492919921875,297.1499938964844,293.1499938964844,0.1999995112419128,-3980.78857421875,304.1733703613281,0.6151841282844543,0.2703015804290771,0.2188286632299423,293.45849609375,297.1499938964844,293.1499938964844,0.2987657487392425,-5755.55029296875,304.1905822753906,0.6831302046775818,0.3763808310031891,0.371722936630249,293.2443542480469,297.1499938964844,293.1499938964844,0.5619620084762573,-6990.34912109375,304.16632080078125,0.8067834377288818,0.6345093846321106,0.4523296654224396,293.258544921875,297.1499938964844,293.1499938964844,0.7080093026161194,-11323.5986328125,304.1712646484375,0.8539312481880188,0.7628985047340393,0.7324409484863281,293.2171325683594,297.1499938964844,293.1499938964844,0.0569149069488048,-7521.5537109375,304.15606689453125,0.4073586463928222,0.0928281471133232,0.4870921373367309,291.3779602050781,291.1499938964844,255.16798400878903,254.2447204589844,279.1694641113281,293.3433532714844,291.3758544921875,1.0,0.6865936517715454,0.507785975933075,0.507785975933075,1.0,1.0,-2.762613773345948,1.025855541229248,1.7367581129074097,0.3975957930088043,0.0,0.0,0.7466602921485901,415.6374206542969,410.0,-60.70985412597656,-33847.90625,3156.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6910705566406,314.8695068359375,278.1499938964844,0.0,18000.0,318.5899963378906,36974.3828125,36000.0,0.0,0.0,0.842963695526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888708353042605,1.3888909816741943,-2.0075343854841776e-05,0.0,0.0008555009844712,0.0,0.0,350.0617370605469,0.0,0.0,0.0,0.7995899319648743,4.0,0.0,1.0
551280,293.36492919921875,297.1499938964844,293.1499938964844,0.1999995112419128,-3980.78857421875,304.1733703613281,0.6151841282844543,0.2703015804290771,0.2188286632299423,293.45849609375,297.1499938964844,293.1499938964844,0.2987657487392425,-5755.55029296875,304.1905822753906,0.6831302046775818,0.3763808310031891,0.371722936630249,293.2443542480469,297.1499938964844,293.1499938964844,0.5619620084762573,-6990.34912109375,304.16632080078125,0.8067834377288818,0.6345093846321106,0.4523296654224396,293.258544921875,297.1499938964844,293.1499938964844,0.7080093026161194,-11323.5986328125,304.1712646484375,0.8539312481880188,0.7628985047340393,0.7324409484863281,293.2171325683594,297.1499938964844,293.1499938964844,0.0569149069488048,-7521.5537109375,304.15606689453125,0.4073586463928222,0.0928281471133232,0.4870921373367309,291.3779602050781,291.1499938964844,255.16798400878903,254.2447204589844,279.1694641113281,293.3433532714844,291.3758544921875,1.0,0.6865936517715454,0.507785975933075,0.507785975933075,1.0,1.0,-2.762613773345948,1.025855541229248,1.7367581129074097,0.3975957930088043,0.0,0.0,0.7466602921485901,415.6374206542969,410.0,-60.70985412597656,-33847.90625,3156.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6910705566406,314.8695068359375,278.1499938964844,0.0,18000.0,318.5899963378906,36974.3828125,36000.0,0.0,0.0,0.842963695526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888708353042605,1.3888909816741943,-2.0075343854841776e-05,0.0,0.0008555009844712,0.0,0.0,350.0617370605469,0.0,0.0,0.0,0.7995899319648743,4.0,0.0,1.0
551340,293.3615417480469,297.1499938964844,293.1499938964844,0.1965523362159729,-3927.274169921875,304.1713562011719,0.6114716529846191,0.2655408680438995,0.2152153849601745,293.4595947265625,297.1499938964844,293.1499938964844,0.2921634018421173,-5656.45751953125,304.1880798339844,0.6779333353042603,0.3683436214923858,0.3642013072967529,293.244140625,297.1499938964844,293.1499938964844,0.5613226294517517,-6986.3251953125,304.1619873046875,0.8055329322814941,0.6321668028831482,0.45074263215065,293.2584228515625,297.1499938964844,293.1499938964844,0.707146942615509,-11317.09765625,304.1656799316406,0.8526949286460876,0.7601733207702637,0.7299450635910034,293.21490478515625,297.1499938964844,293.1499938964844,0.0561579354107379,-7460.37158203125,304.15533447265625,0.4051704704761505,0.0915789008140564,0.4815775454044342,291.3358459472656,291.1499938964844,255.2462615966797,254.3148803710937,279.16943359375,293.3422546386719,291.3340148925781,1.0,0.6839266419410706,0.5097271203994751,0.5097271203994751,1.0,1.0,-2.736931562423706,1.0183615684509275,1.7185699939727783,0.3956902027130127,0.0,0.0,0.7247658967971802,415.471923828125,398.0,-58.34077835083008,-33424.8359375,3104.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1593933105469,315.0736389160156,278.1499938964844,0.0,18000.0,318.1099853515625,36795.8359375,36000.0,0.0,0.0,0.8241206407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120368719100952,1.3120557069778442,-1.8774793716147545e-05,0.0,0.0008363776723854,0.0,0.0,305.33709716796875,0.0,0.0,0.0,0.7652495503425598,4.0,0.0,1.0
551400,293.3615417480469,297.1499938964844,293.1499938964844,0.1965523362159729,-3927.274169921875,304.1713562011719,0.6114716529846191,0.2655408680438995,0.2152153849601745,293.4595947265625,297.1499938964844,293.1499938964844,0.2921634018421173,-5656.45751953125,304.1880798339844,0.6779333353042603,0.3683436214923858,0.3642013072967529,293.244140625,297.1499938964844,293.1499938964844,0.5613226294517517,-6986.3251953125,304.1619873046875,0.8055329322814941,0.6321668028831482,0.45074263215065,293.2584228515625,297.1499938964844,293.1499938964844,0.707146942615509,-11317.09765625,304.1656799316406,0.8526949286460876,0.7601733207702637,0.7299450635910034,293.21490478515625,297.1499938964844,293.1499938964844,0.0561579354107379,-7460.37158203125,304.15533447265625,0.4051704704761505,0.0915789008140564,0.4815775454044342,291.3358459472656,291.1499938964844,255.2462615966797,254.3148803710937,279.16943359375,293.3422546386719,291.3340148925781,1.0,0.6839266419410706,0.5097271203994751,0.5097271203994751,1.0,1.0,-2.736931562423706,1.0183615684509275,1.7185699939727783,0.3956902027130127,0.0,0.0,0.7247658967971802,415.471923828125,398.0,-58.34077835083008,-33424.8359375,3104.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1593933105469,315.0736389160156,278.1499938964844,0.0,18000.0,318.1099853515625,36795.8359375,36000.0,0.0,0.0,0.8241206407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120368719100952,1.3120557069778442,-1.8774793716147545e-05,0.0,0.0008363776723854,0.0,0.0,305.33709716796875,0.0,0.0,0.0,0.7652495503425598,4.0,0.0,1.0
551460,293.3578491210937,297.1499938964844,293.1499938964844,0.1930161714553833,-3871.8974609375,304.1701354980469,0.6091623306274414,0.2609286606311798,0.2115196138620376,293.4603881835937,297.1499938964844,293.1499938964844,0.2853805124759674,-5553.62158203125,304.1867370605469,0.674385130405426,0.3603382110595703,0.3564717471599579,293.24383544921875,297.1499938964844,293.1499938964844,0.5605485439300537,-6980.1728515625,304.1593322753906,0.8062825798988342,0.6298433542251587,0.4489924907684326,293.25830078125,297.1499938964844,293.1499938964844,0.7061994671821594,-11307.90234375,304.1620788574219,0.8534899353981018,0.7574493288993835,0.7272135615348816,293.2125244140625,297.1499938964844,293.1499938964844,0.0552605725824832,-7387.27685546875,304.1550598144531,0.4040417969226837,0.0904167667031288,0.4753362834453583,291.2944030761719,291.1499938964844,255.3240509033203,254.38462829589844,279.1697998046875,293.3409423828125,291.2926940917969,1.0,0.6780422925949097,0.5117239952087402,0.5117239952087402,1.0,1.0,-2.709533452987671,1.010148048400879,1.6993855237960815,0.3934781551361084,0.0,0.0,0.7083030939102173,409.6603393554688,386.0,-56.874507904052734,-32980.140625,3023.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4937438964844,315.1975402832031,278.1499938964844,0.0,18000.0,318.1099853515625,36605.87109375,36000.0,0.0,0.0,0.8078831434249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251473069190979,1.2514909505844116,-1.7789043340599164e-05,0.0,0.0008198986761271,0.0,0.0,273.00177001953125,0.0,0.0,0.0,0.7385768294334412,4.0,0.0,1.0
551520,293.3578491210937,297.1499938964844,293.1499938964844,0.1930161714553833,-3871.8974609375,304.1701354980469,0.6091623306274414,0.2609286606311798,0.2115196138620376,293.4603881835937,297.1499938964844,293.1499938964844,0.2853805124759674,-5553.62158203125,304.1867370605469,0.674385130405426,0.3603382110595703,0.3564717471599579,293.24383544921875,297.1499938964844,293.1499938964844,0.5605485439300537,-6980.1728515625,304.1593322753906,0.8062825798988342,0.6298433542251587,0.4489924907684326,293.25830078125,297.1499938964844,293.1499938964844,0.7061994671821594,-11307.90234375,304.1620788574219,0.8534899353981018,0.7574493288993835,0.7272135615348816,293.2125244140625,297.1499938964844,293.1499938964844,0.0552605725824832,-7387.27685546875,304.1550598144531,0.4040417969226837,0.0904167667031288,0.4753362834453583,291.2944030761719,291.1499938964844,255.3240509033203,254.38462829589844,279.1697998046875,293.3409423828125,291.2926940917969,1.0,0.6780422925949097,0.5117239952087402,0.5117239952087402,1.0,1.0,-2.709533452987671,1.010148048400879,1.6993855237960815,0.3934781551361084,0.0,0.0,0.7083030939102173,409.6603393554688,386.0,-56.874507904052734,-32980.140625,3023.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4937438964844,315.1975402832031,278.1499938964844,0.0,18000.0,318.1099853515625,36605.87109375,36000.0,0.0,0.0,0.8078831434249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251473069190979,1.2514909505844116,-1.7789043340599164e-05,0.0,0.0008198986761271,0.0,0.0,273.00177001953125,0.0,0.0,0.0,0.7385768294334412,4.0,0.0,1.0
551580,293.3537292480469,297.1499938964844,293.1499938964844,0.189365729689598,-3814.148681640625,304.1695251464844,0.6077756285667419,0.2564997375011444,0.2078657895326614,293.4607849121094,297.1499938964844,293.1499938964844,0.278310477733612,-5445.28955078125,304.186279296875,0.6717601418495178,0.3523955941200256,0.3486773371696472,293.2433166503906,297.1499938964844,293.1499938964844,0.5593010187149048,-6968.587890625,304.1583251953125,0.808186948299408,0.6275665163993835,0.4471858739852905,293.2580871582031,297.1499938964844,293.1499938964844,0.7047011852264404,-11290.21875,304.1605834960937,0.8554767370223999,0.7547499537467957,0.7243850827217102,293.2098693847656,297.1499938964844,293.1499938964844,0.0542861558496952,-7307.26953125,304.1549987792969,0.4036385715007782,0.0893716812133789,0.4690403044223785,291.2626647949219,291.1499938964844,255.4013519287109,254.4539489746093,279.1700744628906,293.3393249511719,291.2612609863281,1.0,0.6707600355148315,0.513746440410614,0.513746440410614,1.0,1.0,-2.6818654537200928,1.0017802715301514,1.680085062980652,0.3911492228507995,0.0,0.0,0.6954611539840698,400.7683410644531,374.0,-47.12679672241211,-32570.4609375,2929.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7408752441406,315.2839050292969,278.1499938964844,0.0,18000.0,318.1099853515625,36463.8515625,36000.0,0.0,0.0,0.7913525104522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052522897720337,1.2052693367004397,-1.7067382941604592e-05,0.0,0.000803122180514,0.0,0.0,250.06295776367188,0.0,0.0,0.0,0.7184131741523743,4.0,0.0,1.0
551640,293.3537292480469,297.1499938964844,293.1499938964844,0.189365729689598,-3814.148681640625,304.1695251464844,0.6077756285667419,0.2564997375011444,0.2078657895326614,293.4607849121094,297.1499938964844,293.1499938964844,0.278310477733612,-5445.28955078125,304.186279296875,0.6717601418495178,0.3523955941200256,0.3486773371696472,293.2433166503906,297.1499938964844,293.1499938964844,0.5593010187149048,-6968.587890625,304.1583251953125,0.808186948299408,0.6275665163993835,0.4471858739852905,293.2580871582031,297.1499938964844,293.1499938964844,0.7047011852264404,-11290.21875,304.1605834960937,0.8554767370223999,0.7547499537467957,0.7243850827217102,293.2098693847656,297.1499938964844,293.1499938964844,0.0542861558496952,-7307.26953125,304.1549987792969,0.4036385715007782,0.0893716812133789,0.4690403044223785,291.2626647949219,291.1499938964844,255.4013519287109,254.4539489746093,279.1700744628906,293.3393249511719,291.2612609863281,1.0,0.6707600355148315,0.513746440410614,0.513746440410614,1.0,1.0,-2.6818654537200928,1.0017802715301514,1.680085062980652,0.3911492228507995,0.0,0.0,0.6954611539840698,400.7683410644531,374.0,-47.12679672241211,-32570.4609375,2929.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7408752441406,315.2839050292969,278.1499938964844,0.0,18000.0,318.1099853515625,36463.8515625,36000.0,0.0,0.0,0.7913525104522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052522897720337,1.2052693367004397,-1.7067382941604592e-05,0.0,0.000803122180514,0.0,0.0,250.06295776367188,0.0,0.0,0.0,0.7184131741523743,4.0,0.0,1.0
551700,293.3515625,297.1499938964844,293.1499938964844,0.1875377893447876,-3785.079345703125,304.1693115234375,0.6072996258735657,0.2543463110923767,0.2060669660568237,293.4608459472656,297.1499938964844,293.1499938964844,0.2747247517108917,-5390.01611328125,304.18621826171875,0.6706406474113464,0.3484452366828918,0.3447754085063934,293.2430419921875,297.1499938964844,293.1499938964844,0.5585752129554749,-6961.646484375,304.1581420898437,0.8093868494033813,0.6264415979385376,0.446274071931839,293.2579650878906,297.1499938964844,293.1499938964844,0.7038297057151794,-11279.53515625,304.1602478027344,0.8567427396774292,0.7534070014953613,0.7229523658752441,293.2084655761719,297.1499938964844,293.1499938964844,0.0537951849400997,-7266.92431640625,304.15496826171875,0.403623104095459,0.0888879746198654,0.4659573137760162,291.2489318847656,291.1499938964844,255.43983459472656,254.48846435546875,279.1701965332031,293.3384094238281,291.24761962890625,1.0,0.6668100953102112,0.5147640109062195,0.5147640109062195,1.0,1.0,-2.668111085891724,0.9976081252098083,1.67050302028656,0.3899787366390228,0.0,0.0,0.6902532577514648,395.70416259765625,374.0,-42.8037109375,-32372.408203125,2879.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8291931152344,315.308837890625,278.1499938964844,0.0,18000.0,317.6300048828125,36403.26171875,36000.0,0.0,0.0,0.7783157229423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18633770942688,1.186354398727417,-1.6778985809651203e-05,0.0,0.000789891462773,0.0,0.0,241.0877227783203,0.0,0.0,0.0,0.7102361917495728,4.0,0.0,1.0
551760,293.3493347167969,297.1499938964844,293.1499938964844,0.1857676953077316,-3756.93212890625,304.16900634765625,0.606930673122406,0.2522304356098175,0.2042887955904007,293.4608459472656,297.1499938964844,293.1499938964844,0.2711932063102722,-5335.49267578125,304.18603515625,0.66960608959198,0.34450763463974,0.3408748805522918,293.2427062988281,297.1499938964844,293.1499938964844,0.5579466223716736,-6955.73388671875,304.15777587890625,0.8107001185417175,0.6253260970115662,0.4453605115413666,293.2578125,297.1499938964844,293.1499938964844,0.7030768990516663,-11270.4560546875,304.1597595214844,0.8581427335739136,0.7520700693130493,0.7215136289596558,293.2070617675781,297.1499938964844,293.1499938964844,0.0533252544701099,-7228.568359375,304.1549377441406,0.4037042260169983,0.0884268581867218,0.4629316926002502,291.2332458496094,291.1499938964844,255.47817993164065,254.5228576660156,279.1702880859375,293.3374938964844,291.2314758300781,1.0,0.6627275943756104,0.5157849192619324,0.5157849192619324,1.0,1.0,-2.654447555541992,0.9934581518173218,1.66098952293396,0.3888108730316162,0.0,0.0,0.68623286485672,390.3815612792969,392.0,-44.74904251098633,-32154.2890625,2829.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85888671875,315.29278564453125,278.1499938964844,0.0,18000.0,317.6300048828125,36339.66015625,36000.0,0.0,0.0,0.7695848345756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170232892036438,1.1702494621276855,-1.653413892199751e-05,0.0,0.0007810308015905,0.0,0.0,233.60421752929688,0.0,0.0,0.0,0.7033392190933228,4.0,0.0,1.0
551820,293.3454284667969,297.1499938964844,293.1499938964844,0.1827335357666015,-3708.817138671875,304.167724609375,0.6024095416069031,0.2479709684848785,0.2011782824993133,293.461181640625,297.1499938964844,293.1499938964844,0.2646361589431762,-5234.14599609375,304.1849670410156,0.6633718013763428,0.3365685045719147,0.3335766196250915,293.24249267578125,297.1499938964844,293.1499938964844,0.5572675466537476,-6949.8935546875,304.1563415527344,0.8084247708320618,0.6230258941650391,0.4439008235931396,293.2578430175781,297.1499938964844,293.1499938964844,0.7021850347518921,-11260.501953125,304.1579895019531,0.8557502627372742,0.7493341565132141,0.7191339135169983,293.2047119140625,297.1499938964844,293.1499938964844,0.0528439469635486,-7190.72509765625,304.1540832519531,0.401415079832077,0.0874559804797172,0.4593647718429565,291.20001220703125,291.1499938964844,255.5545349121093,254.59133911132807,279.1696472167969,293.33599853515625,291.19854736328125,1.0,0.6626007556915283,0.5177171230316162,0.5177171230316162,1.0,1.0,-2.632374763488769,0.9871718287467957,1.645202875137329,0.3872562050819397,0.0,0.0,0.6818515062332153,393.2281494140625,380.0,-44.57950592041016,-31805.65234375,2801.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8340759277344,315.2258605957031,278.1499938964844,0.0,18000.0,317.6300048828125,36181.859375,36000.0,0.0,0.0,0.752928614616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150319218635559,1.150335431098938,-1.6217838492593728e-05,0.0,0.0007641268311999,0.0,0.0,224.3998107910156,0.0,0.0,0.0,0.6947922110557556,4.0,0.0,1.0
551880,293.3454284667969,297.1499938964844,293.1499938964844,0.1827335357666015,-3708.817138671875,304.167724609375,0.6024095416069031,0.2479709684848785,0.2011782824993133,293.461181640625,297.1499938964844,293.1499938964844,0.2646361589431762,-5234.14599609375,304.1849670410156,0.6633718013763428,0.3365685045719147,0.3335766196250915,293.24249267578125,297.1499938964844,293.1499938964844,0.5572675466537476,-6949.8935546875,304.1563415527344,0.8084247708320618,0.6230258941650391,0.4439008235931396,293.2578430175781,297.1499938964844,293.1499938964844,0.7021850347518921,-11260.501953125,304.1579895019531,0.8557502627372742,0.7493341565132141,0.7191339135169983,293.2047119140625,297.1499938964844,293.1499938964844,0.0528439469635486,-7190.72509765625,304.1540832519531,0.401415079832077,0.0874559804797172,0.4593647718429565,291.20001220703125,291.1499938964844,255.5545349121093,254.59133911132807,279.1696472167969,293.33599853515625,291.19854736328125,1.0,0.6626007556915283,0.5177171230316162,0.5177171230316162,1.0,1.0,-2.632374763488769,0.9871718287467957,1.645202875137329,0.3872562050819397,0.0,0.0,0.6818515062332153,393.2281494140625,380.0,-44.57950592041016,-31805.65234375,2801.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8340759277344,315.2258605957031,278.1499938964844,0.0,18000.0,317.6300048828125,36181.859375,36000.0,0.0,0.0,0.752928614616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150319218635559,1.150335431098938,-1.6217838492593728e-05,0.0,0.0007641268311999,0.0,0.0,224.3998107910156,0.0,0.0,0.0,0.6947922110557556,4.0,0.0,1.0
551940,293.3418273925781,297.1499938964844,293.1499938964844,0.1793066412210464,-3653.692626953125,304.16754150390625,0.599625825881958,0.2437523156404495,0.1978513896465301,293.4616394042969,297.1499938964844,293.1499938964844,0.2575564086437225,-5123.3740234375,304.18511962890625,0.6590595841407776,0.3285930752754211,0.3259542286396026,293.2424621582031,297.1499938964844,293.1499938964844,0.555789589881897,-6935.34619140625,304.15673828125,0.808505654335022,0.6206852197647095,0.4421992897987366,293.258056640625,297.1499938964844,293.1499938964844,0.7003988027572632,-11237.7666015625,304.1583557128906,0.8558557629585266,0.7465569972991943,0.7164326310157776,293.2027587890625,297.1499938964844,293.1499938964844,0.0520294643938541,-7124.09619140625,304.1540832519531,0.4001864194869995,0.0864634960889816,0.4543257653713226,291.177490234375,291.1499938964844,255.63040161132807,254.6593780517578,279.17010498046875,293.3348083496094,291.176513671875,1.0,0.6576812863349915,0.5197474956512451,0.5197474956512451,1.0,1.0,-2.6071720123291016,0.979605495929718,1.6275665760040283,0.385252296924591,0.0,0.0,0.6798158884048462,389.4859924316406,368.0,-33.688472747802734,-31459.123046875,2738.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.699951171875,315.1095275878906,278.1499938964844,0.0,18000.0,317.1499938964844,36088.14453125,36000.0,0.0,0.0,0.7328909635543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409727334976196,1.140988826751709,-1.606660043762531e-05,0.0,0.0007437911699526,0.0,0.0,220.12472534179688,0.0,0.0,0.0,0.6907426118850708,4.0,0.0,1.0
552000,293.3418273925781,297.1499938964844,293.1499938964844,0.1793066412210464,-3653.692626953125,304.16754150390625,0.599625825881958,0.2437523156404495,0.1978513896465301,293.4616394042969,297.1499938964844,293.1499938964844,0.2575564086437225,-5123.3740234375,304.18511962890625,0.6590595841407776,0.3285930752754211,0.3259542286396026,293.2424621582031,297.1499938964844,293.1499938964844,0.555789589881897,-6935.34619140625,304.15673828125,0.808505654335022,0.6206852197647095,0.4421992897987366,293.258056640625,297.1499938964844,293.1499938964844,0.7003988027572632,-11237.7666015625,304.1583557128906,0.8558557629585266,0.7465569972991943,0.7164326310157776,293.2027587890625,297.1499938964844,293.1499938964844,0.0520294643938541,-7124.09619140625,304.1540832519531,0.4001864194869995,0.0864634960889816,0.4543257653713226,291.177490234375,291.1499938964844,255.63040161132807,254.6593780517578,279.17010498046875,293.3348083496094,291.176513671875,1.0,0.6576812863349915,0.5197474956512451,0.5197474956512451,1.0,1.0,-2.6071720123291016,0.979605495929718,1.6275665760040283,0.385252296924591,0.0,0.0,0.6798158884048462,389.4859924316406,368.0,-33.688472747802734,-31459.123046875,2738.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.699951171875,315.1095275878906,278.1499938964844,0.0,18000.0,317.1499938964844,36088.14453125,36000.0,0.0,0.0,0.7328909635543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409727334976196,1.140988826751709,-1.606660043762531e-05,0.0,0.0007437911699526,0.0,0.0,220.12472534179688,0.0,0.0,0.0,0.6907426118850708,4.0,0.0,1.0
552060,293.3377380371094,297.1499938964844,293.1499938964844,0.1759206056594848,-3599.052734375,304.1673278808594,0.5981214642524719,0.2397195994853973,0.1945250034332275,293.4617004394531,297.1499938964844,293.1499938964844,0.250438928604126,-5011.373046875,304.1852722167969,0.6559746265411377,0.3206841349601745,0.3182192742824554,293.2421569824219,297.1499938964844,293.1499938964844,0.5542879700660706,-6920.6435546875,304.156982421875,0.8101581931114197,0.6184077262878418,0.4404129683971405,293.2580261230469,297.1499938964844,293.1499938964844,0.6985925436019897,-11214.8779296875,304.1585693359375,0.8576095700263977,0.7438251972198486,0.7136000394821167,293.2006225585937,297.1499938964844,293.1499938964844,0.0511447601020336,-7051.970703125,304.1542053222656,0.3998507559299469,0.0855622366070747,0.4488660395145416,291.1527099609375,291.1499938964844,255.705795288086,254.7269744873047,279.1705017089844,293.3332824707031,291.15167236328125,1.0,0.6509376168251038,0.5218186974525452,0.5218186974525452,1.0,1.0,-2.5810656547546387,0.9716483950614928,1.609417200088501,0.3830060362815857,0.0,0.0,0.6810975074768066,381.6040954589844,356.0,-33.6161003112793,-31078.53515625,2656.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4115905761719,314.8963317871094,278.1499938964844,0.0,18000.0,317.1499938964844,35983.55859375,36000.0,0.0,0.0,0.7181236147880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403390169143677,1.1403549909591677,-1.603416785656009e-05,0.0,0.0007288041524589,0.0,0.0,219.60731506347656,0.0,0.0,0.0,0.6904844045639038,4.0,0.0,1.0
552120,293.3377380371094,297.1499938964844,293.1499938964844,0.1759206056594848,-3599.052734375,304.1673278808594,0.5981214642524719,0.2397195994853973,0.1945250034332275,293.4617004394531,297.1499938964844,293.1499938964844,0.250438928604126,-5011.373046875,304.1852722167969,0.6559746265411377,0.3206841349601745,0.3182192742824554,293.2421569824219,297.1499938964844,293.1499938964844,0.5542879700660706,-6920.6435546875,304.156982421875,0.8101581931114197,0.6184077262878418,0.4404129683971405,293.2580261230469,297.1499938964844,293.1499938964844,0.6985925436019897,-11214.8779296875,304.1585693359375,0.8576095700263977,0.7438251972198486,0.7136000394821167,293.2006225585937,297.1499938964844,293.1499938964844,0.0511447601020336,-7051.970703125,304.1542053222656,0.3998507559299469,0.0855622366070747,0.4488660395145416,291.1527099609375,291.1499938964844,255.705795288086,254.7269744873047,279.1705017089844,293.3332824707031,291.15167236328125,1.0,0.6509376168251038,0.5218186974525452,0.5218186974525452,1.0,1.0,-2.5810656547546387,0.9716483950614928,1.609417200088501,0.3830060362815857,0.0,0.0,0.6810975074768066,381.6040954589844,356.0,-33.6161003112793,-31078.53515625,2656.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4115905761719,314.8963317871094,278.1499938964844,0.0,18000.0,317.1499938964844,35983.55859375,36000.0,0.0,0.0,0.7181236147880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403390169143677,1.1403549909591677,-1.603416785656009e-05,0.0,0.0007288041524589,0.0,0.0,219.60731506347656,0.0,0.0,0.0,0.6904844045639038,4.0,0.0,1.0
552180,293.3333435058594,297.1499938964844,293.1499938964844,0.1725023984909057,-3543.49853515625,304.1672668457031,0.5973418354988098,0.2358556687831878,0.1912684589624405,293.4613952636719,297.1499938964844,293.1499938964844,0.2431686371564865,-4896.02783203125,304.1856384277344,0.653493344783783,0.3128457367420196,0.3104728460311889,293.2415771484375,297.1499938964844,293.1499938964844,0.5524081587791443,-6901.974609375,304.1578063964844,0.8126196265220642,0.6161868572235107,0.4386121034622192,293.2577819824219,297.1499938964844,293.1499938964844,0.6963143944740295,-11185.5859375,304.1595153808594,0.8602578639984131,0.7411385774612427,0.7107360363006592,293.1982727050781,297.1499938964844,293.1499938964844,0.0502223744988441,-6976.4716796875,304.1543273925781,0.4000829756259918,0.0847541466355323,0.4434637427330017,291.1351928710937,291.1499938964844,255.7807159423828,254.79412841796875,279.1707763671875,293.3314819335937,291.13433837890625,1.0,0.6431875824928284,0.523910403251648,0.523910403251648,1.0,1.0,-2.555058240890503,0.9636842608451844,1.5913739204406738,0.3807297945022583,0.0,0.0,0.6842840909957886,371.7730407714844,344.0,-26.56220436096192,-30729.130859375,2567.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0558776855469,314.6564636230469,278.1499938964844,0.0,18000.0,317.1499938964844,35913.37890625,36000.0,0.0,0.0,0.7053346037864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148002862930298,1.1480189561843872,-1.612479354662355e-05,0.0,0.0007158249500207,0.0,0.0,222.75767517089844,0.0,0.0,0.0,0.6937063336372375,4.0,0.0,1.0
552240,293.3333435058594,297.1499938964844,293.1499938964844,0.1725023984909057,-3543.49853515625,304.1672668457031,0.5973418354988098,0.2358556687831878,0.1912684589624405,293.4613952636719,297.1499938964844,293.1499938964844,0.2431686371564865,-4896.02783203125,304.1856384277344,0.653493344783783,0.3128457367420196,0.3104728460311889,293.2415771484375,297.1499938964844,293.1499938964844,0.5524081587791443,-6901.974609375,304.1578063964844,0.8126196265220642,0.6161868572235107,0.4386121034622192,293.2577819824219,297.1499938964844,293.1499938964844,0.6963143944740295,-11185.5859375,304.1595153808594,0.8602578639984131,0.7411385774612427,0.7107360363006592,293.1982727050781,297.1499938964844,293.1499938964844,0.0502223744988441,-6976.4716796875,304.1543273925781,0.4000829756259918,0.0847541466355323,0.4434637427330017,291.1351928710937,291.1499938964844,255.7807159423828,254.79412841796875,279.1707763671875,293.3314819335937,291.13433837890625,1.0,0.6431875824928284,0.523910403251648,0.523910403251648,1.0,1.0,-2.555058240890503,0.9636842608451844,1.5913739204406738,0.3807297945022583,0.0,0.0,0.6842840909957886,371.7730407714844,344.0,-26.56220436096192,-30729.130859375,2567.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0558776855469,314.6564636230469,278.1499938964844,0.0,18000.0,317.1499938964844,35913.37890625,36000.0,0.0,0.0,0.7053346037864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148002862930298,1.1480189561843872,-1.612479354662355e-05,0.0,0.0007158249500207,0.0,0.0,222.75767517089844,0.0,0.0,0.0,0.6937063336372375,4.0,0.0,1.0
