time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3310546875,297.1499938964844,293.1499938964844,0.1708050668239593,-3515.796875,304.1672058105469,0.5971419811248779,0.2339811623096466,0.1896715760231018,293.4611511230469,297.1499938964844,293.1499938964844,0.2395131587982177,-4837.71484375,304.185791015625,0.6523905396461487,0.3089507222175598,0.3066058754920959,293.2412414550781,297.1499938964844,293.1499938964844,0.5513806343078613,-6891.75634765625,304.1582336425781,0.814044177532196,0.6150928139686584,0.4377111792564392,293.2575988769531,297.1499938964844,293.1499938964844,0.6950622797012329,-11169.4775390625,304.1600646972656,0.8618128299713135,0.7398081421852112,0.7092997431755066,293.19708251953125,297.1499938964844,293.1499938964844,0.0497619844973087,-6938.7802734375,304.1543884277344,0.4003573656082153,0.084381066262722,0.4408281445503235,291.1280517578125,291.1499938964844,255.8180084228516,254.82752990722656,279.1708679199219,293.3305358886719,291.1273498535156,1.0,0.6390898823738098,0.524961531162262,0.524961531162262,1.0,1.0,-2.542179584503174,0.9597333669662476,1.5824462175369265,0.3795956671237945,0.0,0.0,0.6864741444587708,366.4402465820313,344.0,-23.16975975036621,-30561.072265625,2521.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8606872558594,314.5287780761719,278.1499938964844,0.0,18000.0,316.6700134277344,35884.8828125,36000.0,0.0,0.0,0.6948761343955994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1539225578308103,1.1539387702941897,-1.6201098333112895e-05,0.0,0.0007052108994685,0.0,0.0,225.2757110595703,0.0,0.0,0.0,0.696222722530365,4.0,0.0,1.0
552360,293.3287353515625,297.1499938964844,293.1499938964844,0.1691649407148361,-3489.03564453125,304.16705322265625,0.5970394611358643,0.2321418523788452,0.1880961656570434,293.4608459472656,297.1499938964844,293.1499938964844,0.2359151989221573,-4780.2099609375,304.1858215332031,0.6513488292694092,0.305070549249649,0.3027455806732178,293.2408752441406,297.1499938964844,293.1499938964844,0.550447404384613,-6882.59375,304.1584167480469,0.8155620098114014,0.6140092015266418,0.4368119537830353,293.25738525390625,297.1499938964844,293.1499938964844,0.6939214468002319,-11155.001953125,304.1603088378906,0.8634865283966064,0.7384867072105408,0.707863986492157,293.1958312988281,297.1499938964844,293.1499938964844,0.0493221580982208,-6903.0029296875,304.1543884277344,0.4007151424884796,0.0840257257223129,0.4382430613040924,291.1189880371094,291.1499938964844,255.85516357421875,254.8608245849609,279.17095947265625,293.3295288085937,291.11773681640625,1.0,0.6348956823348999,0.5260154008865356,0.5260154008865356,1.0,1.0,-2.529402732849121,0.9558103680610656,1.5735924243927002,0.378467321395874,0.0,0.0,0.6894130110740662,360.9361267089844,332.0,-25.8633041381836,-30372.509765625,2475.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6222839355469,314.3684997558594,278.1499938964844,0.0,18000.0,316.6700134277344,35852.80859375,36000.0,0.0,0.0,0.6891146898269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161198973655701,1.1612151861190796,-1.6296138710458763e-05,0.0,0.0006993638235144,0.0,0.0,228.40724182128903,0.0,0.0,0.0,0.6993603706359863,4.0,0.0,1.0
552420,293.32403564453125,297.1499938964844,293.1499938964844,0.1659287810325622,-3436.012451171875,304.1667785644531,0.5970864295959473,0.2285659313201904,0.1850135773420334,293.4600524902344,297.1499938964844,293.1499938964844,0.2287158221006393,-4664.48681640625,304.1858825683594,0.6494031548500061,0.2973533868789673,0.2950517535209656,293.24005126953125,297.1499938964844,293.1499938964844,0.5484790205955505,-6863.1845703125,304.158935546875,0.8188299536705017,0.6118751168251038,0.4350267052650451,293.2568359375,297.1499938964844,293.1499938964844,0.691506564617157,-11124.2333984375,304.1609191894531,0.8671427369117737,0.7358750700950623,0.7050079107284546,293.1933898925781,297.1499938964844,293.1499938964844,0.0484552644193172,-6832.490234375,304.15435791015625,0.4016461074352264,0.0833633840084075,0.4332323968410492,291.1025695800781,291.1499938964844,255.9291381835937,254.92706298828125,279.17108154296875,293.32745361328125,291.1018981933594,1.0,0.6263020634651184,0.5281296372413635,0.5281296372413635,1.0,1.0,-2.504204511642456,0.94806706905365,1.5561374425888062,0.3762364387512207,0.0,0.0,0.6969822645187378,349.5861511230469,350.0,-21.597692489624023,-30041.732421875,2384.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1268005371094,314.0533752441406,278.1499938964844,0.0,18000.0,316.6700134277344,35772.21484375,36000.0,0.0,0.0,0.6792510747909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1827174425125122,1.182734131813049,-1.658419569139369e-05,0.0,0.0006893535028211,0.0,0.0,237.8952178955078,0.0,0.0,0.0,0.7085707187652588,4.0,0.0,1.0
552480,293.32403564453125,297.1499938964844,293.1499938964844,0.1659287810325622,-3436.012451171875,304.1667785644531,0.5970864295959473,0.2285659313201904,0.1850135773420334,293.4600524902344,297.1499938964844,293.1499938964844,0.2287158221006393,-4664.48681640625,304.1858825683594,0.6494031548500061,0.2973533868789673,0.2950517535209656,293.24005126953125,297.1499938964844,293.1499938964844,0.5484790205955505,-6863.1845703125,304.158935546875,0.8188299536705017,0.6118751168251038,0.4350267052650451,293.2568359375,297.1499938964844,293.1499938964844,0.691506564617157,-11124.2333984375,304.1609191894531,0.8671427369117737,0.7358750700950623,0.7050079107284546,293.1933898925781,297.1499938964844,293.1499938964844,0.0484552644193172,-6832.490234375,304.15435791015625,0.4016461074352264,0.0833633840084075,0.4332323968410492,291.1025695800781,291.1499938964844,255.9291381835937,254.92706298828125,279.17108154296875,293.32745361328125,291.1018981933594,1.0,0.6263020634651184,0.5281296372413635,0.5281296372413635,1.0,1.0,-2.504204511642456,0.94806706905365,1.5561374425888062,0.3762364387512207,0.0,0.0,0.6969822645187378,349.5861511230469,350.0,-21.597692489624023,-30041.732421875,2384.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1268005371094,314.0533752441406,278.1499938964844,0.0,18000.0,316.6700134277344,35772.21484375,36000.0,0.0,0.0,0.6792510747909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1827174425125122,1.182734131813049,-1.658419569139369e-05,0.0,0.0006893535028211,0.0,0.0,237.8952178955078,0.0,0.0,0.0,0.7085707187652588,4.0,0.0,1.0
552540,293.3199462890625,297.1499938964844,293.1499938964844,0.1631679683923721,-3390.772216796875,304.165771484375,0.5929152369499207,0.224987655878067,0.1823891699314117,293.4596252441406,297.1499938964844,293.1499938964844,0.22198186814785,-4555.73681640625,304.1851501464844,0.6432985663414001,0.2895913422107696,0.2878704667091369,293.2396850585937,297.1499938964844,293.1499938964844,0.5469151139259338,-6848.14794921875,304.1585388183594,0.8168955445289612,0.6096720099449158,0.4336048066616058,293.2566833496094,297.1499938964844,293.1499938964844,0.6894789934158325,-11099.0498046875,304.16064453125,0.8649553656578064,0.7332028150558472,0.7026464939117432,293.19146728515625,297.1499938964844,293.1499938964844,0.0480352379381656,-6799.10791015625,304.1535949707031,0.3998319506645202,0.0826522782444953,0.4306642413139343,291.0880432128906,291.1499938964844,256.0026550292969,254.99282836914065,279.1703186035156,293.3258056640625,291.0873413085937,1.0,0.6260249614715576,0.5301240086555481,0.5301240086555481,1.0,1.0,-2.4842305183410645,0.9423430562019348,1.5418874025344849,0.3748043775558471,0.0,0.0,0.7061817646026611,351.5451354980469,338.0,-20.61368179321289,-29768.328125,2359.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62255859375,313.7357177734375,278.1499938964844,0.0,18000.0,316.19000244140625,35712.046875,36000.0,0.0,0.0,0.6666730046272278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2091232538223269,1.2091401815414429,-1.6954116290435195e-05,0.0,0.0006765883299522,0.0,0.0,250.03518676757807,0.0,0.0,0.0,0.7200215458869934,4.0,0.0,1.0
552600,293.3199462890625,297.1499938964844,293.1499938964844,0.1631679683923721,-3390.772216796875,304.165771484375,0.5929152369499207,0.224987655878067,0.1823891699314117,293.4596252441406,297.1499938964844,293.1499938964844,0.22198186814785,-4555.73681640625,304.1851501464844,0.6432985663414001,0.2895913422107696,0.2878704667091369,293.2396850585937,297.1499938964844,293.1499938964844,0.5469151139259338,-6848.14794921875,304.1585388183594,0.8168955445289612,0.6096720099449158,0.4336048066616058,293.2566833496094,297.1499938964844,293.1499938964844,0.6894789934158325,-11099.0498046875,304.16064453125,0.8649553656578064,0.7332028150558472,0.7026464939117432,293.19146728515625,297.1499938964844,293.1499938964844,0.0480352379381656,-6799.10791015625,304.1535949707031,0.3998319506645202,0.0826522782444953,0.4306642413139343,291.0880432128906,291.1499938964844,256.0026550292969,254.99282836914065,279.1703186035156,293.3258056640625,291.0873413085937,1.0,0.6260249614715576,0.5301240086555481,0.5301240086555481,1.0,1.0,-2.4842305183410645,0.9423430562019348,1.5418874025344849,0.3748043775558471,0.0,0.0,0.7061817646026611,351.5451354980469,338.0,-20.61368179321289,-29768.328125,2359.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62255859375,313.7357177734375,278.1499938964844,0.0,18000.0,316.19000244140625,35712.046875,36000.0,0.0,0.0,0.6666730046272278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2091232538223269,1.2091401815414429,-1.6954116290435195e-05,0.0,0.0006765883299522,0.0,0.0,250.03518676757807,0.0,0.0,0.0,0.7200215458869934,4.0,0.0,1.0
552660,293.31622314453125,297.1499938964844,293.1499938964844,0.1602001190185547,-3341.7431640625,304.1654663085937,0.5905563235282898,0.2214399874210357,0.1795612275600433,293.4593505859375,297.1499938964844,293.1499938964844,0.215018168091774,-4442.24755859375,304.18505859375,0.638960063457489,0.2818010747432709,0.2803975939750671,293.239501953125,297.1499938964844,293.1499938964844,0.5450409054756165,-6829.724609375,304.1588439941406,0.8172659277915955,0.6074326634407043,0.4319601356983185,293.2566833496094,297.1499938964844,293.1499938964844,0.6871439814567566,-11069.46484375,304.1610107421875,0.8653735518455505,0.730501115322113,0.699995219707489,293.19000244140625,297.1499938964844,293.1499938964844,0.0473428219556808,-6743.0458984375,304.153564453125,0.3990861475467682,0.0818980112671852,0.4266493022441864,291.0737609863281,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.324462890625,291.0732116699219,1.0,0.6210855841636658,0.5322198271751404,0.5322198271751404,1.0,1.0,-2.4612746238708496,0.93538236618042,1.5258922576904297,0.3729214370250702,0.0,0.0,0.7173302173614502,347.55694580078125,326.0,-18.99277687072754,-29461.517578125,2305.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0503845214844,313.3778076171875,278.1499938964844,0.0,18000.0,316.19000244140625,35644.7578125,36000.0,0.0,0.0,0.6598126292228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2419360876083374,1.2419534921646118,-1.742728636600077e-05,0.0,0.0006696259370073,0.0,0.0,265.7759094238281,0.0,0.0,0.0,0.7343413829803467,4.0,0.0,1.0
552720,293.31622314453125,297.1499938964844,293.1499938964844,0.1602001190185547,-3341.7431640625,304.1654663085937,0.5905563235282898,0.2214399874210357,0.1795612275600433,293.4593505859375,297.1499938964844,293.1499938964844,0.215018168091774,-4442.24755859375,304.18505859375,0.638960063457489,0.2818010747432709,0.2803975939750671,293.239501953125,297.1499938964844,293.1499938964844,0.5450409054756165,-6829.724609375,304.1588439941406,0.8172659277915955,0.6074326634407043,0.4319601356983185,293.2566833496094,297.1499938964844,293.1499938964844,0.6871439814567566,-11069.46484375,304.1610107421875,0.8653735518455505,0.730501115322113,0.699995219707489,293.19000244140625,297.1499938964844,293.1499938964844,0.0473428219556808,-6743.0458984375,304.153564453125,0.3990861475467682,0.0818980112671852,0.4266493022441864,291.0737609863281,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.324462890625,291.0732116699219,1.0,0.6210855841636658,0.5322198271751404,0.5322198271751404,1.0,1.0,-2.4612746238708496,0.93538236618042,1.5258922576904297,0.3729214370250702,0.0,0.0,0.7173302173614502,347.55694580078125,326.0,-18.99277687072754,-29461.517578125,2305.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0503845214844,313.3778076171875,278.1499938964844,0.0,18000.0,316.19000244140625,35644.7578125,36000.0,0.0,0.0,0.6598126292228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2419360876083374,1.2419534921646118,-1.742728636600077e-05,0.0,0.0006696259370073,0.0,0.0,265.7759094238281,0.0,0.0,0.0,0.7343413829803467,4.0,0.0,1.0
552780,293.31207275390625,297.1499938964844,293.1499938964844,0.1571200937032699,-3290.43603515625,304.1654663085937,0.589607298374176,0.2180707901716232,0.1767351776361465,293.458740234375,297.1499938964844,293.1499938964844,0.2078417539596557,-4324.15869140625,304.1853332519531,0.6357927322387695,0.274087518453598,0.2728308141231537,293.23907470703125,297.1499938964844,293.1499938964844,0.5426360964775085,-6805.72021484375,304.159912109375,0.819251537322998,0.6052506566047668,0.4302374422550201,293.2564392089844,297.1499938964844,293.1499938964844,0.6841657757759094,-11031.14453125,304.1623229980469,0.8676097989082336,0.7278438806533813,0.697228193283081,293.1883544921875,297.1499938964844,293.1499938964844,0.0465100593864917,-6674.98974609375,304.1537780761719,0.3992927968502044,0.0812171101570129,0.4221705794334411,291.06842041015625,291.1499938964844,256.14825439453125,255.1229553222656,279.1711730957031,293.3228454589844,291.0682067871094,1.0,0.6143181920051575,0.5343595743179321,0.5343595743179321,1.0,1.0,-2.43741512298584,0.9280316829681396,1.5093834400177002,0.37080118060112,0.0,0.0,0.7286365628242493,339.6614685058594,314.0,-9.757594108581545,-29175.927734375,2233.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5101318359375,313.04913330078125,278.1499938964844,0.0,18000.0,316.19000244140625,35624.8671875,36000.0,0.0,0.0,0.654877245426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775180339813232,1.2775360345840454,-1.7967169696930796e-05,0.0,0.0006646171095781,0.0,0.0,283.8029479980469,0.0,0.0,0.0,0.7499792575836182,4.0,0.0,1.0
552840,293.31207275390625,297.1499938964844,293.1499938964844,0.1571200937032699,-3290.43603515625,304.1654663085937,0.589607298374176,0.2180707901716232,0.1767351776361465,293.458740234375,297.1499938964844,293.1499938964844,0.2078417539596557,-4324.15869140625,304.1853332519531,0.6357927322387695,0.274087518453598,0.2728308141231537,293.23907470703125,297.1499938964844,293.1499938964844,0.5426360964775085,-6805.72021484375,304.159912109375,0.819251537322998,0.6052506566047668,0.4302374422550201,293.2564392089844,297.1499938964844,293.1499938964844,0.6841657757759094,-11031.14453125,304.1623229980469,0.8676097989082336,0.7278438806533813,0.697228193283081,293.1883544921875,297.1499938964844,293.1499938964844,0.0465100593864917,-6674.98974609375,304.1537780761719,0.3992927968502044,0.0812171101570129,0.4221705794334411,291.06842041015625,291.1499938964844,256.14825439453125,255.1229553222656,279.1711730957031,293.3228454589844,291.0682067871094,1.0,0.6143181920051575,0.5343595743179321,0.5343595743179321,1.0,1.0,-2.43741512298584,0.9280316829681396,1.5093834400177002,0.37080118060112,0.0,0.0,0.7286365628242493,339.6614685058594,314.0,-9.757594108581545,-29175.927734375,2233.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5101318359375,313.04913330078125,278.1499938964844,0.0,18000.0,316.19000244140625,35624.8671875,36000.0,0.0,0.0,0.654877245426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775180339813232,1.2775360345840454,-1.7967169696930796e-05,0.0,0.0006646171095781,0.0,0.0,283.8029479980469,0.0,0.0,0.0,0.7499792575836182,4.0,0.0,1.0
552900,293.30987548828125,297.1499938964844,293.1499938964844,0.1555781811475753,-3264.62744140625,304.1654357910156,0.5894637107849121,0.2164489328861236,0.1753464043140411,293.45831298828125,297.1499938964844,293.1499938964844,0.2042262703180313,-4264.27734375,304.1854858398437,0.6344483494758606,0.2702618837356567,0.2690455019474029,293.2388000488281,297.1499938964844,293.1499938964844,0.5413020253181458,-6792.3759765625,304.1605224609375,0.8205971717834473,0.6041785478591919,0.4293669164180755,293.2562866210937,297.1499938964844,293.1499938964844,0.6825098991394043,-11009.8095703125,304.1630859375,0.8691357374191284,0.7265303730964661,0.6958281993865967,293.1874694824219,297.1499938964844,293.1499938964844,0.0460777580738067,-6639.57080078125,304.15386962890625,0.3996384441852569,0.0809068381786346,0.4199209809303283,291.068115234375,291.1499938964844,256.1843566894531,255.1551818847656,279.1713256835937,293.32196044921875,291.0680847167969,1.0,0.6105062365531921,0.5354388356208801,0.5354388356208801,1.0,1.0,-2.425474166870117,0.9243372082710266,1.5011368989944458,0.3697233200073242,0.0,0.0,0.7341335415840149,334.9395446777344,314.0,-5.244173049926758,-29038.9375,2195.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2593994140625,312.8979797363281,278.1499938964844,0.0,18000.0,315.7099914550781,35626.45703125,36000.0,0.0,0.0,0.6482061147689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951011657714844,1.2951194047927856,-1.824221544666216e-05,0.0,0.0006578468019142,0.0,0.0,293.06622314453125,0.0,0.0,0.0,0.7577651739120483,4.0,0.0,1.0
552960,293.3076171875,297.1499938964844,293.1499938964844,0.1540861576795578,-3239.6552734375,304.16534423828125,0.5894836783409119,0.2148642987012863,0.1739765852689743,293.4577941894531,297.1499938964844,293.1499938964844,0.2006624490022659,-4205.09033203125,304.1855163574219,0.6332088112831116,0.2664549946784973,0.2652653455734253,293.23846435546875,297.1499938964844,293.1499938964844,0.5400460958480835,-6779.92919921875,304.160888671875,0.8221111297607422,0.6031185984611511,0.4284949004650116,293.25604248046875,297.1499938964844,293.1499938964844,0.6809452772140503,-10989.859375,304.1635437011719,0.8708619475364685,0.7252274751663208,0.6944242119789124,293.1865539550781,297.1499938964844,293.1499938964844,0.0456600449979305,-6605.5302734375,304.1539306640625,0.400108277797699,0.0806149020791053,0.4176946878433227,291.0660705566406,291.1499938964844,256.2203674316406,255.1873016357422,279.1714782714844,293.3210144042969,291.06549072265625,1.0,0.6065084934234619,0.5365224480628967,0.5365224480628967,1.0,1.0,-2.413587808609009,0.9206540584564208,1.4929336309432983,0.3686444759368896,0.0,0.0,0.739892840385437,329.8913879394531,332.0,-7.2867431640625,-28879.861328125,2155.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9873962402344,312.725830078125,278.1499938964844,0.0,18000.0,315.7099914550781,35625.96484375,36000.0,0.0,0.0,0.6461007595062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312464952468872,1.3124834299087524,-1.851705019362271e-05,0.0,0.0006557101150974,0.0,0.0,302.42388916015625,0.0,0.0,0.0,0.7655200958251953,4.0,0.0,1.0
553020,293.3040466308594,297.1499938964844,293.1499938964844,0.1515713483095169,-3197.6572265625,304.1644287109375,0.5851282477378845,0.2116017788648605,0.1716286987066269,293.45758056640625,297.1499938964844,293.1499938964844,0.1940232515335083,-4094.467041015625,304.1847229003906,0.6267680525779724,0.2587066888809204,0.2581449747085571,293.2382202148437,297.1499938964844,293.1499938964844,0.5381589531898499,-6761.70703125,304.160400390625,0.8198724985122681,0.6009284257888794,0.4270983040332794,293.2559509277344,297.1499938964844,293.1499938964844,0.6784834265708923,-10959.296875,304.1631164550781,0.8682901263237,0.7225639820098877,0.6920921206474304,293.18511962890625,297.1499938964844,293.1499938964844,0.045280884951353,-6575.2998046875,304.1532287597656,0.3981904983520508,0.0799775719642639,0.4155529737472534,291.05792236328125,291.1499938964844,256.2920227050781,255.25112915039065,279.1708374023437,293.3197021484375,291.0576171875,1.0,0.6067236661911011,0.5385717153549194,0.5385717153549194,1.0,1.0,-2.394658088684082,0.9151943922042848,1.4794635772705078,0.3672619163990021,0.0,0.0,0.7527697086334229,332.4949035644531,320.0,-8.851902961730957,-28638.892578125,2136.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4858703613281,312.41668701171875,278.1499938964844,0.0,18000.0,315.7099914550781,35580.83984375,36000.0,0.0,0.0,0.6430279016494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508795499801636,1.3508987426757812,-1.912813058879692e-05,0.0,0.0006525915814563,0.0,0.0,323.7792663574219,0.0,0.0,0.0,0.7827339172363281,4.0,0.0,1.0
553080,293.3040466308594,297.1499938964844,293.1499938964844,0.1515713483095169,-3197.6572265625,304.1644287109375,0.5851282477378845,0.2116017788648605,0.1716286987066269,293.45758056640625,297.1499938964844,293.1499938964844,0.1940232515335083,-4094.467041015625,304.1847229003906,0.6267680525779724,0.2587066888809204,0.2581449747085571,293.2382202148437,297.1499938964844,293.1499938964844,0.5381589531898499,-6761.70703125,304.160400390625,0.8198724985122681,0.6009284257888794,0.4270983040332794,293.2559509277344,297.1499938964844,293.1499938964844,0.6784834265708923,-10959.296875,304.1631164550781,0.8682901263237,0.7225639820098877,0.6920921206474304,293.18511962890625,297.1499938964844,293.1499938964844,0.045280884951353,-6575.2998046875,304.1532287597656,0.3981904983520508,0.0799775719642639,0.4155529737472534,291.05792236328125,291.1499938964844,256.2920227050781,255.25112915039065,279.1708374023437,293.3197021484375,291.0576171875,1.0,0.6067236661911011,0.5385717153549194,0.5385717153549194,1.0,1.0,-2.394658088684082,0.9151943922042848,1.4794635772705078,0.3672619163990021,0.0,0.0,0.7527697086334229,332.4949035644531,320.0,-8.851902961730957,-28638.892578125,2136.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4858703613281,312.41668701171875,278.1499938964844,0.0,18000.0,315.7099914550781,35580.83984375,36000.0,0.0,0.0,0.6430279016494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508795499801636,1.3508987426757812,-1.912813058879692e-05,0.0,0.0006525915814563,0.0,0.0,323.7792663574219,0.0,0.0,0.0,0.7827339172363281,4.0,0.0,1.0
553140,293.3010559082031,297.1499938964844,293.1499938964844,0.1486377716064453,-3148.011962890625,304.1645202636719,0.5826959609985352,0.2083041816949844,0.1690102666616439,293.4579772949219,297.1499938964844,293.1499938964844,0.186887115240097,-3974.077880859375,304.18505859375,0.6218952536582947,0.2508330941200256,0.2506186664104461,293.2382507324219,297.1499938964844,293.1499938964844,0.5354418754577637,-6734.53564453125,304.1614990234375,0.8201209902763367,0.5986858606338501,0.4254663288593292,293.2560729980469,297.1499938964844,293.1499938964844,0.6750794649124146,-10915.55859375,304.1644592285156,0.868573784828186,0.7198541164398193,0.6894537806510925,293.18408203125,297.1499938964844,293.1499938964844,0.0445655472576618,-6516.60546875,304.15338134765625,0.3974727690219879,0.0792974606156349,0.4119536280632019,291.061279296875,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.31890869140625,291.0616760253906,1.0,0.6020545959472656,0.5407443642616272,0.5407443642616272,1.0,1.0,-2.3724660873413086,0.90838885307312,1.4640772342681885,0.3653737008571625,0.0,0.0,0.7645418047904968,328.98516845703125,308.0,3.125767707824707,-28402.775390625,2088.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0466003417969,312.1575927734375,278.1499938964844,0.0,18000.0,315.2300109863281,35599.0625,36000.0,0.0,0.0,0.6364200115203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389049410820007,1.3890691995620728,-1.9767328922171146e-05,0.0,0.0006458854186348,0.0,0.0,346.25347900390625,0.0,0.0,0.0,0.7998901009559631,4.0,0.0,1.0
553200,293.3010559082031,297.1499938964844,293.1499938964844,0.1486377716064453,-3148.011962890625,304.1645202636719,0.5826959609985352,0.2083041816949844,0.1690102666616439,293.4579772949219,297.1499938964844,293.1499938964844,0.186887115240097,-3974.077880859375,304.18505859375,0.6218952536582947,0.2508330941200256,0.2506186664104461,293.2382507324219,297.1499938964844,293.1499938964844,0.5354418754577637,-6734.53564453125,304.1614990234375,0.8201209902763367,0.5986858606338501,0.4254663288593292,293.2560729980469,297.1499938964844,293.1499938964844,0.6750794649124146,-10915.55859375,304.1644592285156,0.868573784828186,0.7198541164398193,0.6894537806510925,293.18408203125,297.1499938964844,293.1499938964844,0.0445655472576618,-6516.60546875,304.15338134765625,0.3974727690219879,0.0792974606156349,0.4119536280632019,291.061279296875,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.31890869140625,291.0616760253906,1.0,0.6020545959472656,0.5407443642616272,0.5407443642616272,1.0,1.0,-2.3724660873413086,0.90838885307312,1.4640772342681885,0.3653737008571625,0.0,0.0,0.7645418047904968,328.98516845703125,308.0,3.125767707824707,-28402.775390625,2088.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0466003417969,312.1575927734375,278.1499938964844,0.0,18000.0,315.2300109863281,35599.0625,36000.0,0.0,0.0,0.6364200115203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389049410820007,1.3890691995620728,-1.9767328922171146e-05,0.0,0.0006458854186348,0.0,0.0,346.25347900390625,0.0,0.0,0.0,0.7998901009559631,4.0,0.0,1.0
553260,293.29754638671875,297.1499938964844,293.1499938964844,0.1457241922616958,-3098.544921875,304.1645202636719,0.581815242767334,0.2051867246627807,0.1663817018270492,293.4579772949219,297.1499938964844,293.1499938964844,0.1797227263450622,-3852.24169921875,304.185302734375,0.6180857419967651,0.2430298030376434,0.2429706156253814,293.2380065917969,297.1499938964844,293.1499938964844,0.5326390266418457,-6706.6474609375,304.1623229980469,0.8221249580383301,0.5965023040771484,0.4237475097179413,293.2559509277344,297.1499938964844,293.1499938964844,0.6715739965438843,-10870.7900390625,304.1654663085937,0.8708589673042297,0.7171905636787415,0.6866864562034607,293.1828308105469,297.1499938964844,293.1499938964844,0.0437589958310127,-6450.662109375,304.1535949707031,0.3978098630905151,0.0786869600415229,0.4078450500965118,291.0634765625,291.1499938964844,256.43389892578125,255.37730407714844,279.1719665527344,293.3178100585937,291.06365966796875,1.0,0.595402717590332,0.5429704189300537,0.5429704189300537,1.0,1.0,-2.349239110946656,0.9011437296867372,1.4480953216552734,0.3632280826568603,0.0,0.0,0.7758567333221436,321.4152526855469,296.0,2.9111762046813965,-28125.599609375,2023.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61260986328125,311.8887939453125,278.1499938964844,0.0,18000.0,315.2300109863281,35619.0546875,36000.0,0.0,0.0,0.6343872547149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235845804214478,1.423604965209961,-2.0361698261694983e-05,0.0,0.0006438224227167,0.0,0.0,367.5554809570313,0.0,0.0,0.0,0.815611720085144,4.0,0.0,1.0
553320,293.29754638671875,297.1499938964844,293.1499938964844,0.1457241922616958,-3098.544921875,304.1645202636719,0.581815242767334,0.2051867246627807,0.1663817018270492,293.4579772949219,297.1499938964844,293.1499938964844,0.1797227263450622,-3852.24169921875,304.185302734375,0.6180857419967651,0.2430298030376434,0.2429706156253814,293.2380065917969,297.1499938964844,293.1499938964844,0.5326390266418457,-6706.6474609375,304.1623229980469,0.8221249580383301,0.5965023040771484,0.4237475097179413,293.2559509277344,297.1499938964844,293.1499938964844,0.6715739965438843,-10870.7900390625,304.1654663085937,0.8708589673042297,0.7171905636787415,0.6866864562034607,293.1828308105469,297.1499938964844,293.1499938964844,0.0437589958310127,-6450.662109375,304.1535949707031,0.3978098630905151,0.0786869600415229,0.4078450500965118,291.0634765625,291.1499938964844,256.43389892578125,255.37730407714844,279.1719665527344,293.3178100585937,291.06365966796875,1.0,0.595402717590332,0.5429704189300537,0.5429704189300537,1.0,1.0,-2.349239110946656,0.9011437296867372,1.4480953216552734,0.3632280826568603,0.0,0.0,0.7758567333221436,321.4152526855469,296.0,2.9111762046813965,-28125.599609375,2023.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61260986328125,311.8887939453125,278.1499938964844,0.0,18000.0,315.2300109863281,35619.0546875,36000.0,0.0,0.0,0.6343872547149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235845804214478,1.423604965209961,-2.0361698261694983e-05,0.0,0.0006438224227167,0.0,0.0,367.5554809570313,0.0,0.0,0.0,0.815611720085144,4.0,0.0,1.0
553380,293.2936096191406,297.1499938964844,293.1499938964844,0.1428110748529434,-3048.74609375,304.16455078125,0.5818789005279541,0.202247217297554,0.1638273894786834,293.4574890136719,297.1499938964844,293.1499938964844,0.172518253326416,-3728.502197265625,304.185546875,0.6147897839546204,0.2353269457817077,0.2353337556123733,293.23748779296875,297.1499938964844,293.1499938964844,0.5294703245162964,-6674.9375,304.1635131835937,0.8251127004623413,0.5943790674209595,0.4220146238803863,293.2555847167969,297.1499938964844,293.1499938964844,0.6676086187362671,-10819.8623046875,304.1669311523437,0.8742914795875549,0.7145810127258301,0.6838932633399963,293.1813659667969,297.1499938964844,293.1499938964844,0.0429076589643955,-6380.6962890625,304.15380859375,0.3988253176212311,0.0781541690230369,0.4037102460861206,291.07281494140625,291.1499938964844,256.5041809082031,255.4396209716797,279.1723022460937,293.3163452148437,291.07342529296875,1.0,0.5876115560531616,0.5452204346656799,0.5452204346656799,1.0,1.0,-2.3260509967803955,0.8938751816749573,1.4321757555007937,0.3610478937625885,0.0,0.0,0.7855995893478394,311.8504943847656,314.0,11.437463760375977,-27883.6875,1950.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2612609863281,311.6808776855469,278.1499938964844,0.0,18000.0,315.2300109863281,35664.03515625,36000.0,0.0,0.0,0.6331048607826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455426573753357,1.455447554588318,-2.0928557205479592e-05,0.0,0.0006425209576264,0.0,0.0,388.1023254394531,0.0,0.0,0.0,0.830094575881958,4.0,0.0,1.0
553440,293.2936096191406,297.1499938964844,293.1499938964844,0.1428110748529434,-3048.74609375,304.16455078125,0.5818789005279541,0.202247217297554,0.1638273894786834,293.4574890136719,297.1499938964844,293.1499938964844,0.172518253326416,-3728.502197265625,304.185546875,0.6147897839546204,0.2353269457817077,0.2353337556123733,293.23748779296875,297.1499938964844,293.1499938964844,0.5294703245162964,-6674.9375,304.1635131835937,0.8251127004623413,0.5943790674209595,0.4220146238803863,293.2555847167969,297.1499938964844,293.1499938964844,0.6676086187362671,-10819.8623046875,304.1669311523437,0.8742914795875549,0.7145810127258301,0.6838932633399963,293.1813659667969,297.1499938964844,293.1499938964844,0.0429076589643955,-6380.6962890625,304.15380859375,0.3988253176212311,0.0781541690230369,0.4037102460861206,291.07281494140625,291.1499938964844,256.5041809082031,255.4396209716797,279.1723022460937,293.3163452148437,291.07342529296875,1.0,0.5876115560531616,0.5452204346656799,0.5452204346656799,1.0,1.0,-2.3260509967803955,0.8938751816749573,1.4321757555007937,0.3610478937625885,0.0,0.0,0.7855995893478394,311.8504943847656,314.0,11.437463760375977,-27883.6875,1950.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2612609863281,311.6808776855469,278.1499938964844,0.0,18000.0,315.2300109863281,35664.03515625,36000.0,0.0,0.0,0.6331048607826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455426573753357,1.455447554588318,-2.0928557205479592e-05,0.0,0.0006425209576264,0.0,0.0,388.1023254394531,0.0,0.0,0.0,0.830094575881958,4.0,0.0,1.0
553500,293.29168701171875,297.1499938964844,293.1499938964844,0.1415404379367828,-3026.9970703125,304.1642150878906,0.5802425742149353,0.2008045464754104,0.1627368181943893,293.45721435546875,297.1499938964844,293.1499938964844,0.1691073626279831,-3669.591796875,304.1852722167969,0.6114549040794373,0.2314876616001129,0.2317252904176712,293.2372741699219,297.1499938964844,293.1499938964844,0.528016209602356,-6660.5458984375,304.1636962890625,0.8245659470558167,0.593309223651886,0.4212898015975952,293.2554626464844,297.1499938964844,293.1499938964844,0.6657391786575317,-10796.146484375,304.167236328125,0.8736485838890076,0.7132689356803894,0.6826871633529663,293.1806945800781,297.1499938964844,293.1499938964844,0.042656984180212,-6360.0439453125,304.153564453125,0.3982461392879486,0.0778883248567581,0.4025954604148865,291.07879638671875,291.1499938964844,256.5391540527344,255.4705810546875,279.17193603515625,293.3156433105469,291.0792541503906,1.0,0.5871523022651672,0.546289324760437,0.546289324760437,1.0,1.0,-2.316512107849121,0.8910549283027649,1.425457239151001,0.360267162322998,0.0,0.0,0.7897414565086365,311.7881164550781,314.0,13.25247573852539,-27782.84765625,1936.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1155090332031,311.5939025878906,278.1499938964844,0.0,18000.0,314.75,35697.01953125,36000.0,0.0,0.0,0.6278483867645264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4689528942108154,1.4689741134643557,-2.117622170771937e-05,0.0,0.0006371862837113,0.0,0.0,397.1178588867188,0.0,0.0,0.0,0.8362855315208435,4.0,0.0,1.0
553560,293.2900390625,297.1499938964844,293.1499938964844,0.1404031664133072,-3007.592529296875,304.1636962890625,0.5776200890541077,0.1993363350629806,0.1617176979780197,293.4570617675781,297.1499938964844,293.1499938964844,0.1658557802438736,-3613.310791015625,304.1847839355469,0.6070429682731628,0.2276264727115631,0.2282051295042038,293.2372741699219,297.1499938964844,293.1499938964844,0.5268338322639465,-6649.07958984375,304.163330078125,0.8228616118431091,0.5922077894210815,0.4206219613552093,293.2554626464844,297.1499938964844,293.1499938964844,0.6641885042190552,-10776.9033203125,304.1669006347656,0.8716751933097839,0.711931586265564,0.6815623044967651,293.18023681640625,297.1499938964844,293.1499938964844,0.0425024256110191,-6347.51171875,304.1531982421875,0.3969749808311462,0.0775892958045005,0.4018576145172119,291.0805358886719,291.1499938964844,256.573974609375,255.5014038085937,279.17156982421875,293.3150939941406,291.08026123046875,1.0,0.5878915786743164,0.5473401546478271,0.5473401546478271,1.0,1.0,-2.30780291557312,0.8885501027107239,1.4192527532577517,0.3596587479114532,0.0,0.0,0.7941569685935974,314.3424377441406,302.0,7.143778324127197,-27665.7109375,1934.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9498291015625,311.4857788085937,278.1499938964844,0.0,18000.0,314.75,35713.36328125,36000.0,0.0,0.0,0.6269413232803345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4816333055496216,1.4816547632217407,-2.1407116946647875e-05,0.0,0.0006362657295539,0.0,0.0,405.6607971191406,0.0,0.0,0.0,0.842147707939148,4.0,0.0,1.0
553620,293.28668212890625,297.1499938964844,293.1499938964844,0.1378373652696609,-2963.46630859375,304.1634216308594,0.5754882097244263,0.196467787027359,0.1594161689281463,293.4566345214844,297.1499938964844,293.1499938964844,0.1590699255466461,-3494.80859375,304.1845092773437,0.6009278893470764,0.2199322581291198,0.2208192050457,293.2371520996094,297.1499938964844,293.1499938964844,0.5240095257759094,-6621.08447265625,304.1636657714844,0.8231992125511169,0.5900176763534546,0.4190197288990021,293.2554016113281,297.1499938964844,293.1499938964844,0.6606109738349915,-10731.5263671875,304.16729736328125,0.8720599412918091,0.7092740535736084,0.678962230682373,293.1794128417969,297.1499938964844,293.1499938964844,0.0418414622545242,-6293.3701171875,304.1532592773437,0.3964117467403412,0.0769877135753631,0.3985966444015503,291.085693359375,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.3139953613281,291.0863037109375,1.0,0.5832890868186951,0.5495660305023193,0.5495660305023193,1.0,1.0,-2.286716938018799,0.8820249438285828,1.4046920537948608,0.3578099310398102,0.0,0.0,0.8026033639907837,310.8551940917969,290.0,10.691488265991213,-27442.34765625,1890.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6684875488281,311.31689453125,278.1499938964844,0.0,18000.0,314.75,35724.0625,36000.0,0.0,0.0,0.6255420446395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5076135396957395,1.507635474205017,-2.1881134671275504e-05,0.0,0.0006348456372506,0.0,0.0,423.50531005859375,0.0,0.0,0.0,0.8540686368942261,4.0,0.0,1.0
553680,293.28668212890625,297.1499938964844,293.1499938964844,0.1378373652696609,-2963.46630859375,304.1634216308594,0.5754882097244263,0.196467787027359,0.1594161689281463,293.4566345214844,297.1499938964844,293.1499938964844,0.1590699255466461,-3494.80859375,304.1845092773437,0.6009278893470764,0.2199322581291198,0.2208192050457,293.2371520996094,297.1499938964844,293.1499938964844,0.5240095257759094,-6621.08447265625,304.1636657714844,0.8231992125511169,0.5900176763534546,0.4190197288990021,293.2554016113281,297.1499938964844,293.1499938964844,0.6606109738349915,-10731.5263671875,304.16729736328125,0.8720599412918091,0.7092740535736084,0.678962230682373,293.1794128417969,297.1499938964844,293.1499938964844,0.0418414622545242,-6293.3701171875,304.1532592773437,0.3964117467403412,0.0769877135753631,0.3985966444015503,291.085693359375,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.3139953613281,291.0863037109375,1.0,0.5832890868186951,0.5495660305023193,0.5495660305023193,1.0,1.0,-2.286716938018799,0.8820249438285828,1.4046920537948608,0.3578099310398102,0.0,0.0,0.8026033639907837,310.8551940917969,290.0,10.691488265991213,-27442.34765625,1890.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6684875488281,311.31689453125,278.1499938964844,0.0,18000.0,314.75,35724.0625,36000.0,0.0,0.0,0.6255420446395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5076135396957395,1.507635474205017,-2.1881134671275504e-05,0.0,0.0006348456372506,0.0,0.0,423.50531005859375,0.0,0.0,0.0,0.8540686368942261,4.0,0.0,1.0
553740,293.2828369140625,297.1499938964844,293.1499938964844,0.1351662427186966,-2917.136474609375,304.16339111328125,0.575028657913208,0.1937838643789291,0.1571177095174789,293.4557189941406,297.1499938964844,293.1499938964844,0.1521555334329605,-3372.676025390625,304.1845397949219,0.5960544347763062,0.2123466432094574,0.2133643478155136,293.2367858886719,297.1499938964844,293.1499938964844,0.5206077098846436,-6586.96142578125,304.1647644042969,0.8253844380378723,0.5878869295120239,0.4173383414745331,293.2550964355469,297.1499938964844,293.1499938964844,0.6563331484794617,-10676.568359375,304.1686706542969,0.8745747208595276,0.7066649794578552,0.6762470006942749,293.1783447265625,297.1499938964844,293.1499938964844,0.0410347357392311,-6226.708984375,304.15350341796875,0.3969919085502624,0.0764595940709114,0.394853413105011,291.10162353515625,291.1499938964844,256.7122497558594,255.6233673095703,279.1724853515625,293.31256103515625,291.1025695800781,1.0,0.5766676664352417,0.5518398880958557,0.5518398880958557,1.0,1.0,-2.264736652374268,0.8751099705696106,1.3896267414093018,0.3557280302047729,0.0,0.0,0.8080494999885559,303.34381103515625,278.0,19.935754776000977,-27228.060546875,1830.2630615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4598083496094,311.19708251953125,278.1499938964844,0.0,18000.0,314.2699890136719,35801.59375,36000.0,0.0,0.0,0.6195991635322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5269300937652588,1.5269523859024048,-2.225461867055856e-05,0.0,0.0006288143922574,0.0,0.0,437.3524475097656,0.0,0.0,0.0,0.8629376292228699,4.0,0.0,1.0
553800,293.2828369140625,297.1499938964844,293.1499938964844,0.1351662427186966,-2917.136474609375,304.16339111328125,0.575028657913208,0.1937838643789291,0.1571177095174789,293.4557189941406,297.1499938964844,293.1499938964844,0.1521555334329605,-3372.676025390625,304.1845397949219,0.5960544347763062,0.2123466432094574,0.2133643478155136,293.2367858886719,297.1499938964844,293.1499938964844,0.5206077098846436,-6586.96142578125,304.1647644042969,0.8253844380378723,0.5878869295120239,0.4173383414745331,293.2550964355469,297.1499938964844,293.1499938964844,0.6563331484794617,-10676.568359375,304.1686706542969,0.8745747208595276,0.7066649794578552,0.6762470006942749,293.1783447265625,297.1499938964844,293.1499938964844,0.0410347357392311,-6226.708984375,304.15350341796875,0.3969919085502624,0.0764595940709114,0.394853413105011,291.10162353515625,291.1499938964844,256.7122497558594,255.6233673095703,279.1724853515625,293.31256103515625,291.1025695800781,1.0,0.5766676664352417,0.5518398880958557,0.5518398880958557,1.0,1.0,-2.264736652374268,0.8751099705696106,1.3896267414093018,0.3557280302047729,0.0,0.0,0.8080494999885559,303.34381103515625,278.0,19.935754776000977,-27228.060546875,1830.2630615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4598083496094,311.19708251953125,278.1499938964844,0.0,18000.0,314.2699890136719,35801.59375,36000.0,0.0,0.0,0.6195991635322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5269300937652588,1.5269523859024048,-2.225461867055856e-05,0.0,0.0006288143922574,0.0,0.0,437.3524475097656,0.0,0.0,0.0,0.8629376292228699,4.0,0.0,1.0
553860,293.27862548828125,297.1499938964844,293.1499938964844,0.1326459050178527,-2873.363037109375,304.1631164550781,0.5755749344825745,0.191268190741539,0.1548874229192733,293.4543762207031,297.1499938964844,293.1499938964844,0.1454157680273056,-3252.6044921875,304.1842346191406,0.591812789440155,0.2048752605915069,0.2059376388788223,293.23614501953125,297.1499938964844,293.1499938964844,0.5174021124839783,-6555.091796875,304.1651611328125,0.8286145925521851,0.5858170390129089,0.4156397879123688,293.2545471191406,297.1499938964844,293.1499938964844,0.6522858142852783,-10625.103515625,304.1691589355469,0.8783119916915894,0.7041117548942566,0.6735016703605652,293.1770324707031,297.1499938964844,293.1499938964844,0.0402522049844265,-6162.4140625,304.1536560058594,0.3982942104339599,0.0760082304477691,0.3910861611366272,291.1122436523437,291.1499938964844,256.7807006835937,255.6835327148437,279.1727905273437,293.31085205078125,291.1127319335937,1.0,0.5688770413398743,0.5541369318962097,0.5541369318962097,1.0,1.0,-2.2428009510040283,0.8681749105453491,1.3746260404586792,0.3536148965358734,0.0,0.0,0.8122438788414001,293.8539733886719,296.0,15.114102363586426,-26976.177734375,1763.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2452087402344,311.05828857421875,278.1499938964844,0.0,18000.0,314.2699890136719,35853.34375,36000.0,0.0,0.0,0.6174347996711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5401777029037476,1.5402002334594729,-2.2513057047035545e-05,0.0,0.0006266178097575,0.0,0.0,447.0284118652344,0.0,0.0,0.0,0.8690962195396423,4.0,0.0,1.0
553920,293.27862548828125,297.1499938964844,293.1499938964844,0.1326459050178527,-2873.363037109375,304.1631164550781,0.5755749344825745,0.191268190741539,0.1548874229192733,293.4543762207031,297.1499938964844,293.1499938964844,0.1454157680273056,-3252.6044921875,304.1842346191406,0.591812789440155,0.2048752605915069,0.2059376388788223,293.23614501953125,297.1499938964844,293.1499938964844,0.5174021124839783,-6555.091796875,304.1651611328125,0.8286145925521851,0.5858170390129089,0.4156397879123688,293.2545471191406,297.1499938964844,293.1499938964844,0.6522858142852783,-10625.103515625,304.1691589355469,0.8783119916915894,0.7041117548942566,0.6735016703605652,293.1770324707031,297.1499938964844,293.1499938964844,0.0402522049844265,-6162.4140625,304.1536560058594,0.3982942104339599,0.0760082304477691,0.3910861611366272,291.1122436523437,291.1499938964844,256.7807006835937,255.6835327148437,279.1727905273437,293.31085205078125,291.1127319335937,1.0,0.5688770413398743,0.5541369318962097,0.5541369318962097,1.0,1.0,-2.2428009510040283,0.8681749105453491,1.3746260404586792,0.3536148965358734,0.0,0.0,0.8122438788414001,293.8539733886719,296.0,15.114102363586426,-26976.177734375,1763.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2452087402344,311.05828857421875,278.1499938964844,0.0,18000.0,314.2699890136719,35853.34375,36000.0,0.0,0.0,0.6174347996711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5401777029037476,1.5402002334594729,-2.2513057047035545e-05,0.0,0.0006266178097575,0.0,0.0,447.0284118652344,0.0,0.0,0.0,0.8690962195396423,4.0,0.0,1.0
553980,293.2748413085937,297.1499938964844,293.1499938964844,0.1306042969226837,-2837.89990234375,304.1621398925781,0.5716210603713989,0.1887776404619217,0.1530908495187759,293.453125,297.1499938964844,293.1499938964844,0.1392006427049636,-3140.962646484375,304.18316650390625,0.5827703475952148,0.1974150836467743,0.1990197747945785,293.2357788085937,297.1499938964844,293.1499938964844,0.514735996723175,-6528.990234375,304.1645202636719,0.8263956308364868,0.5837113261222839,0.4142845571041107,293.25421142578125,297.1499938964844,293.1499938964844,0.6488059163093567,-10581.580078125,304.1685485839844,0.8757097125053406,0.701535165309906,0.671227216720581,293.1760559082031,297.1499938964844,293.1499938964844,0.0399053879082202,-6133.8916015625,304.1529846191406,0.3965794444084167,0.0755260363221168,0.3895605504512787,291.1210632324219,291.1499938964844,256.84869384765625,255.74313354492188,279.1719970703125,293.309326171875,291.1214599609375,1.0,0.5692380666732788,0.5562952160835266,0.5562952160835266,1.0,1.0,-2.2257556915283203,0.8631803393363953,1.3625754117965698,0.3523052334785461,0.0,0.0,0.8154685497283936,296.1782531738281,284.0,12.669507026672363,-26788.447265625,1749.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08770751953125,310.9585266113281,278.1499938964844,0.0,18000.0,314.2699890136719,35887.76953125,36000.0,0.0,0.0,0.6154393553733826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5507735013961792,1.5507962703704834,-2.271972516609821e-05,0.0,0.0006245927070267,0.0,0.0,454.8540954589844,0.0,0.0,0.0,0.873988151550293,4.0,0.0,1.0
