time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2748413085937,297.1499938964844,293.1499938964844,0.1306042969226837,-2837.89990234375,304.1621398925781,0.5716210603713989,0.1887776404619217,0.1530908495187759,293.453125,297.1499938964844,293.1499938964844,0.1392006427049636,-3140.962646484375,304.18316650390625,0.5827703475952148,0.1974150836467743,0.1990197747945785,293.2357788085937,297.1499938964844,293.1499938964844,0.514735996723175,-6528.990234375,304.1645202636719,0.8263956308364868,0.5837113261222839,0.4142845571041107,293.25421142578125,297.1499938964844,293.1499938964844,0.6488059163093567,-10581.580078125,304.1685485839844,0.8757097125053406,0.701535165309906,0.671227216720581,293.1760559082031,297.1499938964844,293.1499938964844,0.0399053879082202,-6133.8916015625,304.1529846191406,0.3965794444084167,0.0755260363221168,0.3895605504512787,291.1210632324219,291.1499938964844,256.84869384765625,255.74313354492188,279.1719970703125,293.309326171875,291.1214599609375,1.0,0.5692380666732788,0.5562952160835266,0.5562952160835266,1.0,1.0,-2.2257556915283203,0.8631803393363953,1.3625754117965698,0.3523052334785461,0.0,0.0,0.8154685497283936,296.1782531738281,284.0,12.669507026672363,-26788.447265625,1749.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08770751953125,310.9585266113281,278.1499938964844,0.0,18000.0,314.2699890136719,35887.76953125,36000.0,0.0,0.0,0.6154393553733826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5507735013961792,1.5507962703704834,-2.271972516609821e-05,0.0,0.0006245927070267,0.0,0.0,454.8540954589844,0.0,0.0,0.0,0.873988151550293,4.0,0.0,1.0
554100,293.2731628417969,297.1499938964844,293.1499938964844,0.1294942945241928,-2818.48583984375,304.1619567871094,0.5704262256622314,0.1875273138284683,0.1521099805831909,293.45263671875,297.1499938964844,293.1499938964844,0.1360257714986801,-3083.4248046875,304.18292236328125,0.5789021253585815,0.1936764270067215,0.1954603195190429,293.2357177734375,297.1499938964844,293.1499938964844,0.5132526755332947,-6514.24560546875,304.1645812988281,0.8262526988983154,0.5826358199119568,0.4135222136974334,293.2541198730469,297.1499938964844,293.1499938964844,0.6469131112098694,-10557.5478515625,304.16864013671875,0.8755404949188232,0.7002301812171936,0.6699826121330261,293.1757202148437,297.1499938964844,293.1499938964844,0.0396227277815341,-6110.5361328125,304.1529541015625,0.3961836397647857,0.0752578377723693,0.3882407248020172,291.1264343261719,291.1499938964844,256.88250732421875,255.7727203369141,279.1722106933594,293.3087158203125,291.127197265625,1.0,0.5672813653945923,0.5574201941490173,0.5574201941490173,1.0,1.0,-2.21610164642334,0.860197901725769,1.3559038639068604,0.3514867424964905,0.0,0.0,0.8165224194526672,295.2243957519531,284.0,14.978107452392578,-26692.7421875,1732.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0257568359375,310.9223327636719,278.1499938964844,0.0,18000.0,313.7900085449219,35906.51953125,36000.0,0.0,0.0,0.6096873879432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549248456954956,1.5549476146697998,-2.2802256353315897e-05,0.0,0.000618755177129,0.0,0.0,457.9631958007813,0.0,0.0,0.0,0.8758899569511414,4.0,0.0,1.0
554160,293.2713623046875,297.1499938964844,293.1499938964844,0.1283669024705886,-2798.73876953125,304.1618347167969,0.5698656439781189,0.1863212287425995,0.1511033028364181,293.4520263671875,297.1499938964844,293.1499938964844,0.1328374594449997,-3025.353271484375,304.1827392578125,0.5755698084831238,0.1899628341197967,0.1918549388647079,293.235595703125,297.1499938964844,293.1499938964844,0.511737048625946,-6499.17431640625,304.1647033691406,0.8268395066261292,0.581575334072113,0.4127198457717895,293.2539978027344,297.1499938964844,293.1499938964844,0.6449912190437317,-10533.13671875,304.1687316894531,0.8762186169624329,0.698937714099884,0.6686833500862122,293.17535400390625,297.1499938964844,293.1499938964844,0.0392915420234203,-6083.26171875,304.15301513671875,0.3962081968784332,0.0750035643577575,0.3866532742977142,291.13165283203125,291.1499938964844,256.9162292480469,255.8021697998047,279.1724853515625,293.3080444335937,291.1317749023437,1.0,0.5647104978561401,0.5585640668869019,0.5585640668869019,1.0,1.0,-2.205918073654175,0.8569973111152649,1.3489207029342651,0.3505331575870514,0.0,0.0,0.8171871900558472,292.7156982421875,272.0,12.493778228759766,-26567.1328125,1709.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93865966796875,310.8616638183594,278.1499938964844,0.0,18000.0,313.7900085449219,35934.4609375,36000.0,0.0,0.0,0.6081745028495789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5576404333114624,1.5576632022857666,-2.285990194650367e-05,0.0,0.0006172197754494,0.0,0.0,460.0552062988281,0.0,0.0,0.0,0.8771414160728455,4.0,0.0,1.0
554220,293.2674255371094,297.1499938964844,293.1499938964844,0.1261855810880661,-2760.478515625,304.1615295410156,0.5698749423027039,0.1840439885854721,0.1491154283285141,293.4504699707031,297.1499938964844,293.1499938964844,0.126542180776596,-2909.843017578125,304.18231201171875,0.5697381496429443,0.1826248317956924,0.1846274435520172,293.2350769042969,297.1499938964844,293.1499938964844,0.5088130235671997,-6470.14404296875,304.1646728515625,0.8292323350906372,0.579509973526001,0.4110811054706573,293.25347900390625,297.1499938964844,293.1499938964844,0.6412856578826904,-10486.1484375,304.1686706542969,0.8789920210838318,0.6964045166969299,0.666033923625946,293.1744384765625,297.1499938964844,293.1499938964844,0.0386035069823265,-6026.79345703125,304.1531677246094,0.397039532661438,0.074549987912178,0.3832511007785797,291.137939453125,291.1499938964844,256.9833374023437,255.86062622070312,279.1729431152344,293.3064270019531,291.1384582519531,1.0,0.5581207275390625,0.5608834624290466,0.5608834624290466,1.0,1.0,-2.1851911544799805,0.8504267930984497,1.3347643613815308,0.348532885313034,0.0,0.0,0.8184624910354614,285.28094482421875,260.0,11.553388595581056,-26336.654296875,1654.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7998962402344,310.77020263671875,278.1499938964844,0.0,18000.0,313.7900085449219,35954.01171875,36000.0,0.0,0.0,0.605262279510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5622223615646362,1.5622453689575195,-2.2951129722059704e-05,0.0,0.0006142642814666,0.0,0.0,463.51171875,0.0,0.0,0.0,0.8792631030082703,4.0,0.0,1.0
554280,293.2674255371094,297.1499938964844,293.1499938964844,0.1261855810880661,-2760.478515625,304.1615295410156,0.5698749423027039,0.1840439885854721,0.1491154283285141,293.4504699707031,297.1499938964844,293.1499938964844,0.126542180776596,-2909.843017578125,304.18231201171875,0.5697381496429443,0.1826248317956924,0.1846274435520172,293.2350769042969,297.1499938964844,293.1499938964844,0.5088130235671997,-6470.14404296875,304.1646728515625,0.8292323350906372,0.579509973526001,0.4110811054706573,293.25347900390625,297.1499938964844,293.1499938964844,0.6412856578826904,-10486.1484375,304.1686706542969,0.8789920210838318,0.6964045166969299,0.666033923625946,293.1744384765625,297.1499938964844,293.1499938964844,0.0386035069823265,-6026.79345703125,304.1531677246094,0.397039532661438,0.074549987912178,0.3832511007785797,291.137939453125,291.1499938964844,256.9833374023437,255.86062622070312,279.1729431152344,293.3064270019531,291.1384582519531,1.0,0.5581207275390625,0.5608834624290466,0.5608834624290466,1.0,1.0,-2.1851911544799805,0.8504267930984497,1.3347643613815308,0.348532885313034,0.0,0.0,0.8184624910354614,285.28094482421875,260.0,11.553388595581056,-26336.654296875,1654.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7998962402344,310.77020263671875,278.1499938964844,0.0,18000.0,313.7900085449219,35954.01171875,36000.0,0.0,0.0,0.605262279510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5622223615646362,1.5622453689575195,-2.2951129722059704e-05,0.0,0.0006142642814666,0.0,0.0,463.51171875,0.0,0.0,0.0,0.8792631030082703,4.0,0.0,1.0
554340,293.26318359375,297.1499938964844,293.1499938964844,0.1240210309624672,-2722.268310546875,304.1612854003906,0.5709667205810547,0.1819305121898651,0.1471927911043167,293.4485168457031,297.1499938964844,293.1499938964844,0.120291069149971,-2793.793212890625,304.1819763183594,0.5646131634712219,0.1754098683595657,0.1774359941482544,293.2343444824219,297.1499938964844,293.1499938964844,0.5056256651878357,-6438.24609375,304.16510009765625,0.8327581286430359,0.5775012373924255,0.4094270169734955,293.2527770996094,297.1499938964844,293.1499938964844,0.6372561454772949,-10434.59765625,304.169189453125,0.8830890655517578,0.6939237117767334,0.6633593440055847,293.1732482910156,297.1499938964844,293.1499938964844,0.0378817096352577,-5967.13232421875,304.1533203125,0.398631751537323,0.0741701498627662,0.3798113167285919,291.15008544921875,291.1499938964844,257.04998779296875,255.9185028076172,279.1732788085937,293.3045349121094,291.1507873535156,1.0,0.5503191947937012,0.563228189945221,0.563228189945221,1.0,1.0,-2.164505958557129,0.8438387513160706,1.3206672668457031,0.3465074300765991,0.0,0.0,0.817668080329895,275.8671569824219,278.0,15.998650550842283,-26120.470703125,1593.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7056579589844,310.7102355957031,278.1499938964844,0.0,18000.0,313.3099975585937,36006.3359375,36000.0,0.0,0.0,0.597568929195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562641739845276,1.5626647472381592,-2.2970920326770283e-05,0.0,0.0006064565386623,0.0,0.0,463.9908447265625,0.0,0.0,0.0,0.8794124126434326,4.0,0.0,1.0
554400,293.26318359375,297.1499938964844,293.1499938964844,0.1240210309624672,-2722.268310546875,304.1612854003906,0.5709667205810547,0.1819305121898651,0.1471927911043167,293.4485168457031,297.1499938964844,293.1499938964844,0.120291069149971,-2793.793212890625,304.1819763183594,0.5646131634712219,0.1754098683595657,0.1774359941482544,293.2343444824219,297.1499938964844,293.1499938964844,0.5056256651878357,-6438.24609375,304.16510009765625,0.8327581286430359,0.5775012373924255,0.4094270169734955,293.2527770996094,297.1499938964844,293.1499938964844,0.6372561454772949,-10434.59765625,304.169189453125,0.8830890655517578,0.6939237117767334,0.6633593440055847,293.1732482910156,297.1499938964844,293.1499938964844,0.0378817096352577,-5967.13232421875,304.1533203125,0.398631751537323,0.0741701498627662,0.3798113167285919,291.15008544921875,291.1499938964844,257.04998779296875,255.9185028076172,279.1732788085937,293.3045349121094,291.1507873535156,1.0,0.5503191947937012,0.563228189945221,0.563228189945221,1.0,1.0,-2.164505958557129,0.8438387513160706,1.3206672668457031,0.3465074300765991,0.0,0.0,0.817668080329895,275.8671569824219,278.0,15.998650550842283,-26120.470703125,1593.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7056579589844,310.7102355957031,278.1499938964844,0.0,18000.0,313.3099975585937,36006.3359375,36000.0,0.0,0.0,0.597568929195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562641739845276,1.5626647472381592,-2.2970920326770283e-05,0.0,0.0006064565386623,0.0,0.0,463.9908447265625,0.0,0.0,0.0,0.8794124126434326,4.0,0.0,1.0
554460,293.2593688964844,297.1499938964844,293.1499938964844,0.1224366575479507,-2694.531982421875,304.16015625,0.5673624277114868,0.1798393428325653,0.1456931233406067,293.4466552734375,297.1499938964844,293.1499938964844,0.1146652549505233,-2688.595703125,304.1806640625,0.554511547088623,0.1682216674089431,0.1707569807767868,293.2339172363281,297.1499938964844,293.1499938964844,0.5034502744674683,-6417.28955078125,304.16363525390625,0.8305578231811523,0.575455367565155,0.4081043004989624,293.2523193359375,297.1499938964844,293.1499938964844,0.6343791484832764,-10399.244140625,304.1675109863281,0.8804973363876343,0.6914176940917969,0.661138117313385,293.1723937988281,297.1499938964844,293.1499938964844,0.0376387611031532,-5947.62353515625,304.152587890625,0.3970559239387512,0.073758065700531,0.3785586953163147,291.1494140625,291.1499938964844,257.1163635253906,255.9758453369141,279.1724548339844,293.3028869628906,291.14898681640625,1.0,0.5507491827011108,0.5654324889183044,0.5654324889183044,1.0,1.0,-2.14859938621521,0.8391664028167725,1.3094329833984375,0.3452891111373901,0.0,0.0,0.8175148367881775,278.02459716796875,296.0,0.5154854655265808,-25897.421875,1580.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5692138671875,310.60284423828125,278.1499938964844,0.0,18000.0,313.3099975585937,36007.28515625,36000.0,0.0,0.0,0.5936297178268433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5606613159179688,1.560684323310852,-2.2933576474315487e-05,0.0,0.0006024587200954,0.0,0.0,462.5238342285156,0.0,0.0,0.0,0.8785772323608398,4.0,0.0,1.0
554520,293.2593688964844,297.1499938964844,293.1499938964844,0.1224366575479507,-2694.531982421875,304.16015625,0.5673624277114868,0.1798393428325653,0.1456931233406067,293.4466552734375,297.1499938964844,293.1499938964844,0.1146652549505233,-2688.595703125,304.1806640625,0.554511547088623,0.1682216674089431,0.1707569807767868,293.2339172363281,297.1499938964844,293.1499938964844,0.5034502744674683,-6417.28955078125,304.16363525390625,0.8305578231811523,0.575455367565155,0.4081043004989624,293.2523193359375,297.1499938964844,293.1499938964844,0.6343791484832764,-10399.244140625,304.1675109863281,0.8804973363876343,0.6914176940917969,0.661138117313385,293.1723937988281,297.1499938964844,293.1499938964844,0.0376387611031532,-5947.62353515625,304.152587890625,0.3970559239387512,0.073758065700531,0.3785586953163147,291.1494140625,291.1499938964844,257.1163635253906,255.9758453369141,279.1724548339844,293.3028869628906,291.14898681640625,1.0,0.5507491827011108,0.5654324889183044,0.5654324889183044,1.0,1.0,-2.14859938621521,0.8391664028167725,1.3094329833984375,0.3452891111373901,0.0,0.0,0.8175148367881775,278.02459716796875,296.0,0.5154854655265808,-25897.421875,1580.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5692138671875,310.60284423828125,278.1499938964844,0.0,18000.0,313.3099975585937,36007.28515625,36000.0,0.0,0.0,0.5936297178268433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5606613159179688,1.560684323310852,-2.2933576474315487e-05,0.0,0.0006024587200954,0.0,0.0,462.5238342285156,0.0,0.0,0.0,0.8785772323608398,4.0,0.0,1.0
554580,293.2564697265625,297.1499938964844,293.1499938964844,0.121059700846672,-2670.416748046875,304.1590576171875,0.5607736706733704,0.1776550710201263,0.1443532407283783,293.4454040527344,297.1499938964844,293.1499938964844,0.1093145236372947,-2587.53564453125,304.17938232421875,0.5413879156112671,0.1609642207622528,0.1643003672361374,293.23406982421875,297.1499938964844,293.1499938964844,0.5016416907310486,-6399.97509765625,304.162109375,0.8248865604400635,0.5732978582382202,0.4069155156612396,293.2523193359375,297.1499938964844,293.1499938964844,0.631948709487915,-10369.5673828125,304.1657409667969,0.8738957047462463,0.6888251900672913,0.6591221690177917,293.1723022460937,297.1499938964844,293.1499938964844,0.0375574119389057,-5941.46728515625,304.1518859863281,0.39312943816185,0.0732074677944183,0.3780620396137237,291.1449890136719,291.1499938964844,257.1825561523437,256.0327453613281,279.1719055175781,293.3018798828125,291.144775390625,1.0,0.55519038438797,0.5675931572914124,0.5675931572914124,1.0,1.0,-2.134505271911621,0.8351868987083435,1.2993183135986328,0.3444117605686188,0.0,0.0,0.8185104131698608,287.3168334960937,284.0,-3.5744853019714355,-25718.26953125,1596.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4510498046875,310.5169372558594,278.1499938964844,0.0,18000.0,313.3099975585937,35976.8203125,36000.0,0.0,0.0,0.5900170207023621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5625747442245483,1.562597632408142,-2.296297316206619e-05,0.0,0.0005987922777421,0.0,0.0,463.8464660644531,0.0,0.0,0.0,0.8794551491737366,4.0,0.0,1.0
554640,293.2564697265625,297.1499938964844,293.1499938964844,0.121059700846672,-2670.416748046875,304.1590576171875,0.5607736706733704,0.1776550710201263,0.1443532407283783,293.4454040527344,297.1499938964844,293.1499938964844,0.1093145236372947,-2587.53564453125,304.17938232421875,0.5413879156112671,0.1609642207622528,0.1643003672361374,293.23406982421875,297.1499938964844,293.1499938964844,0.5016416907310486,-6399.97509765625,304.162109375,0.8248865604400635,0.5732978582382202,0.4069155156612396,293.2523193359375,297.1499938964844,293.1499938964844,0.631948709487915,-10369.5673828125,304.1657409667969,0.8738957047462463,0.6888251900672913,0.6591221690177917,293.1723022460937,297.1499938964844,293.1499938964844,0.0375574119389057,-5941.46728515625,304.1518859863281,0.39312943816185,0.0732074677944183,0.3780620396137237,291.1449890136719,291.1499938964844,257.1825561523437,256.0327453613281,279.1719055175781,293.3018798828125,291.144775390625,1.0,0.55519038438797,0.5675931572914124,0.5675931572914124,1.0,1.0,-2.134505271911621,0.8351868987083435,1.2993183135986328,0.3444117605686188,0.0,0.0,0.8185104131698608,287.3168334960937,284.0,-3.5744853019714355,-25718.26953125,1596.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4510498046875,310.5169372558594,278.1499938964844,0.0,18000.0,313.3099975585937,35976.8203125,36000.0,0.0,0.0,0.5900170207023621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5625747442245483,1.562597632408142,-2.296297316206619e-05,0.0,0.0005987922777421,0.0,0.0,463.8464660644531,0.0,0.0,0.0,0.8794551491737366,4.0,0.0,1.0
554700,293.255126953125,297.1499938964844,293.1499938964844,0.1202317550778389,-2655.757080078125,304.158935546875,0.5588482618331909,0.1765710562467575,0.1435632407665252,293.44482421875,297.1499938964844,293.1499938964844,0.1065234169363975,-2534.2841796875,304.1791076660156,0.5361462831497192,0.1573366671800613,0.1609232872724533,293.2342224121094,297.1499938964844,293.1499938964844,0.5004975199699402,-6388.61474609375,304.1620178222656,0.8237108588218689,0.5722025036811829,0.4061999320983886,293.2523803710937,297.1499938964844,293.1499938964844,0.6304823160171509,-10350.984375,304.1655578613281,0.8725417256355286,0.6875150203704834,0.657955527305603,293.1723937988281,297.1499938964844,293.1499938964844,0.0373520925641059,-5924.650390625,304.15191650390625,0.391987532377243,0.072907343506813,0.3769918382167816,291.1449279785156,291.1499938964844,257.215576171875,256.0610046386719,279.1723327636719,293.3014831542969,291.1451110839844,1.0,0.5545846819877625,0.5687411427497864,0.5687411427497864,1.0,1.0,-2.1257903575897217,0.8324968814849854,1.293293595314026,0.3436922132968902,0.0,0.0,0.818877637386322,288.5406188964844,284.0,-0.7057448625564575,-25621.97265625,1590.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3981018066406,310.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,35973.75,35280.0,0.0,0.0,0.5867184400558472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5638519525527954,1.5638749599456787,-2.298652907484211e-05,0.0,0.0005954446387477,0.0,0.0,464.7864074707031,0.0,0.0,0.0,0.8700338006019592,4.0,0.0,1.0
554760,293.25360107421875,297.1499938964844,293.1499938964844,0.1194616556167602,-2642.266357421875,304.15869140625,0.5577866435050964,0.1755415648221969,0.1427382230758667,293.444091796875,297.1499938964844,293.1499938964844,0.1037817671895027,-2481.841552734375,304.1788024902344,0.53169184923172,0.1537458896636963,0.1574887484312057,293.2342529296875,297.1499938964844,293.1499938964844,0.4996600747108459,-6380.609375,304.1613464355469,0.8235273361206055,0.57113116979599,0.4054330289363861,293.2523498535156,297.1499938964844,293.1499938964844,0.6294069886207581,-10337.904296875,304.1646728515625,0.8723331689834595,0.6862256526947021,0.6567173004150391,293.1723937988281,297.1499938964844,293.1499938964844,0.0371229611337184,-5906.47900390625,304.1519775390625,0.3914547264575958,0.0726269409060478,0.3755747973918915,291.13641357421875,291.1499938964844,257.24853515625,256.089111328125,279.1728210449219,293.30096435546875,291.1356201171875,1.0,0.553031325340271,0.5699175000190735,0.5699175000190735,1.0,1.0,-2.1163902282714844,0.8295268416404724,1.2868633270263672,0.3428116142749786,0.0,0.0,0.8205508589744568,287.677490234375,272.0,-12.551337242126465,-25470.18359375,1575.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3464660644531,310.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,35377.078125,35280.0,0.0,0.0,0.5847917199134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530356168746948,1.5530582666397097,-2.2646869183517992e-05,0.0,0.0005934892687946,0.0,0.0,454.8880615234375,0.0,0.0,0.0,0.8737011551856995,4.0,0.0,1.0
554820,293.25,297.1499938964844,293.1499938964844,0.1176898330450058,-2610.632568359375,304.15875244140625,0.557256817817688,0.173642873764038,0.1410991251468658,293.4421081542969,297.1499938964844,293.1499938964844,0.0981140732765197,-2372.00048828125,304.1786499023437,0.5241410136222839,0.1466935276985168,0.1505953818559646,293.2339782714844,297.1499938964844,293.1499938964844,0.496919184923172,-6352.85205078125,304.16217041015625,0.8248948454856873,0.5690515637397766,0.4038448333740234,293.25201416015625,297.1499938964844,293.1499938964844,0.6259614825248718,-10293.2236328125,304.1655578613281,0.8739103078842163,0.6837010383605957,0.654159426689148,293.1719665527344,297.1499938964844,293.1499938964844,0.036484457552433,-5853.67919921875,304.1523742675781,0.3916087746620178,0.0721413567662239,0.3723917305469513,291.1422119140625,291.1499938964844,257.314208984375,256.1449890136719,279.1736145019531,293.2995300292969,291.1428527832031,1.0,0.5477946996688843,0.5723198652267456,0.5723198652267456,1.0,1.0,-2.0969929695129395,0.823328971862793,1.273664116859436,0.3409235179424286,0.0,0.0,0.8214384317398071,282.4110412597656,260.0,5.486394882202148,-25278.509765625,1532.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2588806152344,310.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35267.52734375,35280.0,0.0,0.0,0.5810626149177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5559332370758057,1.55595600605011,-2.2676798835163936e-05,0.0,0.0005897047230973,0.0,0.0,456.6680908203125,0.0,0.0,0.0,0.8747977614402771,4.0,0.0,1.0
554880,293.25,297.1499938964844,293.1499938964844,0.1176898330450058,-2610.632568359375,304.15875244140625,0.557256817817688,0.173642873764038,0.1410991251468658,293.4421081542969,297.1499938964844,293.1499938964844,0.0981140732765197,-2372.00048828125,304.1786499023437,0.5241410136222839,0.1466935276985168,0.1505953818559646,293.2339782714844,297.1499938964844,293.1499938964844,0.496919184923172,-6352.85205078125,304.16217041015625,0.8248948454856873,0.5690515637397766,0.4038448333740234,293.25201416015625,297.1499938964844,293.1499938964844,0.6259614825248718,-10293.2236328125,304.1655578613281,0.8739103078842163,0.6837010383605957,0.654159426689148,293.1719665527344,297.1499938964844,293.1499938964844,0.036484457552433,-5853.67919921875,304.1523742675781,0.3916087746620178,0.0721413567662239,0.3723917305469513,291.1422119140625,291.1499938964844,257.314208984375,256.1449890136719,279.1736145019531,293.2995300292969,291.1428527832031,1.0,0.5477946996688843,0.5723198652267456,0.5723198652267456,1.0,1.0,-2.0969929695129395,0.823328971862793,1.273664116859436,0.3409235179424286,0.0,0.0,0.8214384317398071,282.4110412597656,260.0,5.486394882202148,-25278.509765625,1532.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2588806152344,310.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,35267.52734375,35280.0,0.0,0.0,0.5810626149177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5559332370758057,1.55595600605011,-2.2676798835163936e-05,0.0,0.0005897047230973,0.0,0.0,456.6680908203125,0.0,0.0,0.0,0.8747977614402771,4.0,0.0,1.0
554940,293.2459411621094,297.1499938964844,293.1499938964844,0.1159145012497901,-2578.73828125,304.1588134765625,0.5582019090652466,0.1719340234994888,0.1395165771245956,293.43951416015625,297.1499938964844,293.1499938964844,0.0924899354577064,-2261.9150390625,304.178466796875,0.5177574157714844,0.1398213654756546,0.1437539309263229,293.2334289550781,297.1499938964844,293.1499938964844,0.4938190877437591,-6321.3310546875,304.16326904296875,0.8278019428253174,0.567033052444458,0.4022150933742523,293.25146484375,297.1499938964844,293.1499938964844,0.6220685839653015,-10242.5166015625,304.1668701171875,0.8772723078727722,0.6812258958816528,0.651533305644989,293.171142578125,297.1499938964844,293.1499938964844,0.0357964821159839,-5796.28076171875,304.1527404785156,0.3929293751716614,0.0717534646391868,0.3691054880619049,291.15533447265625,291.1499938964844,257.3795471191406,256.2002868652344,279.17413330078125,293.2977294921875,291.1560974121094,1.0,0.5407742261886597,0.5747626423835754,0.5747626423835754,1.0,1.0,-2.077482223510742,0.8170597553253174,1.2604225873947144,0.3389933109283447,0.0,0.0,0.819862425327301,274.2078552246094,248.0,14.864498138427734,-25079.927734375,1479.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1910095214844,310.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,35311.68359375,34200.0,0.0,0.0,0.5774497389793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554033875465393,1.5540565252304075,-2.265091461595148e-05,0.0,0.0005860381061211,0.0,0.0,455.4125061035156,0.0,0.0,0.0,0.8588645458221436,4.0,0.0,1.0
555000,293.2459411621094,297.1499938964844,293.1499938964844,0.1159145012497901,-2578.73828125,304.1588134765625,0.5582019090652466,0.1719340234994888,0.1395165771245956,293.43951416015625,297.1499938964844,293.1499938964844,0.0924899354577064,-2261.9150390625,304.178466796875,0.5177574157714844,0.1398213654756546,0.1437539309263229,293.2334289550781,297.1499938964844,293.1499938964844,0.4938190877437591,-6321.3310546875,304.16326904296875,0.8278019428253174,0.567033052444458,0.4022150933742523,293.25146484375,297.1499938964844,293.1499938964844,0.6220685839653015,-10242.5166015625,304.1668701171875,0.8772723078727722,0.6812258958816528,0.651533305644989,293.171142578125,297.1499938964844,293.1499938964844,0.0357964821159839,-5796.28076171875,304.1527404785156,0.3929293751716614,0.0717534646391868,0.3691054880619049,291.15533447265625,291.1499938964844,257.3795471191406,256.2002868652344,279.17413330078125,293.2977294921875,291.1560974121094,1.0,0.5407742261886597,0.5747626423835754,0.5747626423835754,1.0,1.0,-2.077482223510742,0.8170597553253174,1.2604225873947144,0.3389933109283447,0.0,0.0,0.819862425327301,274.2078552246094,248.0,14.864498138427734,-25079.927734375,1479.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1910095214844,310.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,35311.68359375,34200.0,0.0,0.0,0.5774497389793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554033875465393,1.5540565252304075,-2.265091461595148e-05,0.0,0.0005860381061211,0.0,0.0,455.4125061035156,0.0,0.0,0.0,0.8588645458221436,4.0,0.0,1.0
555060,293.2415771484375,297.1499938964844,293.1499938964844,0.1144052520394325,-2551.861083984375,304.1584167480469,0.5601567625999451,0.1703882068395614,0.1380108445882797,293.43634033203125,297.1499938964844,293.1499938964844,0.0871099531650543,-2156.685546875,304.177978515625,0.5120819211006165,0.1331286579370498,0.1370161324739456,293.23260498046875,297.1499938964844,293.1499938964844,0.4914751648902893,-6298.08935546875,304.162841796875,0.831731379032135,0.5650897026062012,0.4005872011184692,293.2506103515625,297.1499938964844,293.1499938964844,0.6191021800041199,-10204.9189453125,304.1662902832031,0.8818358182907104,0.6788268685340881,0.6489071846008301,293.1700134277344,297.1499938964844,293.1499938964844,0.035208623856306,-5748.2314453125,304.1528015136719,0.3949994146823883,0.0714464336633682,0.3658957481384277,291.1499328613281,291.1499938964844,257.44451904296875,256.2550354003906,279.1744384765625,293.2955627441406,291.15093994140625,1.0,0.5327339768409729,0.5772227644920349,0.5772227644920349,1.0,1.0,-2.0582985877990723,0.8108909130096436,1.2474077939987185,0.3370979428291321,0.0,0.0,0.8206005692481995,264.3837890625,266.0,6.035270690917969,-24832.955078125,1422.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166259765625,310.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,34284.55859375,34200.0,0.0,0.0,0.5735894441604614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532437801361084,1.5324598550796509,-2.201386450906284e-05,0.0,0.0005821203812956,0.0,0.0,436.5237731933594,0.0,0.0,0.0,0.8616065382957458,4.0,0.0,1.0
555120,293.2415771484375,297.1499938964844,293.1499938964844,0.1144052520394325,-2551.861083984375,304.1584167480469,0.5601567625999451,0.1703882068395614,0.1380108445882797,293.43634033203125,297.1499938964844,293.1499938964844,0.0871099531650543,-2156.685546875,304.177978515625,0.5120819211006165,0.1331286579370498,0.1370161324739456,293.23260498046875,297.1499938964844,293.1499938964844,0.4914751648902893,-6298.08935546875,304.162841796875,0.831731379032135,0.5650897026062012,0.4005872011184692,293.2506103515625,297.1499938964844,293.1499938964844,0.6191021800041199,-10204.9189453125,304.1662902832031,0.8818358182907104,0.6788268685340881,0.6489071846008301,293.1700134277344,297.1499938964844,293.1499938964844,0.035208623856306,-5748.2314453125,304.1528015136719,0.3949994146823883,0.0714464336633682,0.3658957481384277,291.1499328613281,291.1499938964844,257.44451904296875,256.2550354003906,279.1744384765625,293.2955627441406,291.15093994140625,1.0,0.5327339768409729,0.5772227644920349,0.5772227644920349,1.0,1.0,-2.0582985877990723,0.8108909130096436,1.2474077939987185,0.3370979428291321,0.0,0.0,0.8206005692481995,264.3837890625,266.0,6.035270690917969,-24832.955078125,1422.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166259765625,310.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,34284.55859375,34200.0,0.0,0.0,0.5735894441604614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532437801361084,1.5324598550796509,-2.201386450906284e-05,0.0,0.0005821203812956,0.0,0.0,436.5237731933594,0.0,0.0,0.0,0.8616065382957458,4.0,0.0,1.0
555180,293.2376708984375,297.1499938964844,293.1499938964844,0.1131405457854271,-2529.068359375,304.1576843261719,0.5573083162307739,0.1688612848520279,0.1369260251522064,293.43316650390625,297.1499938964844,293.1499938964844,0.0820221304893493,-2057.31298828125,304.1771240234375,0.5025894641876221,0.1265167146921157,0.1308455765247345,293.23211669921875,297.1499938964844,293.1499938964844,0.488810658454895,-6271.2998046875,304.1629638671875,0.8297519683837891,0.5630935430526733,0.3992886543273926,293.2500915527344,297.1499938964844,293.1499938964844,0.61565101146698,-10160.5146484375,304.16656494140625,0.8795045018196106,0.6763839721679688,0.6467324495315552,293.169189453125,297.1499938964844,293.1499938964844,0.0349505990743637,-5726.2587890625,304.1522827148437,0.3936020135879516,0.0711100921034812,0.3648875057697296,291.1634521484375,291.1499938964844,257.509033203125,256.30914306640625,279.1734924316406,293.29364013671875,291.1639404296875,1.0,0.5331233143806458,0.5795246958732605,0.5795246958732605,1.0,1.0,-2.04396915435791,0.8066889047622681,1.2372801303863523,0.3360483050346374,0.0,0.0,0.8177809715270996,266.1114807128906,254.0,12.866650581359863,-24687.443359375,1411.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,310.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,34279.859375,34200.0,0.0,0.0,0.5697827935218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260387659072876,1.5260605812072754,-2.189395490859169e-05,0.0,0.0005782570806331,0.0,0.0,431.9572143554688,0.0,0.0,0.0,0.8585243225097656,4.0,0.0,1.0
555240,293.2376708984375,297.1499938964844,293.1499938964844,0.1131405457854271,-2529.068359375,304.1576843261719,0.5573083162307739,0.1688612848520279,0.1369260251522064,293.43316650390625,297.1499938964844,293.1499938964844,0.0820221304893493,-2057.31298828125,304.1771240234375,0.5025894641876221,0.1265167146921157,0.1308455765247345,293.23211669921875,297.1499938964844,293.1499938964844,0.488810658454895,-6271.2998046875,304.1629638671875,0.8297519683837891,0.5630935430526733,0.3992886543273926,293.2500915527344,297.1499938964844,293.1499938964844,0.61565101146698,-10160.5146484375,304.16656494140625,0.8795045018196106,0.6763839721679688,0.6467324495315552,293.169189453125,297.1499938964844,293.1499938964844,0.0349505990743637,-5726.2587890625,304.1522827148437,0.3936020135879516,0.0711100921034812,0.3648875057697296,291.1634521484375,291.1499938964844,257.509033203125,256.30914306640625,279.1734924316406,293.29364013671875,291.1639404296875,1.0,0.5331233143806458,0.5795246958732605,0.5795246958732605,1.0,1.0,-2.04396915435791,0.8066889047622681,1.2372801303863523,0.3360483050346374,0.0,0.0,0.8177809715270996,266.1114807128906,254.0,12.866650581359863,-24687.443359375,1411.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,310.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,34279.859375,34200.0,0.0,0.0,0.5697827935218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260387659072876,1.5260605812072754,-2.189395490859169e-05,0.0,0.0005782570806331,0.0,0.0,431.9572143554688,0.0,0.0,0.0,0.8585243225097656,4.0,0.0,1.0
555300,293.2359619140625,297.1499938964844,293.1499938964844,0.1124502718448638,-2516.593017578125,304.1575622558594,0.5566641092300415,0.1680882722139358,0.1363048404455185,293.43170166015625,297.1499938964844,293.1499938964844,0.0794220268726348,-2006.817626953125,304.1769104003906,0.4985027313232422,0.1232172772288322,0.1276852339506149,293.2320251464844,297.1499938964844,293.1499938964844,0.4874391257762909,-6257.45458984375,304.1631164550781,0.8297328352928162,0.562070369720459,0.3985575735569,293.2499694824219,297.1499938964844,293.1499938964844,0.6139053106307983,-10137.982421875,304.166748046875,0.8794787526130676,0.6751429438591003,0.6455405950546265,293.1689453125,297.1499938964844,293.1499938964844,0.0347329564392566,-5707.93701171875,304.1522827148437,0.3933921158313751,0.0709125846624374,0.3638600707054138,291.1684265136719,291.1499938964844,257.5411071777344,256.3359680175781,279.1736755371094,293.2928466796875,291.1690979003906,1.0,0.5312193632125854,0.5807228684425354,0.5807228684425354,1.0,1.0,-2.0357556343078613,0.804128110408783,1.2316275835037231,0.3353616893291473,0.0,0.0,0.8160674571990967,265.0616149902344,254.0,14.100780487060549,-24603.03515625,1398.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1332702636719,310.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,34288.4453125,33120.0,0.0,0.0,0.5679184198379517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5220752954483032,1.522097110748291,-2.182253410865087e-05,0.0,0.0005763649824075,0.0,0.0,429.1819458007813,0.0,0.0,0.0,0.8416668772697449,4.0,0.0,1.0
555360,293.234130859375,297.1499938964844,293.1499938964844,0.1118810698390007,-2506.555908203125,304.1572265625,0.5566890239715576,0.1673570275306701,0.135657787322998,293.4301452636719,297.1499938964844,293.1499938964844,0.0768879577517509,-1958.111083984375,304.1766357421875,0.4948844909667969,0.1199532747268676,0.1244908943772316,293.2318420410156,297.1499938964844,293.1499938964844,0.4866356253623962,-6249.86279296875,304.16217041015625,0.8304904699325562,0.5610678791999817,0.3977894186973572,293.2497253417969,297.1499938964844,293.1499938964844,0.6128690838813782,-10125.5283203125,304.1655578613281,0.8803591728210449,0.6739222407341003,0.644298791885376,293.1686706542969,297.1499938964844,293.1499938964844,0.0345334596931934,-5692.1328125,304.1522216796875,0.3936508297920227,0.0707267075777053,0.3625678420066833,291.15887451171875,291.1499938964844,257.57305908203125,256.36260986328125,279.1739501953125,293.2919921875,291.1580505371094,1.0,0.5286959409713745,0.5819414854049683,0.5819414854049683,1.0,1.0,-2.027039766311645,0.8013566732406616,1.225683093070984,0.334548145532608,0.0,0.0,0.8162989616394043,262.5314636230469,242.0,-6.497793197631836,-24446.888671875,1379.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1355895996094,310.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,33404.3828125,33120.0,0.0,0.0,0.5659283399581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4995348453521729,1.499556064605713,-2.1209016267675903e-05,0.0,0.0005743453511968,0.0,0.0,410.7765808105469,0.0,0.0,0.0,0.8441765308380127,4.0,0.0,1.0
555420,293.2301940917969,297.1499938964844,293.1499938964844,0.1104599088430404,-2480.73095703125,304.1571960449219,0.5579557418823242,0.1660222709178924,0.1343871355056762,293.4266967773437,297.1499938964844,293.1499938964844,0.071559727191925,-1856.2210693359373,304.1766357421875,0.488303393125534,0.1135536879301071,0.1181240975856781,293.23126220703125,297.1499938964844,293.1499938964844,0.4836942553520202,-6219.86572265625,304.1630554199219,0.8333263993263245,0.5591113567352295,0.3962263762950897,293.24908447265625,297.1499938964844,293.1499938964844,0.6091699004173279,-10077.216796875,304.1665954589844,0.8836585879325867,0.6715261936187744,0.6417781114578247,293.1679382324219,297.1499938964844,293.1499938964844,0.0339468382298946,-5642.63720703125,304.1524658203125,0.3950290083885193,0.070404052734375,0.3597478568553924,291.1702575683594,291.1499938964844,257.6365661621094,256.4154052734375,279.1744384765625,293.2900390625,291.1712341308594,1.0,0.5221728682518005,0.5844122767448425,0.5844122767448425,1.0,1.0,-2.009307622909546,0.7956680059432983,1.213639736175537,0.3328463435173034,0.0,0.0,0.8131266832351685,255.1598663330078,260.0,13.255221366882324,-24288.76953125,1333.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1432800292969,310.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,33239.04296875,33120.0,0.0,0.0,0.5618923902511597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913771152496338,1.4913980960845947,-2.10234611586202e-05,0.0,0.000570249336306,0.0,0.0,404.7114562988281,0.0,0.0,0.0,0.8400216698646545,4.0,0.0,1.0
555480,293.2301940917969,297.1499938964844,293.1499938964844,0.1104599088430404,-2480.73095703125,304.1571960449219,0.5579557418823242,0.1660222709178924,0.1343871355056762,293.4266967773437,297.1499938964844,293.1499938964844,0.071559727191925,-1856.2210693359373,304.1766357421875,0.488303393125534,0.1135536879301071,0.1181240975856781,293.23126220703125,297.1499938964844,293.1499938964844,0.4836942553520202,-6219.86572265625,304.1630554199219,0.8333263993263245,0.5591113567352295,0.3962263762950897,293.24908447265625,297.1499938964844,293.1499938964844,0.6091699004173279,-10077.216796875,304.1665954589844,0.8836585879325867,0.6715261936187744,0.6417781114578247,293.1679382324219,297.1499938964844,293.1499938964844,0.0339468382298946,-5642.63720703125,304.1524658203125,0.3950290083885193,0.070404052734375,0.3597478568553924,291.1702575683594,291.1499938964844,257.6365661621094,256.4154052734375,279.1744384765625,293.2900390625,291.1712341308594,1.0,0.5221728682518005,0.5844122767448425,0.5844122767448425,1.0,1.0,-2.009307622909546,0.7956680059432983,1.213639736175537,0.3328463435173034,0.0,0.0,0.8131266832351685,255.1598663330078,260.0,13.255221366882324,-24288.76953125,1333.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1432800292969,310.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,33239.04296875,33120.0,0.0,0.0,0.5618923902511597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913771152496338,1.4913980960845947,-2.10234611586202e-05,0.0,0.000570249336306,0.0,0.0,404.7114562988281,0.0,0.0,0.0,0.8400216698646545,4.0,0.0,1.0
555540,293.2279052734375,297.1499938964844,293.1499938964844,0.1098084300756454,-2468.893798828125,304.15679931640625,0.5565329194068909,0.1652550101280212,0.1338329911231994,293.424560546875,297.1499938964844,293.1499938964844,0.0685412734746933,-1799.2984619140625,304.17633056640625,0.4824985861778259,0.1097743585705757,0.1145757958292961,293.23101806640625,297.1499938964844,293.1499938964844,0.4820924401283264,-6203.712890625,304.1631164550781,0.832286536693573,0.5579246282577515,0.3954409956932068,293.2488098144531,297.1499938964844,293.1499938964844,0.6071014404296875,-10050.5322265625,304.1667175292969,0.8824331164360046,0.6700755953788757,0.6404694318771362,293.1675109863281,297.1499938964844,293.1499938964844,0.033784907311201,-5628.744140625,304.1522216796875,0.3942852616310119,0.0702105462551117,0.3590933978557586,291.1784973144531,291.1499938964844,257.6743469238281,256.4467468261719,279.1739807128906,293.28887939453125,291.17901611328125,1.0,0.5223825573921204,0.5858177542686462,0.5858177542686462,1.0,1.0,-2.0009593963623047,0.7931950092315674,1.2077643871307373,0.332214891910553,0.0,0.0,0.8100411891937256,255.8768768310547,260.0,14.630056381225586,-24198.94921875,1326.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1464233398437,310.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,33258.78125,33120.0,0.0,0.0,0.5594726800918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4838719367980957,1.483892798423767,-2.089232657453977e-05,0.0,0.0005677936715073,0.0,0.0,399.7072448730469,0.0,0.0,0.0,0.8365249633789062,4.0,0.0,1.0
555600,293.2265930175781,297.1499938964844,293.1499938964844,0.1094482541084289,-2462.383544921875,304.1564636230469,0.5547747015953064,0.1647247076034546,0.1335128843784332,293.42315673828125,297.1499938964844,293.1499938964844,0.0665967166423797,-1762.99462890625,304.176025390625,0.4777198731899261,0.1072617247700691,0.1122912243008613,293.2309875488281,297.1499938964844,293.1499938964844,0.4811799526214599,-6194.630859375,304.162841796875,0.8306173086166382,0.5571107864379883,0.3949564397335052,293.24871826171875,297.1499938964844,293.1499938964844,0.605904757976532,-10035.314453125,304.1664428710937,0.8804795145988464,0.6690904498100281,0.6396528482437134,293.1673889160156,297.1499938964844,293.1499938964844,0.0337365232408046,-5624.60009765625,304.1519775390625,0.3931574821472168,0.070057213306427,0.3589144349098205,291.1814270019531,291.1499938964844,257.6994323730469,256.4674987792969,279.17364501953125,293.2882385253906,291.1817321777344,1.0,0.5234765410423279,0.5867358446121216,0.5867358446121216,1.0,1.0,-1.9959856271743768,0.7917786240577698,1.2042070627212524,0.3319166004657745,0.0,0.0,0.8080460429191589,258.1675720214844,248.0,12.41050624847412,-24140.83984375,1329.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1470642089844,310.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,33265.30859375,32040.0,0.0,0.0,0.5578715205192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478524923324585,1.4785457849502563,-2.0797617253265344e-05,0.0,0.0005661686882376,0.0,0.0,396.1468200683594,0.0,0.0,0.0,0.8190577626228333,4.0,0.0,1.0
555660,293.2232360839844,297.1499938964844,293.1499938964844,0.1084791421890258,-2445.082275390625,304.15594482421875,0.5541340708732605,0.1634639501571655,0.1324517428874969,293.4193420410156,297.1499938964844,293.1499938964844,0.061593871563673,-1671.0738525390625,304.1757202148437,0.4670496881008148,0.1011186838150024,0.1063360646367073,293.2307434082031,297.1499938964844,293.1499938964844,0.4793797731399536,-6177.06103515625,304.16168212890625,0.8309999108314514,0.5551071166992188,0.3934913277626037,293.24835205078125,297.1499938964844,293.1499938964844,0.6035956740379333,-10006.5830078125,304.1649475097656,0.8809233903884888,0.6666662096977234,0.6372791528701782,293.1671142578125,297.1499938964844,293.1499938964844,0.033379703760147,-5595.7001953125,304.1519470214844,0.3929734826087951,0.0696747153997421,0.3567246496677398,291.168701171875,291.1499938964844,257.7616882324219,256.5188903808594,279.17413330078125,293.2864685058594,291.1694641113281,1.0,0.5195998549461365,0.5891706347465515,0.5891706347465515,1.0,1.0,-1.9800983667373653,0.7867642045021057,1.1933341026306152,0.3305325210094452,0.0,0.0,0.8068169951438904,255.37049865722656,236.0,-0.8013717532157898,-23918.71484375,1301.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1698608398437,310.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32197.55859375,32040.0,0.0,0.0,0.5536105632781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498549699783323,1.449874997138977,-2.0046318240929395e-05,0.0,0.000561844324693,0.0,0.0,374.1693115234375,0.0,0.0,0.0,0.8184579014778137,4.0,0.0,1.0
555720,293.2232360839844,297.1499938964844,293.1499938964844,0.1084791421890258,-2445.082275390625,304.15594482421875,0.5541340708732605,0.1634639501571655,0.1324517428874969,293.4193420410156,297.1499938964844,293.1499938964844,0.061593871563673,-1671.0738525390625,304.1757202148437,0.4670496881008148,0.1011186838150024,0.1063360646367073,293.2307434082031,297.1499938964844,293.1499938964844,0.4793797731399536,-6177.06103515625,304.16168212890625,0.8309999108314514,0.5551071166992188,0.3934913277626037,293.24835205078125,297.1499938964844,293.1499938964844,0.6035956740379333,-10006.5830078125,304.1649475097656,0.8809233903884888,0.6666662096977234,0.6372791528701782,293.1671142578125,297.1499938964844,293.1499938964844,0.033379703760147,-5595.7001953125,304.1519470214844,0.3929734826087951,0.0696747153997421,0.3567246496677398,291.168701171875,291.1499938964844,257.7616882324219,256.5188903808594,279.17413330078125,293.2864685058594,291.1694641113281,1.0,0.5195998549461365,0.5891706347465515,0.5891706347465515,1.0,1.0,-1.9800983667373653,0.7867642045021057,1.1933341026306152,0.3305325210094452,0.0,0.0,0.8068169951438904,255.37049865722656,236.0,-0.8013717532157898,-23918.71484375,1301.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1698608398437,310.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32197.55859375,32040.0,0.0,0.0,0.5536105632781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498549699783323,1.449874997138977,-2.0046318240929395e-05,0.0,0.000561844324693,0.0,0.0,374.1693115234375,0.0,0.0,0.0,0.8184579014778137,4.0,0.0,1.0
