time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.21942138671875,297.1499938964844,293.1499938964844,0.1072628274559974,-2422.77978515625,304.156005859375,0.5555688738822937,0.1623799502849578,0.1313844323158264,293.4149780273437,297.1499938964844,293.1499938964844,0.0563517250120639,-1576.366455078125,304.1758728027344,0.4557836353778839,0.0951780602335929,0.1004159227013588,293.23028564453125,297.1499938964844,293.1499938964844,0.4764157831668854,-6146.6748046875,304.1627197265625,0.8336899876594543,0.5531567335128784,0.3919455111026764,293.247802734375,297.1499938964844,293.1499938964844,0.5998756289482117,-9957.7314453125,304.1661682128906,0.8840556740760803,0.6642852425575256,0.6347910761833191,293.16650390625,297.1499938964844,293.1499938964844,0.032814584672451,-5547.4765625,304.1522216796875,0.394298255443573,0.0693625658750534,0.3540230095386505,291.1826171875,291.1499938964844,257.8232116699219,256.56951904296875,279.17462158203125,293.284423828125,291.183349609375,1.0,0.5134006142616272,0.59166020154953,0.59166020154953,1.0,1.0,-1.9633926153182983,0.7813848853111267,1.1820076704025269,0.3289469182491302,0.0,0.0,0.8015196919441223,248.469955444336,254.0,12.861968040466309,-23754.328125,1260.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853942871094,310.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,32191.998046875,32040.0,0.0,0.0,0.5493428111076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374208450317385,1.4374406337738037,-1.982705543923657e-05,0.0,0.0005575131508521,0.0,0.0,366.228759765625,0.0,0.0,0.0,0.8125612735748291,4.0,0.0,1.0
555840,293.21942138671875,297.1499938964844,293.1499938964844,0.1072628274559974,-2422.77978515625,304.156005859375,0.5555688738822937,0.1623799502849578,0.1313844323158264,293.4149780273437,297.1499938964844,293.1499938964844,0.0563517250120639,-1576.366455078125,304.1758728027344,0.4557836353778839,0.0951780602335929,0.1004159227013588,293.23028564453125,297.1499938964844,293.1499938964844,0.4764157831668854,-6146.6748046875,304.1627197265625,0.8336899876594543,0.5531567335128784,0.3919455111026764,293.247802734375,297.1499938964844,293.1499938964844,0.5998756289482117,-9957.7314453125,304.1661682128906,0.8840556740760803,0.6642852425575256,0.6347910761833191,293.16650390625,297.1499938964844,293.1499938964844,0.032814584672451,-5547.4765625,304.1522216796875,0.394298255443573,0.0693625658750534,0.3540230095386505,291.1826171875,291.1499938964844,257.8232116699219,256.56951904296875,279.17462158203125,293.284423828125,291.183349609375,1.0,0.5134006142616272,0.59166020154953,0.59166020154953,1.0,1.0,-1.9633926153182983,0.7813848853111267,1.1820076704025269,0.3289469182491302,0.0,0.0,0.8015196919441223,248.469955444336,254.0,12.861968040466309,-23754.328125,1260.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853942871094,310.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,32191.998046875,32040.0,0.0,0.0,0.5493428111076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374208450317385,1.4374406337738037,-1.982705543923657e-05,0.0,0.0005575131508521,0.0,0.0,366.228759765625,0.0,0.0,0.0,0.8125612735748291,4.0,0.0,1.0
555900,293.217529296875,297.1499938964844,293.1499938964844,0.1068352907896041,-2414.98046875,304.1556701660156,0.5546118021011353,0.161871388554573,0.1310144066810608,293.41278076171875,297.1499938964844,293.1499938964844,0.0538844987750053,-1532.543701171875,304.1756591796875,0.4483271837234497,0.0922500938177108,0.0976632535457611,293.2300720214844,297.1499938964844,293.1499938964844,0.4751675724983215,-6134.08740234375,304.16265869140625,0.8329110145568848,0.5521805286407471,0.39129239320755,293.24755859375,297.1499938964844,293.1499938964844,0.5982645153999329,-9936.94921875,304.1661376953125,0.8831380009651184,0.6630937457084656,0.6337066292762756,293.16619873046875,297.1499938964844,293.1499938964844,0.0326903350651264,-5536.81103515625,304.15203857421875,0.3937385678291321,0.0692121982574462,0.3534828424453735,291.18768310546875,291.1499938964844,257.85369873046875,256.59454345703125,279.1742248535156,293.2834167480469,291.1880187988281,1.0,0.513577401638031,0.592841386795044,0.592841386795044,1.0,1.0,-1.9568257331848145,0.7794337868690491,1.1773920059204102,0.3284558355808258,0.0,0.0,0.7984792590141296,248.90391540527344,254.0,11.983206748962402,-23677.609375,1254.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914367675781,310.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,32208.625,30960.0,0.0,0.0,0.5472052693367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296727180480957,1.4296923875808716,-1.969591721717734e-05,0.0,0.0005553438095375,0.0,0.0,361.4014587402344,0.0,0.0,0.0,0.7939823865890503,4.0,0.0,1.0
555960,293.21588134765625,297.1499938964844,293.1499938964844,0.1066655665636062,-2412.24462890625,304.1549377441406,0.5526027083396912,0.1613413542509079,0.1307103633880615,293.4107666015625,297.1499938964844,293.1499938964844,0.0516001395881176,-1492.625732421875,304.1751403808594,0.4400385320186615,0.0893164128065109,0.0950049385428428,293.22998046875,297.1499938964844,293.1499938964844,0.4748305976390838,-6131.5185546875,304.16094970703125,0.8308550119400024,0.5511844158172607,0.3906935751438141,293.2474060058594,297.1499938964844,293.1499938964844,0.5977636575698853,-9931.9462890625,304.1640930175781,0.8807322978973389,0.6618899703025818,0.6326999664306641,293.16607666015625,297.1499938964844,293.1499938964844,0.0327194966375827,-5540.45458984375,304.151611328125,0.3923472762107849,0.0690331980586052,0.3532865643501282,291.17254638671875,291.1499938964844,257.88397216796875,256.619384765625,279.1737670898437,293.2825622558594,291.17071533203125,1.0,0.5149467587471008,0.5939961075782776,0.5939961075782776,1.0,1.0,-1.951039671897888,0.7777911424636841,1.173248529434204,0.3281290829181671,0.0,0.0,0.7983320951461792,251.65284729003903,272.0,-16.344255447387695,-23535.5546875,1257.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20654296875,310.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,31306.28125,30960.0,0.0,0.0,0.5449572801589966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4043182134628296,1.4043372869491575,-1.905551835079677e-05,0.0,0.000553062360268,0.0,0.0,343.1744384765625,0.0,0.0,0.0,0.7951952815055847,4.0,0.0,1.0
556020,293.2131652832031,297.1499938964844,293.1499938964844,0.1061397269368171,-2402.7978515625,304.1542053222656,0.5467950701713562,0.1602212339639663,0.1301877349615097,293.40728759765625,297.1499938964844,293.1499938964844,0.0469249114394187,-1411.41748046875,304.174560546875,0.4230433106422424,0.08341845870018,0.0898274183273315,293.2301940917969,297.1499938964844,293.1499938964844,0.473112016916275,-6114.46826171875,304.16021728515625,0.8246104121208191,0.5491191148757935,0.3895741999149322,293.24737548828125,297.1499938964844,293.1499938964844,0.5954883098602295,-9903.0830078125,304.1632385253906,0.8734754920005798,0.6594274640083313,0.6308130025863647,293.16632080078125,297.1499938964844,293.1499938964844,0.0327174365520477,-5540.53125,304.1510925292969,0.3877631723880768,0.0685791000723838,0.353255957365036,291.1697692871094,291.1499938964844,257.9439392089844,256.6684265136719,279.173095703125,293.2812805175781,291.169921875,1.0,0.5203474164009094,0.5962663292884827,0.5962663292884827,1.0,1.0,-1.9404363632202148,0.7748739719390869,1.165562391281128,0.327639102935791,0.0,0.0,0.7961865663528442,261.3214416503906,260.0,-3.295952320098877,-23431.33203125,1278.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,310.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,31071.34375,30960.0,0.0,0.0,0.5405589938163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959325551986694,1.395951509475708,-1.885979327198584e-05,0.0,0.0005485986475832,0.0,0.0,337.45782470703125,0.0,0.0,0.0,0.7909561991691589,4.0,0.0,1.0
556080,293.2131652832031,297.1499938964844,293.1499938964844,0.1061397269368171,-2402.7978515625,304.1542053222656,0.5467950701713562,0.1602212339639663,0.1301877349615097,293.40728759765625,297.1499938964844,293.1499938964844,0.0469249114394187,-1411.41748046875,304.174560546875,0.4230433106422424,0.08341845870018,0.0898274183273315,293.2301940917969,297.1499938964844,293.1499938964844,0.473112016916275,-6114.46826171875,304.16021728515625,0.8246104121208191,0.5491191148757935,0.3895741999149322,293.24737548828125,297.1499938964844,293.1499938964844,0.5954883098602295,-9903.0830078125,304.1632385253906,0.8734754920005798,0.6594274640083313,0.6308130025863647,293.16632080078125,297.1499938964844,293.1499938964844,0.0327174365520477,-5540.53125,304.1510925292969,0.3877631723880768,0.0685791000723838,0.353255957365036,291.1697692871094,291.1499938964844,257.9439392089844,256.6684265136719,279.173095703125,293.2812805175781,291.169921875,1.0,0.5203474164009094,0.5962663292884827,0.5962663292884827,1.0,1.0,-1.9404363632202148,0.7748739719390869,1.165562391281128,0.327639102935791,0.0,0.0,0.7961865663528442,261.3214416503906,260.0,-3.295952320098877,-23431.33203125,1278.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,310.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,31071.34375,30960.0,0.0,0.0,0.5405589938163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959325551986694,1.395951509475708,-1.885979327198584e-05,0.0,0.0005485986475832,0.0,0.0,337.45782470703125,0.0,0.0,0.0,0.7909561991691589,4.0,0.0,1.0
556140,293.21044921875,297.1499938964844,293.1499938964844,0.105281725525856,-2387.043212890625,304.1542358398437,0.5448178648948669,0.1591695249080658,0.129394918680191,293.4039306640625,297.1499938964844,293.1499938964844,0.0418603271245956,-1324.3406982421875,304.1748352050781,0.410555362701416,0.0775816664099693,0.084323413670063,293.2304382324219,297.1499938964844,293.1499938964844,0.4706912934780121,-6089.6748046875,304.160888671875,0.8230063319206238,0.5470317006111145,0.3881591558456421,293.2474670410156,297.1499938964844,293.1499938964844,0.5924392342567444,-9863.1015625,304.1639404296875,0.8716402053833008,0.6569402813911438,0.6285308599472046,293.1666564941406,297.1499938964844,293.1499938964844,0.0323252864181995,-5507.087890625,304.1513977050781,0.3859485983848572,0.0680957809090614,0.3512802124023437,291.17578125,291.1499938964844,258.0030517578125,256.7166442871094,279.17401123046875,293.2801818847656,291.17626953125,1.0,0.5189027786254883,0.598710834980011,0.598710834980011,1.0,1.0,-1.92589807510376,0.770268976688385,1.15562903881073,0.3264131546020508,0.0,0.0,0.7924337387084961,262.2156066894531,248.0,6.158792972564697,-23279.51953125,1265.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2121887207031,310.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,31069.78125,29880.0,0.0,0.0,0.5363696813583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3866480588912964,1.386666774749756,-1.870255800895393e-05,0.0,0.0005443470436148,0.0,0.0,331.9355773925781,0.0,0.0,0.0,0.7716261744499207,4.0,0.0,1.0
556200,293.21044921875,297.1499938964844,293.1499938964844,0.105281725525856,-2387.043212890625,304.1542358398437,0.5448178648948669,0.1591695249080658,0.129394918680191,293.4039306640625,297.1499938964844,293.1499938964844,0.0418603271245956,-1324.3406982421875,304.1748352050781,0.410555362701416,0.0775816664099693,0.084323413670063,293.2304382324219,297.1499938964844,293.1499938964844,0.4706912934780121,-6089.6748046875,304.160888671875,0.8230063319206238,0.5470317006111145,0.3881591558456421,293.2474670410156,297.1499938964844,293.1499938964844,0.5924392342567444,-9863.1015625,304.1639404296875,0.8716402053833008,0.6569402813911438,0.6285308599472046,293.1666564941406,297.1499938964844,293.1499938964844,0.0323252864181995,-5507.087890625,304.1513977050781,0.3859485983848572,0.0680957809090614,0.3512802124023437,291.17578125,291.1499938964844,258.0030517578125,256.7166442871094,279.17401123046875,293.2801818847656,291.17626953125,1.0,0.5189027786254883,0.598710834980011,0.598710834980011,1.0,1.0,-1.92589807510376,0.770268976688385,1.15562903881073,0.3264131546020508,0.0,0.0,0.7924337387084961,262.2156066894531,248.0,6.158792972564697,-23279.51953125,1265.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2121887207031,310.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,31069.78125,29880.0,0.0,0.0,0.5363696813583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3866480588912964,1.386666774749756,-1.870255800895393e-05,0.0,0.0005443470436148,0.0,0.0,331.9355773925781,0.0,0.0,0.0,0.7716261744499207,4.0,0.0,1.0
556260,293.2070007324219,297.1499938964844,293.1499938964844,0.1045771688222885,-2374.41015625,304.1540222167969,0.5455012321472168,0.1583346575498581,0.1285759061574936,293.3999938964844,297.1499938964844,293.1499938964844,0.0368315167725086,-1238.333251953125,304.1749267578125,0.4001455307006836,0.0719434320926666,0.0787631720304489,293.23016357421875,297.1499938964844,293.1499938964844,0.4689142107963562,-6072.001953125,304.1603088378906,0.8244032859802246,0.5450488924980164,0.3866395950317383,293.2470703125,297.1499938964844,293.1499938964844,0.5902062654495239,-9834.7158203125,304.16314697265625,0.8732544183731079,0.6545491218566895,0.6260972023010254,293.16650390625,297.1499938964844,293.1499938964844,0.0318843238055706,-5470.775390625,304.15167236328125,0.3863178193569183,0.0677056163549423,0.3485866785049438,291.1618957519531,291.1499938964844,258.06121826171875,256.7640380859375,279.1748046875,293.27862548828125,291.16259765625,1.0,0.5141453146934509,0.6012356281280518,0.6012356281280518,1.0,1.0,-1.9100828170776367,0.765112578868866,1.144970178604126,0.3249024748802185,0.0,0.0,0.7921169400215149,257.42120361328125,236.0,-4.296417236328125,-23055.40625,1232.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2246398925781,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,30009.70703125,29880.0,0.0,0.0,0.5319713950157166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360192894935608,1.36021089553833,-1.80215465661604e-05,0.0,0.0005398833891376,0.0,0.0,313.6153869628906,0.0,0.0,0.0,0.7719914317131042,4.0,0.0,1.0
556320,293.2070007324219,297.1499938964844,293.1499938964844,0.1045771688222885,-2374.41015625,304.1540222167969,0.5455012321472168,0.1583346575498581,0.1285759061574936,293.3999938964844,297.1499938964844,293.1499938964844,0.0368315167725086,-1238.333251953125,304.1749267578125,0.4001455307006836,0.0719434320926666,0.0787631720304489,293.23016357421875,297.1499938964844,293.1499938964844,0.4689142107963562,-6072.001953125,304.1603088378906,0.8244032859802246,0.5450488924980164,0.3866395950317383,293.2470703125,297.1499938964844,293.1499938964844,0.5902062654495239,-9834.7158203125,304.16314697265625,0.8732544183731079,0.6545491218566895,0.6260972023010254,293.16650390625,297.1499938964844,293.1499938964844,0.0318843238055706,-5470.775390625,304.15167236328125,0.3863178193569183,0.0677056163549423,0.3485866785049438,291.1618957519531,291.1499938964844,258.06121826171875,256.7640380859375,279.1748046875,293.27862548828125,291.16259765625,1.0,0.5141453146934509,0.6012356281280518,0.6012356281280518,1.0,1.0,-1.9100828170776367,0.765112578868866,1.144970178604126,0.3249024748802185,0.0,0.0,0.7921169400215149,257.42120361328125,236.0,-4.296417236328125,-23055.40625,1232.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2246398925781,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,30009.70703125,29880.0,0.0,0.0,0.5319713950157166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360192894935608,1.36021089553833,-1.80215465661604e-05,0.0,0.0005398833891376,0.0,0.0,313.6153869628906,0.0,0.0,0.0,0.7719914317131042,4.0,0.0,1.0
556380,293.2030639648437,297.1499938964844,293.1499938964844,0.1036904826760292,-2357.974365234375,304.1541442871094,0.5478380918502808,0.1576898992061615,0.1278113573789596,293.3954772949219,297.1499938964844,293.1499938964844,0.0318436697125434,-1151.122314453125,304.1749267578125,0.389306902885437,0.0665271654725074,0.0732890740036964,293.2296142578125,297.1499938964844,293.1499938964844,0.4660400748252868,-6042.248046875,304.1616516113281,0.8275426626205444,0.5431329011917114,0.3850869834423065,293.2464599609375,297.1499938964844,293.1499938964844,0.5866250991821289,-9787.1474609375,304.1647033691406,0.87688809633255,0.6522155404090881,0.6236114501953125,293.1658630371094,297.1499938964844,293.1499938964844,0.0313115417957305,-5421.30712890625,304.1520690917969,0.38811194896698,0.0674130171537399,0.3457674384117126,291.1747436523437,291.1499938964844,258.1184387207031,256.810546875,279.17529296875,293.2767333984375,291.1754150390625,1.0,0.5074282884597778,0.6037935614585876,0.6037935614585876,1.0,1.0,-1.894194483757019,0.7598963975906372,1.1342980861663818,0.3233608603477478,0.0,0.0,0.7879363298416138,249.576171875,224.0,10.693869590759276,-22898.623046875,1190.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22576904296875,310.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,29998.517578125,29880.0,0.0,0.0,0.5276562571525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506525754928589,1.3506704568862915,-1.7861966625787318e-05,0.0,0.0005355040193535,0.0,0.0,308.1929626464844,0.0,0.0,0.0,0.7674585580825806,4.0,0.0,1.0
556440,293.2030639648437,297.1499938964844,293.1499938964844,0.1036904826760292,-2357.974365234375,304.1541442871094,0.5478380918502808,0.1576898992061615,0.1278113573789596,293.3954772949219,297.1499938964844,293.1499938964844,0.0318436697125434,-1151.122314453125,304.1749267578125,0.389306902885437,0.0665271654725074,0.0732890740036964,293.2296142578125,297.1499938964844,293.1499938964844,0.4660400748252868,-6042.248046875,304.1616516113281,0.8275426626205444,0.5431329011917114,0.3850869834423065,293.2464599609375,297.1499938964844,293.1499938964844,0.5866250991821289,-9787.1474609375,304.1647033691406,0.87688809633255,0.6522155404090881,0.6236114501953125,293.1658630371094,297.1499938964844,293.1499938964844,0.0313115417957305,-5421.30712890625,304.1520690917969,0.38811194896698,0.0674130171537399,0.3457674384117126,291.1747436523437,291.1499938964844,258.1184387207031,256.810546875,279.17529296875,293.2767333984375,291.1754150390625,1.0,0.5074282884597778,0.6037935614585876,0.6037935614585876,1.0,1.0,-1.894194483757019,0.7598963975906372,1.1342980861663818,0.3233608603477478,0.0,0.0,0.7879363298416138,249.576171875,224.0,10.693869590759276,-22898.623046875,1190.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22576904296875,310.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,29998.517578125,29880.0,0.0,0.0,0.5276562571525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506525754928589,1.3506704568862915,-1.7861966625787318e-05,0.0,0.0005355040193535,0.0,0.0,308.1929626464844,0.0,0.0,0.0,0.7674585580825806,4.0,0.0,1.0
556500,293.20098876953125,297.1499938964844,293.1499938964844,0.1032846122980117,-2350.46240234375,304.1541442871094,0.5494663715362549,0.1574290841817855,0.1274556964635849,293.3930053710937,297.1499938964844,293.1499938964844,0.029440039768815,-1107.831787109375,304.1747741699219,0.3832632303237915,0.0639039427042007,0.0706043094396591,293.2292175292969,297.1499938964844,293.1499938964844,0.4646320343017578,-6027.75390625,304.1620788574219,0.8295741677284241,0.5421974062919617,0.3843049705028534,293.2460632324219,297.1499938964844,293.1499938964844,0.5848660469055176,-9763.9365234375,304.16522216796875,0.8792477250099182,0.6510692238807678,0.6223580241203308,293.1654357910156,297.1499938964844,293.1499938964844,0.0310343336313962,-5397.34375,304.1521911621094,0.3894059658050537,0.0672981962561607,0.3443745374679565,291.1800231933594,291.1499938964844,258.14666748046875,256.8334655761719,279.1754455566406,293.2756652832031,291.1805725097656,1.0,0.5036018490791321,0.6050767302513123,0.6050767302513123,1.0,1.0,-1.886351227760315,0.7573171854019165,1.129034161567688,0.3226012587547302,0.0,0.0,0.7853984832763672,244.9486083984375,224.0,12.21640396118164,-22813.328125,1167.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2242126464844,310.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,30013.27734375,28800.0,0.0,0.0,0.5255219340324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444935083389282,1.3445112705230713,-1.7764503354555927e-05,0.0,0.0005333379376679,0.0,0.0,304.7890014648437,0.0,0.0,0.0,0.7496257424354553,4.0,0.0,1.0
556560,293.1988220214844,297.1499938964844,293.1499938964844,0.1030662506818771,-2346.72509765625,304.1537780761719,0.5513418316841125,0.1572041809558868,0.1271183639764785,293.390380859375,297.1499938964844,293.1499938964844,0.0276029668748378,-1076.05224609375,304.1735534667969,0.3772097527980804,0.0613363496959209,0.0679589658975601,293.2287902832031,297.1499938964844,293.1499938964844,0.4639721512794494,-6021.58154296875,304.1610717773437,0.8318508863449097,0.5412827730178833,0.3835252523422241,293.24560546875,297.1499938964844,293.1499938964844,0.5840265154838562,-9753.9384765625,304.1639404296875,0.8818966746330261,0.6499451994895935,0.6211075186729431,293.1649475097656,297.1499938964844,293.1499938964844,0.030839666724205,-5381.7197265625,304.1521301269531,0.3908711969852447,0.0672007799148559,0.3430060744285583,291.1669921875,291.1499938964844,258.1746520996094,256.8561706542969,279.175537109375,293.2745361328125,291.1652526855469,1.0,0.499561071395874,0.6063587665557861,0.6063587665557861,1.0,1.0,-1.8786169290542605,0.7547731995582581,1.123843789100647,0.3218556642532348,0.0,0.0,0.7854005098342896,240.01251220703125,242.0,-13.908564567565918,-22653.673828125,1144.1392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2345275878906,310.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,29125.375,28800.0,0.0,0.0,0.5232616066932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3201037645339966,1.320120930671692,-1.7169060811283998e-05,0.0,0.0005310439737513,0.0,0.0,289.0181579589844,0.0,0.0,0.0,0.7511971592903137,4.0,0.0,1.0
556620,293.195068359375,297.1499938964844,293.1499938964844,0.1027586385607719,-2341.180419921875,304.15301513671875,0.5499094128608704,0.156734749674797,0.1268285512924194,293.3852844238281,297.1499938964844,293.1499938964844,0.023498510941863,-993.5177612304688,304.1723937988281,0.360411524772644,0.0562859773635864,0.0632268637418747,293.2281494140625,297.1499938964844,293.1499938964844,0.4620268046855926,-6001.9921875,304.16064453125,0.8299965262413025,0.539413571357727,0.38229900598526,293.244873046875,297.1499938964844,293.1499938964844,0.5815030932426453,-9721.3876953125,304.1635437011719,0.8797181844711304,0.6476725339889526,0.6190690398216248,293.16424560546875,297.1499938964844,293.1499938964844,0.0307159107178449,-5371.26953125,304.1516418457031,0.3896260559558868,0.066963143646717,0.3423638045787811,291.1663818359375,291.1499938964844,258.2297668457031,256.9008483886719,279.1742248535156,293.2724609375,291.1665344238281,1.0,0.5002367496490479,0.6087182760238647,0.6087182760238647,1.0,1.0,-1.8678300380706787,0.7516263127326965,1.1162036657333374,0.3211981952190399,0.0,0.0,0.7835137248039246,241.49501037597656,260.0,-1.2814327478408811,-22547.70703125,1137.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24237060546875,310.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,28900.935546875,28800.0,0.0,0.0,0.5188183188438416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126062154769895,1.3126232624053955,-1.69984414242208e-05,0.0,0.0005265346262603,0.0,0.0,284.4053955078125,0.0,0.0,0.0,0.7473720908164978,4.0,0.0,1.0
556680,293.195068359375,297.1499938964844,293.1499938964844,0.1027586385607719,-2341.180419921875,304.15301513671875,0.5499094128608704,0.156734749674797,0.1268285512924194,293.3852844238281,297.1499938964844,293.1499938964844,0.023498510941863,-993.5177612304688,304.1723937988281,0.360411524772644,0.0562859773635864,0.0632268637418747,293.2281494140625,297.1499938964844,293.1499938964844,0.4620268046855926,-6001.9921875,304.16064453125,0.8299965262413025,0.539413571357727,0.38229900598526,293.244873046875,297.1499938964844,293.1499938964844,0.5815030932426453,-9721.3876953125,304.1635437011719,0.8797181844711304,0.6476725339889526,0.6190690398216248,293.16424560546875,297.1499938964844,293.1499938964844,0.0307159107178449,-5371.26953125,304.1516418457031,0.3896260559558868,0.066963143646717,0.3423638045787811,291.1663818359375,291.1499938964844,258.2297668457031,256.9008483886719,279.1742248535156,293.2724609375,291.1665344238281,1.0,0.5002367496490479,0.6087182760238647,0.6087182760238647,1.0,1.0,-1.8678300380706787,0.7516263127326965,1.1162036657333374,0.3211981952190399,0.0,0.0,0.7835137248039246,241.49501037597656,260.0,-1.2814327478408811,-22547.70703125,1137.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24237060546875,310.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,28900.935546875,28800.0,0.0,0.0,0.5188183188438416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126062154769895,1.3126232624053955,-1.69984414242208e-05,0.0,0.0005265346262603,0.0,0.0,284.4053955078125,0.0,0.0,0.0,0.7473720908164978,4.0,0.0,1.0
556740,293.1922912597656,297.1499938964844,293.1499938964844,0.102601520717144,-2338.3984375,304.1522827148437,0.5451794266700745,0.1561530232429504,0.1266849637031555,293.38043212890625,297.1499938964844,293.1499938964844,0.0202966090291738,-924.4151000976562,304.1702575683594,0.3407942056655884,0.0513057224452495,0.0588386841118335,293.228271484375,297.1499938964844,293.1499938964844,0.4602648913860321,-5984.3408203125,304.1600341796875,0.8241996765136719,0.5374144315719604,0.381192535161972,293.2447814941406,297.1499938964844,293.1499938964844,0.5791890621185303,-9691.72265625,304.1628723144531,0.872989296913147,0.6452886462211609,0.6172111630439758,293.164306640625,297.1499938964844,293.1499938964844,0.0307341441512107,-5372.97021484375,304.15106201171875,0.3853771686553955,0.0665885731577873,0.3424866497516632,291.16650390625,291.1499938964844,258.28375244140625,256.9446105957031,279.17315673828125,293.2709655761719,291.1663513183594,1.0,0.5052799582481384,0.6109763383865356,0.6109763383865356,1.0,1.0,-1.858945369720459,0.7492169141769409,1.109728455543518,0.3208827674388885,0.0,0.0,0.7812556624412537,250.0601806640625,248.0,-1.2589727640151978,-22438.724609375,1156.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22119140625,310.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28874.255859375,27720.0,0.0,0.0,0.5146955251693726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305590271949768,1.3056071996688845,-1.6880860130186193e-05,0.0,0.0005223505431786,0.0,0.0,280.6224670410156,0.0,0.0,0.0,0.7291451692581177,4.0,0.0,1.0
556800,293.1922912597656,297.1499938964844,293.1499938964844,0.102601520717144,-2338.3984375,304.1522827148437,0.5451794266700745,0.1561530232429504,0.1266849637031555,293.38043212890625,297.1499938964844,293.1499938964844,0.0202966090291738,-924.4151000976562,304.1702575683594,0.3407942056655884,0.0513057224452495,0.0588386841118335,293.228271484375,297.1499938964844,293.1499938964844,0.4602648913860321,-5984.3408203125,304.1600341796875,0.8241996765136719,0.5374144315719604,0.381192535161972,293.2447814941406,297.1499938964844,293.1499938964844,0.5791890621185303,-9691.72265625,304.1628723144531,0.872989296913147,0.6452886462211609,0.6172111630439758,293.164306640625,297.1499938964844,293.1499938964844,0.0307341441512107,-5372.97021484375,304.15106201171875,0.3853771686553955,0.0665885731577873,0.3424866497516632,291.16650390625,291.1499938964844,258.28375244140625,256.9446105957031,279.17315673828125,293.2709655761719,291.1663513183594,1.0,0.5052799582481384,0.6109763383865356,0.6109763383865356,1.0,1.0,-1.858945369720459,0.7492169141769409,1.109728455543518,0.3208827674388885,0.0,0.0,0.7812556624412537,250.0601806640625,248.0,-1.2589727640151978,-22438.724609375,1156.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22119140625,310.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28874.255859375,27720.0,0.0,0.0,0.5146955251693726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305590271949768,1.3056071996688845,-1.6880860130186193e-05,0.0,0.0005223505431786,0.0,0.0,280.6224670410156,0.0,0.0,0.0,0.7291451692581177,4.0,0.0,1.0
556860,293.189697265625,297.1499938964844,293.1499938964844,0.1023841872811317,-2334.81298828125,304.15191650390625,0.5442270636558533,0.1556102633476257,0.1262589544057846,293.37615966796875,297.1499938964844,293.1499938964844,0.0185932666063308,-885.863037109375,304.1160583496094,0.3320246040821075,0.050000000745058,0.0564313866198062,293.22833251953125,297.1499938964844,293.1499938964844,0.4590981602668762,-5973.13427734375,304.15875244140625,0.8230506777763367,0.5354146361351013,0.3798092901706695,293.2446594238281,297.1499938964844,293.1499938964844,0.5777071714401245,-9673.56640625,304.16119384765625,0.8716814517974854,0.6429122090339661,0.6149902939796448,293.16461181640625,297.1499938964844,293.1499938964844,0.03049679659307,-5354.25390625,304.151123046875,0.3840056657791137,0.0661674737930297,0.3406554162502289,291.1422424316406,291.1499938964844,258.3365478515625,256.9874267578125,279.1729736328125,293.2698669433594,291.142333984375,1.0,0.5038276314735413,0.6132752299308777,0.6132752299308777,1.0,1.0,-1.848926305770874,0.7462818622589111,1.102644443511963,0.3203194439411163,0.0,0.0,0.7842616438865662,250.21829223632807,236.0,-16.507644653320312,-22264.310546875,1146.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2050170898437,310.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,27771.935546875,27720.0,0.0,0.0,0.5105998516082764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285610914230347,1.2856272459030151,-1.631719533179421e-05,0.0,0.0005181939341127,0.0,0.0,267.3415222167969,0.0,0.0,0.0,0.732383131980896,4.0,0.0,1.0
556920,293.189697265625,297.1499938964844,293.1499938964844,0.1023841872811317,-2334.81298828125,304.15191650390625,0.5442270636558533,0.1556102633476257,0.1262589544057846,293.37615966796875,297.1499938964844,293.1499938964844,0.0185932666063308,-885.863037109375,304.1160583496094,0.3320246040821075,0.050000000745058,0.0564313866198062,293.22833251953125,297.1499938964844,293.1499938964844,0.4590981602668762,-5973.13427734375,304.15875244140625,0.8230506777763367,0.5354146361351013,0.3798092901706695,293.2446594238281,297.1499938964844,293.1499938964844,0.5777071714401245,-9673.56640625,304.16119384765625,0.8716814517974854,0.6429122090339661,0.6149902939796448,293.16461181640625,297.1499938964844,293.1499938964844,0.03049679659307,-5354.25390625,304.151123046875,0.3840056657791137,0.0661674737930297,0.3406554162502289,291.1422424316406,291.1499938964844,258.3365478515625,256.9874267578125,279.1729736328125,293.2698669433594,291.142333984375,1.0,0.5038276314735413,0.6132752299308777,0.6132752299308777,1.0,1.0,-1.848926305770874,0.7462818622589111,1.102644443511963,0.3203194439411163,0.0,0.0,0.7842616438865662,250.21829223632807,236.0,-16.507644653320312,-22264.310546875,1146.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2050170898437,310.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,27771.935546875,27720.0,0.0,0.0,0.5105998516082764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285610914230347,1.2856272459030151,-1.631719533179421e-05,0.0,0.0005181939341127,0.0,0.0,267.3415222167969,0.0,0.0,0.0,0.732383131980896,4.0,0.0,1.0
556980,293.1864013671875,297.1499938964844,293.1499938964844,0.1018936783075332,-2325.730712890625,304.152099609375,0.5459603071212769,0.1552672088146209,0.1257948279380798,293.3778991699219,297.1499938964844,293.1499938964844,0.0179699417203664,-874.1218872070312,304.0286560058594,0.3335465788841247,0.050000000745058,0.0562140084803104,293.22802734375,297.1499938964844,293.1499938964844,0.4567465186119079,-5948.7587890625,304.15972900390625,0.8249498605728149,0.5334919691085815,0.3783163726329803,293.2442321777344,297.1499938964844,293.1499938964844,0.5747929811477661,-9634.7841796875,304.1623229980469,0.8738790154457092,0.6405989527702332,0.6126114130020142,293.1645202636719,297.1499938964844,293.1499938964844,0.0300074648112058,-5311.8828125,304.15155029296875,0.3847998380661011,0.0658130422234535,0.3380252122879028,291.1451721191406,291.1499938964844,258.3881225585937,257.0292358398437,279.1729736328125,293.27069091796875,291.1452941894531,1.0,0.4993354082107544,0.6155668497085571,0.6155668497085571,1.0,1.0,-1.8402026891708367,0.7438870668411255,1.096315622329712,0.320005863904953,0.0,0.0,0.7847114205360413,244.9129180908203,224.0,-2.225358009338379,-22177.189453125,1121.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590576171875,310.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,27715.931640625,27720.0,0.0,0.0,0.5069227814674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865612506866455,1.286577582359314,-1.6319372662110254e-05,0.0,0.0005144621827639,0.0,0.0,267.6788330078125,0.0,0.0,0.0,0.7326673269271851,4.0,0.0,1.0
557040,293.1864013671875,297.1499938964844,293.1499938964844,0.1018936783075332,-2325.730712890625,304.152099609375,0.5459603071212769,0.1552672088146209,0.1257948279380798,293.3778991699219,297.1499938964844,293.1499938964844,0.0179699417203664,-874.1218872070312,304.0286560058594,0.3335465788841247,0.050000000745058,0.0562140084803104,293.22802734375,297.1499938964844,293.1499938964844,0.4567465186119079,-5948.7587890625,304.15972900390625,0.8249498605728149,0.5334919691085815,0.3783163726329803,293.2442321777344,297.1499938964844,293.1499938964844,0.5747929811477661,-9634.7841796875,304.1623229980469,0.8738790154457092,0.6405989527702332,0.6126114130020142,293.1645202636719,297.1499938964844,293.1499938964844,0.0300074648112058,-5311.8828125,304.15155029296875,0.3847998380661011,0.0658130422234535,0.3380252122879028,291.1451721191406,291.1499938964844,258.3881225585937,257.0292358398437,279.1729736328125,293.27069091796875,291.1452941894531,1.0,0.4993354082107544,0.6155668497085571,0.6155668497085571,1.0,1.0,-1.8402026891708367,0.7438870668411255,1.096315622329712,0.320005863904953,0.0,0.0,0.7847114205360413,244.9129180908203,224.0,-2.225358009338379,-22177.189453125,1121.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590576171875,310.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,27715.931640625,27720.0,0.0,0.0,0.5069227814674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865612506866455,1.286577582359314,-1.6319372662110254e-05,0.0,0.0005144621827639,0.0,0.0,267.6788330078125,0.0,0.0,0.0,0.7326673269271851,4.0,0.0,1.0
557100,293.1845703125,297.1499938964844,293.1499938964844,0.101669892668724,-2321.5927734375,304.1521301269531,0.5474690794944763,0.1551656275987625,0.1255829781293869,293.38067626953125,297.1499938964844,293.1499938964844,0.0176877435296773,-868.4301147460938,303.98004150390625,0.3347194790840149,0.050000000745058,0.0560687780380249,293.2277526855469,297.1499938964844,293.1499938964844,0.4555528163909912,-5936.42236328125,304.1601257324219,0.8265715837478638,0.5325592160224915,0.3775569796562195,293.2439270019531,297.1499938964844,293.1499938964844,0.5733116865158081,-9615.1357421875,304.1627502441406,0.8757573962211609,0.6394675374031067,0.6114001274108887,293.16436767578125,297.1499938964844,293.1499938964844,0.0297527462244033,-5289.2275390625,304.1517333984375,0.385714590549469,0.0656589493155479,0.3366124927997589,291.1464233398437,291.1499938964844,258.4134521484375,257.0497436523437,279.1731872558594,293.271728515625,291.14654541015625,1.0,0.4963322281837463,0.6167402863502502,0.6167402863502502,1.0,1.0,-1.8356664180755613,0.7426150441169739,1.0930514335632324,0.3198160827159881,0.0,0.0,0.7848210334777832,241.1329498291016,224.0,0.3705852627754211,-22126.533203125,1104.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1280517578125,310.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,27713.79296875,26640.0,0.0,0.0,0.5052460432052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286892652511597,1.2869089841842651,-1.632406929275021e-05,0.0,0.0005127604817971,0.0,0.0,267.8424072265625,0.0,0.0,0.0,0.7178112268447876,4.0,0.0,1.0
557160,293.18267822265625,297.1499938964844,293.1499938964844,0.1016290560364723,-2321.1611328125,304.1517944335937,0.5493097901344299,0.1551038920879364,0.125386968255043,293.38433837890625,297.1499938964844,293.1499938964844,0.0174276493489742,-863.5723876953125,303.9285583496094,0.3360916376113891,0.050000000745058,0.0559037141501903,293.22735595703125,297.1499938964844,293.1499938964844,0.4550929367542267,-5932.28466796875,304.1591186523437,0.8285304307937622,0.5316495895385742,0.3767963349819183,293.2434997558594,297.1499938964844,293.1499938964844,0.572733461856842,-9608.515625,304.1614685058594,0.8780320286750793,0.6383599638938904,0.6101863980293274,293.1641845703125,297.1499938964844,293.1499938964844,0.0295693185180425,-5273.85595703125,304.1517639160156,0.3868898153305053,0.0655165687203407,0.3351635038852691,291.12939453125,291.1499938964844,258.4384155273437,257.0700378417969,279.17340087890625,293.27301025390625,291.12701416015625,1.0,0.4929797351360321,0.6179283857345581,0.6179283857345581,1.0,1.0,-1.831080794334412,0.741320788860321,1.0897600650787354,0.3196161389350891,0.0,0.0,0.7877192497253418,236.8499298095703,242.0,-25.98321533203125,-21996.830078125,1086.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068115234375,309.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,26824.072265625,26640.0,0.0,0.0,0.5035250186920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689075469970703,1.2689234018325806,-1.5843728760955855e-05,0.0,0.0005110139027237,0.0,0.0,256.4553527832031,0.0,0.0,0.0,0.7222241759300232,4.0,0.0,1.0
557220,293.17926025390625,297.1499938964844,293.1499938964844,0.1016498878598213,-2321.708740234375,304.15118408203125,0.5480043292045593,0.1549682766199112,0.1253719627857208,293.3939819335937,297.1499938964844,293.1499938964844,0.0170814096927642,-857.8347778320312,303.8180236816406,0.3352919816970825,0.050000000745058,0.0559993870556354,293.2268371582031,297.1499938964844,293.1499938964844,0.4534555971622467,-5915.71337890625,304.1588439941406,0.8262722492218018,0.5297956466674805,0.3755989670753479,293.24285888671875,297.1499938964844,293.1499938964844,0.5706204771995544,-9581.060546875,304.1612243652344,0.8754010796546936,0.6361242532730103,0.6082074642181396,293.1640930175781,297.1499938964844,293.1499938964844,0.0294171255081892,-5260.61962890625,304.15142822265625,0.3850147724151611,0.0651722848415374,0.334197074174881,291.1230163574219,291.1499938964844,258.48736572265625,257.1098327636719,279.1724853515625,293.27667236328125,291.1229553222656,1.0,0.494775652885437,0.6201320290565491,0.6201320290565491,1.0,1.0,-1.8261966705322263,0.7405517101287842,1.0856449604034424,0.3199936747550964,0.0,0.0,0.7920733094215393,239.16262817382807,260.0,-9.197965621948242,-21959.375,1089.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467529296875,309.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,26574.064453125,26640.0,0.0,0.0,0.5004056096076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763628959655762,1.276378870010376,-1.5902420273050666e-05,0.0,0.000507848104462,0.0,0.0,259.5210266113281,0.0,0.0,0.0,0.725233256816864,4.0,0.0,1.0
557280,293.17926025390625,297.1499938964844,293.1499938964844,0.1016498878598213,-2321.708740234375,304.15118408203125,0.5480043292045593,0.1549682766199112,0.1253719627857208,293.3939819335937,297.1499938964844,293.1499938964844,0.0170814096927642,-857.8347778320312,303.8180236816406,0.3352919816970825,0.050000000745058,0.0559993870556354,293.2268371582031,297.1499938964844,293.1499938964844,0.4534555971622467,-5915.71337890625,304.1588439941406,0.8262722492218018,0.5297956466674805,0.3755989670753479,293.24285888671875,297.1499938964844,293.1499938964844,0.5706204771995544,-9581.060546875,304.1612243652344,0.8754010796546936,0.6361242532730103,0.6082074642181396,293.1640930175781,297.1499938964844,293.1499938964844,0.0294171255081892,-5260.61962890625,304.15142822265625,0.3850147724151611,0.0651722848415374,0.334197074174881,291.1230163574219,291.1499938964844,258.48736572265625,257.1098327636719,279.1724853515625,293.27667236328125,291.1229553222656,1.0,0.494775652885437,0.6201320290565491,0.6201320290565491,1.0,1.0,-1.8261966705322263,0.7405517101287842,1.0856449604034424,0.3199936747550964,0.0,0.0,0.7920733094215393,239.16262817382807,260.0,-9.197965621948242,-21959.375,1089.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467529296875,309.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,26574.064453125,26640.0,0.0,0.0,0.5004056096076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763628959655762,1.276378870010376,-1.5902420273050666e-05,0.0,0.000507848104462,0.0,0.0,259.5210266113281,0.0,0.0,0.0,0.725233256816864,4.0,0.0,1.0
557340,293.17681884765625,297.1499938964844,293.1499938964844,0.1017828434705734,-2324.266845703125,304.15057373046875,0.5435686707496643,0.1547234803438186,0.125496044754982,293.4062194824219,297.1499938964844,293.1499938964844,0.0168509390205144,-855.199951171875,303.6974792480469,0.3324039280414581,0.050000000745058,0.0563596002757549,293.2270202636719,297.1499938964844,293.1499938964844,0.451848030090332,-5899.423828125,304.1585693359375,0.8202529549598694,0.5278128385543823,0.3745133280754089,293.2428283691406,297.1499938964844,293.1499938964844,0.568527102470398,-9553.8564453125,304.16094970703125,0.8684884309768677,0.633776843547821,0.6063966155052185,293.1648254394531,297.1499938964844,293.1499938964844,0.0293553359806537,-5255.56982421875,304.15106201171875,0.3802238404750824,0.0646687522530555,0.3338325321674347,291.1210327148437,291.1499938964844,258.5349426269531,257.1485595703125,279.1718139648437,293.2818908691406,291.1208190917969,1.0,0.5007116794586182,0.622277557849884,0.622277557849884,1.0,1.0,-1.8228884935379028,0.7404226064682007,1.082465887069702,0.320672333240509,0.0,0.0,0.7960381507873535,248.21121215820312,248.0,-5.164673328399658,-21918.681640625,1114.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549560546875,309.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,26539.943359375,25560.0,0.0,0.0,0.4979133307933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2851710319519043,1.285187005996704,-1.6031712220865302e-05,0.0,0.0005053187487646,0.0,0.0,263.8715515136719,0.0,0.0,0.0,0.7142592668533325,4.0,0.0,1.0
557400,293.17681884765625,297.1499938964844,293.1499938964844,0.1017828434705734,-2324.266845703125,304.15057373046875,0.5435686707496643,0.1547234803438186,0.125496044754982,293.4062194824219,297.1499938964844,293.1499938964844,0.0168509390205144,-855.199951171875,303.6974792480469,0.3324039280414581,0.050000000745058,0.0563596002757549,293.2270202636719,297.1499938964844,293.1499938964844,0.451848030090332,-5899.423828125,304.1585693359375,0.8202529549598694,0.5278128385543823,0.3745133280754089,293.2428283691406,297.1499938964844,293.1499938964844,0.568527102470398,-9553.8564453125,304.16094970703125,0.8684884309768677,0.633776843547821,0.6063966155052185,293.1648254394531,297.1499938964844,293.1499938964844,0.0293553359806537,-5255.56982421875,304.15106201171875,0.3802238404750824,0.0646687522530555,0.3338325321674347,291.1210327148437,291.1499938964844,258.5349426269531,257.1485595703125,279.1718139648437,293.2818908691406,291.1208190917969,1.0,0.5007116794586182,0.622277557849884,0.622277557849884,1.0,1.0,-1.8228884935379028,0.7404226064682007,1.082465887069702,0.320672333240509,0.0,0.0,0.7960381507873535,248.21121215820312,248.0,-5.164673328399658,-21918.681640625,1114.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549560546875,309.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,26539.943359375,25560.0,0.0,0.0,0.4979133307933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2851710319519043,1.285187005996704,-1.6031712220865302e-05,0.0,0.0005053187487646,0.0,0.0,263.8715515136719,0.0,0.0,0.0,0.7142592668533325,4.0,0.0,1.0
557460,293.1744079589844,297.1499938964844,293.1499938964844,0.1018491461873054,-2325.8798828125,304.1502990722656,0.5428575873374939,0.1545304059982299,0.1253498196601867,293.4198913574219,297.1499938964844,293.1499938964844,0.0164625570178031,-848.5646362304688,303.5684509277344,0.3321281969547272,0.050000000745058,0.0563953407108783,293.2271423339844,297.1499938964844,293.1499938964844,0.4507507979869842,-5888.71923828125,304.1576538085937,0.8188078999519348,0.5258352160453796,0.3731584250926971,293.24273681640625,297.1499938964844,293.1499938964844,0.5671562552452087,-9536.74609375,304.15972900390625,0.8668727874755859,0.6314418315887451,0.6042319536209106,293.165771484375,297.1499938964844,293.1499938964844,0.028903666883707,-5228.6142578125,304.1515197753906,0.3782013356685638,0.0641021952033042,0.3314577341079712,291.0962829589844,291.1499938964844,258.5810546875,257.1862487792969,279.1729736328125,293.2879943847656,291.09674072265625,1.0,0.4998943507671356,0.624628484249115,0.624628484249115,1.0,1.0,-1.8156505823135376,0.738591194152832,1.0770593881607056,0.3206138014793396,0.0,0.0,0.8052576184272766,248.9567108154297,236.0,-16.135089874267578,-21786.5078125,1109.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739624023437,309.8013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25457.51953125,25560.0,0.0,0.0,0.4956650137901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2788101434707642,1.2788258790969849,-1.5687886843807064e-05,0.0,0.0005030370084568,0.0,0.0,257.822265625,0.0,0.0,0.0,0.7236736416816711,4.0,0.0,1.0
